Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.692127,1.692127,0,-1,0,1.692127,0,0,2.220446E-16,0,0,1.781186,1.692127,0,0,0,29.59898,0,1.781186,-1.781186,37.12254,95.18581,0,1.86134,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,3.11259,3.11259,0,-1,0,3.11259,0,0,0,0,0,3.276411,3.11259,0,0,1.979096,27.81779,0,3.276411,-3.276411,33.6689,86.33035,0,3.423849,0,0,27.81779
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,3.144036,3.144036,0,-1,0,3.144036,0,0,4.440892E-16,0,0,3.309511,3.144036,0,0,5.619553,24.54138,0,3.309511,-3.309511,30.18037,77.38541,0,3.45844,0,0,24.54138
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,2.872263,2.872263,0,0,0,2.872263,0,0,0,0,0,3.023435,2.872263,0,0,9.296787,21.23187,0,3.023435,-3.023435,26.99339,69.21368,0,3.15949,0,0,21.23187
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.9680039,0.9680039,0,0,0,0.9680039,0,0,2.220446E-16,0,0,1.018952,0.9680039,0,0,12.65616,18.20843,0,1.018952,-1.018952,25.91932,66.45966,0,1.064804,0,0,18.20843
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,2.660645,2.660645,0,0,0,2.660645,28.06411,0,4.440892E-16,0,0.7466863,2.800678,2.660645,0,0,13.78833,17.18948,0,2.053992,-2.053992,23.75422,60.90814,0,2.926709,0.597349,0,17.93617
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,2.726498,2.726498,0,0,0,2.726498,61.45799,0,0,0,1.675651,2.869998,2.726498,0,0,16.07054,15.13549,0,1.194347,-1.194347,22.49527,57.68007,0,2.999147,1.340521,0,16.81114
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,5.660144,5.660144,0,-1,0,5.660144,57.73199,8.881784E-16,0,0,3.267714,5.958046,5.660144,0,0,17.39759,13.94114,0,2.690332,-2.690332,19.65941,50.40865,0,6.226159,2.614171,0,17.20886
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,1.70375,1.70375,0,0,0,1.70375,46.73963,0,0,0,0.7963266,1.793421,1.70375,0,0,20.38685,11.25081,0,0.9970948,-0.9970948,18.60838,47.7137,0,1.874125,0.6370612,0,12.04714
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,6.856222,6.856222,0,0,0,6.856222,9.397451,0,8.881784E-16,0,0.6443101,7.217076,6.856222,0,0,21.49474,10.25372,0,6.572766,-6.572766,11.68008,29.94886,0,7.541844,0.5154481,0,10.89803
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,5.948262,5.948262,11.84479,0,3.332731,5.948262,58.84459,0,0,0,3.500231,0,0,5.896525,5.601698,28.79781,3.680951,9.10193,0,9.10193,20.31493,52.08945,0.2731693,6.543089,2.800185,12,7.181181
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,4.516075,4.516075,12,0,3.372,4.516075,68.47947,0,0,0,3.092585,0,0,7.483925,7.109728,19.69588,11.87269,10.20231,0,10.20231,29.99369,76.90675,0.2598583,4.967683,2.474068,12,14.96527
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,2.743423,2.743423,0,-1,0,2.743423,47.74849,0,0,0,1.309943,2.887813,2.743423,0,0,9.493566,21.05477,0,1.577871,-1.577871,28.33047,72.64208,0.2598583,3.017765,1.047954,0,22.36471
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,11.24676,19.4769,0.7423225,0,0.7423225,29.0347,74.44779,0.2502358,0,0.593858,0,20.21922
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,3.667927,3.667927,0,0,0,3.667927,39.90783,0,4.440892E-16,0,1.46379,3.860976,3.667927,0,0,10.50443,20.14499,0,2.397186,-2.397186,26.50784,67.96869,0.2502358,4.03472,1.171032,0,21.60878
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,13.16797,17.7478,0.7700023,0,0.7700023,27.23833,69.84174,0.2409796,0,0.6160018,0,18.51781
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,3.83973,3.83973,0,0,0,3.83973,0,0,4.440892E-16,0,0,4.041821,3.83973,0,0,12.39797,18.4408,0,4.041821,-4.041821,22.97788,58.91751,0.2409796,4.223703,0,0,18.4408
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,5.310172,5.310172,0,-1,0,5.310172,0,0,8.881784E-16,0,0,5.589654,5.310172,0,0,16.88888,14.39898,0,5.589654,-5.589654,17.08586,43.80982,0.2409796,5.841189,0,0,14.39898
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,7.407234,7.407234,0,-1,0,7.407234,0,0,8.881784E-16,0,0,7.797088,7.407234,0,0,23.09961,8.809329,0,7.797088,-7.797088,8.867011,22.73588,0.2409796,8.147957,0,0,8.809329
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,8.754946,0.9616286,0,-1,0,0.9616286,0,0,7.793317,8.668812,0,1.012241,0.9616286,0,0,31.76304,1.012241,0,1.012241,-1.012241,7.800015,20,0.2409796,9.630441,0,0,1.012241
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.137281,0,0,-1,0,0,0,0,0.137281,0.1510091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2409796,0.1510091,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.5694077,0,0,-1,0,0,0,0,0.5694077,0.6263485,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2409796,0.6263485,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.741448,0,0,-1,0,0,0,0,1.741448,1.915593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2409796,1.915593,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.7180781,0,0,-1,0,0,0,0,0.7180781,0.789886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2409796,0.789886,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2409796,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,2.53194,0,0,-1,0,0,0,0,2.53194,2.785133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2409796,2.785133,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2409796,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.4120192,0.4120192,9.212019,0,2.666641,0.4120192,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2317831,0.4532211,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2235974,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,1.739202,1.739202,10.5392,0,3.002418,1.739202,65.59464,1.776357E-15,0,0,1.140823,0,0,8.8,8.36,16.16775,15.048,9.500823,0,9.500823,32.67527,83.78259,0.223491,1.913122,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.151526,1.151526,0,0,0,1.151526,274.2038,0,0,0,3.157528,1.212132,1.151526,0,0,6.666931,23.59874,1.945395,0,1.945395,34.52084,88.51479,0.2146149,1.266678,2.526022,0,26.75627
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,1.3578,1.3578,0,-1,0,1.3578,428.8033,0,0,0,5.822294,1.429264,1.3578,0,0,4.721535,25.3496,4.39303,0,4.39303,38.68843,99.2009,0.1969512,1.493581,4.657835,0,31.17189
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,9.120552,0,0,9.449057,0,0,0,0,0.3285051,29.30332,0.3285051,0,0.3285051,39.00008,100,0.1957465,0,7.559246,0,38.75238
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957465,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,3.686291,3.686291,0,0,0,3.686291,344.1621,8.806513,0,0,12.68682,3.880307,3.686291,0,0,0,29.59898,0,0,0,39.00008,100,0.1957465,4.054921,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,6.698243,6.698243,0,0,0,6.698243,173.2706,4.555303,0,0,11.60608,7.050782,6.698243,0,0,0,29.59898,0,0,0,39.00008,100,0.1957465,7.368067,9.284868,0,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,6.473165,6.473165,0,-1,0,6.473165,177.1376,4.652552,0,0,11.46641,6.813858,6.473165,0,0,0,29.59898,0,0,0,39.00008,100,0.1957465,7.120481,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,1.716195,1.716195,0,0,0,1.716195,475.4437,6.35302,0,0,8.159541,1.806521,1.716195,0,0,0,29.59898,0,0,0,39.00008,100,0.1957465,1.887815,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,4.00038,4.00038,0,0,0,4.00038,78.33181,0,0,0,3.13357,4.210927,4.00038,0,0,0,29.59898,0,1.077356,-1.077356,37.86444,97.08813,0.1957465,4.400418,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,5.623353,5.623353,0,0,0,5.623353,41.57277,0,8.881784E-16,0,2.337784,5.919319,5.623353,0,0,1.197062,28.52162,0,3.581536,-3.581536,34.08918,87.40797,0.1957465,6.185688,1.870227,0,30.85941
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.176547,24.94009,0,0,0,34.08918,87.40797,0.1957465,0,0,0,24.94009
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.504354,1.504354,0,-1,0,1.504354,0,0,2.220446E-16,0,0,1.58353,1.504354,0,0,5.176547,24.94009,0,1.58353,-1.58353,32.41999,83.12801,0.1957465,1.654789,0,0,24.94009
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,3.961401,3.961401,0,-1,0,3.961401,0,0,4.440892E-16,0,0,4.169896,3.961401,0,0,6.936024,23.35656,0,4.169896,-4.169896,28.02453,71.85763,0.1957465,4.357541,0,0,23.35656
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56924,19.18666,0,0,0,28.02453,71.85763,0.1957465,0,0,0,19.18666
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56924,19.18666,0,0,0,28.02453,71.85763,0.1957465,0,0,0,19.18666
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,1.482303,1.482303,0,-1,0,1.482303,0,0,2.220446E-16,0,0,1.560319,1.482303,0,0,11.56924,19.18666,0,1.560319,-1.560319,26.37981,67.6404,0.1957465,1.630533,0,0,19.18666
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.808063,1.808063,0,-1,0,1.808063,0,0,2.220446E-16,0,0,1.903224,1.808063,0,0,13.30293,17.62634,0,1.903224,-1.903224,24.37364,62.49638,0.1957465,1.988869,0,0,17.62634
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1928428,0.1928428,0,-1,0,0.1928428,0,0,2.775558E-17,0,0,0.2029925,0.1928428,0,0,15.41762,15.72312,0,0.2029925,-0.2029925,24.15966,61.94773,0.1957465,0.2121271,0,0,15.72312
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.479474,0.479474,0,-1,0,0.479474,0,0,0,0,0,0.5047095,0.479474,0,0,15.64317,15.52013,0,0.5047095,-0.5047095,23.62765,60.58361,0.1957465,0.5274214,0,0,15.52013
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,2.610267,2.610267,0,-1,0,2.610267,0,0,4.440892E-16,0,0,2.74765,2.610267,0,0,16.20396,15.01542,0,2.74765,-2.74765,20.73138,53.15727,0.1957465,2.871294,0,0,15.01542
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.808719,1.808719,0,-1,0,1.808719,0,0,2.220446E-16,0,0,1.903914,1.808719,0,0,19.2569,12.26777,0,1.903914,-1.903914,18.72447,48.01138,0.1957465,1.989591,0,0,12.26777
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,2.739856,2.739856,0,0,0,2.739856,0,0,4.440892E-16,0,0,2.884059,2.739856,0,0,21.37236,10.36385,0,2.884059,-2.884059,15.68441,40.21635,0.1957465,3.013842,0,0,10.36385
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.061114,1.061114,0,0,0,1.061114,0,0,0,0,0,1.116962,1.061114,0,0,24.57687,7.479793,0,1.116962,-1.116962,14.50703,37.19743,0.1957465,1.167225,0,0,7.479793
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,25.81794,6.362831,2.478571,0,2.478571,16.85841,43.2266,0.1871109,0,1.982857,0,8.841402
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,3.701723,3.701723,0,0,0,3.701723,138.6112,0,0,0,5.131004,3.896551,3.701723,0,0,23.33937,8.593545,1.234453,0,1.234453,18.02951,46.22943,0.1830881,4.071896,4.104804,0,13.72455
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,4.947691,4.947691,0,-1,0,4.947691,152.7803,0,0,0,7.559095,5.208096,4.947691,0,0,22.10492,9.704553,2.351,0,2.351,20.25987,51.94827,0.1758863,5.44246,6.047276,0,17.26365
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,3.317735,3.317735,0,0,0,3.317735,326.0791,0,0,0,10.81844,3.492353,3.317735,0,0,19.75392,11.82045,7.326089,0,7.326089,27.21,69.7691,0.1566812,3.649509,8.654754,0,22.6389
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,9.471411,9.471411,9.021142,0,2.618349,9.471411,136.2183,0,0,0,12.9018,0.4739677,0.4502693,0,0,12.42783,18.41393,12.42783,0,12.42783,39.00008,100,0.1534796,10.41855,10.32144,12,31.31573
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,2.028845,2.028845,0,0,0,2.028845,669.3179,11.44379,0,0,13.57942,2.135626,2.028845,0,0,0,29.59898,0,0,0,39.00008,100,0.1534796,2.231729,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,3.331523,3.331523,0,0,0,3.331523,397.0128,9.719708,0,0,13.22657,3.506867,3.331523,0,0,0,29.59898,0,0,0,39.00008,100,0.1534796,3.664676,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,2.107243,2.107243,0,-1,0,2.107243,554.8251,9.473363,0,0,11.69151,2.218151,2.107243,0,0,0,29.59898,0,0,0,39.00008,100,0.1534796,2.317968,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,5.833615,5.833615,0,0,0,5.833615,150.1775,2.620127,0,0,8.760775,6.140648,5.833615,0,0,0,29.59898,0,0,0,39.00008,100,0.1534796,6.416977,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,4.942568,4.942568,0,0,0,4.942568,118.9836,0.6781414,0,0,5.880845,5.202703,4.942568,0,0,0,29.59898,0,0,0,39.00008,100,0.1534796,5.436825,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,11.84607,11.84607,9.301948,0,2.689393,11.84607,22.60682,0,0,0,2.678019,2.678019,2.544117,0,0,0,29.59898,0,0,0,39.00008,100,0.1534796,13.03067,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,5.954756,5.954756,0,0,0,5.954756,0,0,0,0,0,6.268164,5.954756,0,0,0,29.59898,0,6.268164,-6.268164,32.39285,83.05843,0.1534796,6.550232,0,0,29.59898
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.964627,23.33081,0,0,0,32.39285,83.05843,0.1534796,0,0,0,23.33081
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,5.847639,5.847639,0,-1,0,5.847639,0,0,8.881784E-16,0,0,6.155409,5.847639,0,0,6.964627,23.33081,0,6.155409,-6.155409,25.90448,66.42162,0.1534796,6.432403,0,0,23.33081
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,6.449527,6.449527,0,-1,0,6.449527,0,0,8.881784E-16,0,0,6.788976,6.449527,0,0,13.80397,17.1754,0,6.788976,-6.788976,18.74827,48.0724,0.1534796,7.09448,0,0,17.1754
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,2.921762,2.921762,0,-1,0,2.921762,0,0,0,0,0,3.075539,2.921762,0,0,21.34728,10.38643,0,3.075539,-3.075539,15.50637,39.75984,0.1534796,3.213938,0,0,10.38643
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.902992,1.902992,0,-1,0,1.902992,0,0,0,0,0,2.003149,1.902992,0,0,24.76454,7.310889,0,2.003149,-2.003149,13.39487,34.34574,0.1534796,2.093291,0,0,7.310889
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.7024909,0.7024909,0,-1,0,0.7024909,0,0,1.110223E-16,0,0,0.739464,0.7024909,0,0,26.99026,5.30774,0,0.739464,-0.739464,12.6154,32.34712,0.1534796,0.7727399,0,0,5.30774
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,2.619604,2.619604,0,-1,0,2.619604,0,0,0,0,0,2.757478,2.619604,0,0,27.81189,4.568276,0,2.757478,-2.757478,9.708764,24.89422,0.1534796,2.881565,0,0,4.568276
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,2.264823,1.720258,0,-1,0,1.720258,0,0,0.544565,0.7710474,0,1.810798,1.720258,0,0,30.87576,1.810798,0,1.810798,-1.810798,7.800015,20,0.1534796,2.491306,0,0,1.810798
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.4653619,0,0,-1,0,0,0,0,0.4653619,0.511898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534796,0.511898,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01713396,0,0,-1,0,0,0,0,0.01713396,0.01884735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534796,0.01884735,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.060317,1.060317,9.860317,0,2.83066,1.060317,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1608237,1.166349,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.798045,1.798045,10.59805,0,3.017306,1.798045,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1690468,1.97785,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.16775,15.048,9.012538,0,9.012538,32.21204,82.59482,0.1700625,0,0.5220305,12,15.70054
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.08456086,0.08456086,0,0,0,0.08456086,2777.262,0,0,0,2.348476,0.08901144,0.08456086,0,0,7.155215,23.15928,2.259465,0,2.259465,34.35556,88.091,0.1664885,0.09301695,1.878781,0,25.50776
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,4.895751,25.1928,4.823226,0,4.823226,38.93127,99.82359,0.1593403,0,3.858581,0,30.01603
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,10.94654,10.94654,7.544325,0,2.244714,10.94654,33.37858,4.024558E-16,0,0,3.653798,3.581275,3.402211,0,0,0.07252377,29.53371,0.07252377,0,0.07252377,39.00008,100,0.1594098,12.04119,2.923039,12,33.1875
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,4.713459,4.713459,0,0,0,4.713459,29.25479,0,0,0,1.378913,4.961536,4.713459,0,0,0,29.59898,0,3.582623,-3.582623,35.22366,90.3169,0.1594098,5.184805,1.10313,0,30.97789
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.228374,1.228374,0,0,0,1.228374,295.0386,0,0,0,3.624177,1.293025,1.228374,0,0,3.980693,26.01636,2.331151,0,2.331151,37.43518,95.98746,0.1561712,1.351211,2.899341,0,29.64053
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,3.86698,3.86698,0,0,0,3.86698,164.0173,0.6224706,0,0,6.342516,4.070505,3.86698,0,0,1.649541,28.11439,1.649541,0,1.649541,39.00008,100,0.1539578,4.253677,5.074013,0,34.45691
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,5.228887,5.228887,0,-1,0,5.228887,26.80323,8.881784E-16,0,0,1.401511,5.504092,5.228887,0,0,0,29.59898,0,4.102581,-4.102581,34.67558,88.91156,0.1539578,5.751776,1.121209,0,31.00049
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,1.610508,1.610508,0,0,0,1.610508,104.2376,0,0,0,1.678755,1.695271,1.610508,0,0,4.558423,25.4964,0,0.01651631,-0.01651631,34.65817,88.86692,0.1539578,1.771559,1.343004,0,27.17515
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,4.576775,25.47988,1.069994,0,1.069994,35.67325,91.4697,0.1525554,0,0.8559952,0,26.54988
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,1.462272,1.462272,0,0,0,1.462272,42.91962,0,0,0,0.6276017,1.539234,1.462272,0,0,3.50678,26.44287,0,0.9116322,-0.9116322,34.71231,89.00574,0.1525554,1.608499,0.5020813,0,27.07048
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,7.597743,7.597743,0,0,0,7.597743,0,0,8.881784E-16,0,0,7.997624,7.597743,0,0,4.519705,25.53124,0,7.997624,-7.997624,26.28207,67.38979,0.1525554,8.357517,0,0,25.53124
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,4.682693,4.682693,0,-1,0,4.682693,0,0,8.881784E-16,0,0,4.92915,4.682693,0,0,13.40595,17.53362,0,4.92915,-4.92915,21.08629,54.06731,0.1525554,5.150962,0,0,17.53362
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.10841,1.10841,0,-1,0,1.10841,0,0,2.220446E-16,0,0,1.166748,1.10841,0,0,18.88279,12.60447,0,1.166748,-1.166748,19.85643,50.91383,0.1525554,1.219252,0,0,12.60447
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,5.510945,5.510945,0,-1,0,5.510945,0,0,0,0,0,5.800995,5.510945,0,0,20.17917,11.43772,0,5.800995,-5.800995,13.74165,35.23492,0.1525554,6.06204,0,0,11.43772
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,1.541891,1.541891,0,-1,0,1.541891,0,0,2.220446E-16,0,0,1.623043,1.541891,0,0,26.62473,5.636726,0,1.623043,-1.623043,12.03081,30.84817,0.1525554,1.69608,0,0,5.636726
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,1.544158,1.544158,0,-1,0,1.544158,0,0,0,0,0,1.625429,1.544158,0,0,28.42811,4.013683,0,1.625429,-1.625429,10.31746,26.45496,0.1525554,1.698574,0,0,4.013683
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.1560796,0.1560796,0,-1,0,0.1560796,0,0,2.775558E-17,0,0,0.1642943,0.1560796,0,0,30.23414,2.388254,0,0.1642943,-0.1642943,10.14427,26.01091,0.1525554,0.1716876,0,0,2.388254
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.157872,1.157872,0,-1,0,1.157872,0,0,2.220446E-16,0,0,1.218813,1.157872,0,0,30.41669,2.22396,0,1.218813,-1.218813,8.859533,22.71671,0.1525554,1.273659,0,0,2.22396
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.76264,0.76264,0,-1,0,0.76264,0,0,1.110223E-16,0,0,0.802779,0.76264,0,0,31.77092,1.005147,0,0.802779,-0.802779,8.01333,20.54696,0.1525554,0.838904,0,0,1.005147
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,3.011726,0.1922494,0,-1,0,0.1922494,0,0,2.819477,3.120649,0,0.2023678,0.1922494,0,0,32.6629,0.2023678,0,0.2023678,-0.2023678,7.800015,20,0.1525554,3.312899,0,0,0.2023678
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.4654499,0,0,-1,0,0,0,0,0.4654499,0.5119949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525554,0.5119949,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,2.619072,2.619072,11.41907,0,3.225025,2.619072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1612291,2.880979,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.502001,0.502001,9.302001,0,2.689406,0.502001,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1643867,0.5522012,0,12,7.524
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,16.16775,15.048,9.330274,0,9.330274,32.51347,83.36771,0.1650603,0,0.7762187,12,16.01827
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,3.485227,3.485227,0,0,0,3.485227,60.62375,0,4.440892E-16,0,2.112875,3.66866,3.485227,0,0,6.83748,23.44525,0,1.555784,-1.555784,30.87353,79.16275,0.1650603,3.833749,1.6903,0,25.55812
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,3.232806,3.232806,0,-1,0,3.232806,72.58164,0,0,0,2.346423,3.402953,3.232806,0,0,8.56613,21.88946,0,1.05653,-1.05653,29.75985,76.30717,0.1650603,3.556086,1.877139,0,24.23589
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,2.243698,2.243698,0,0,0,2.243698,165.4068,0,0,0,3.711228,2.361787,2.243698,0,0,9.740051,20.83293,1.349441,0,1.349441,31.04005,79.5897,0.1635227,2.468067,2.968982,0,24.54416
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.5070871,0.5070871,0,0,0,0.5070871,644.2114,0,0,0,3.266713,0.5337759,0.5070871,0,0,8.390611,22.04743,2.732937,0,2.732937,33.63274,86.23762,0.1604948,0.5577958,2.61337,0,25.31414
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,5.657674,24.50707,5.266679,0,5.266679,38.62915,99.0489,0.1549651,0,4.213343,0,29.77375
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,7.657075,7.657075,7.064278,0,2.123262,7.657075,13.25561,5.551115E-16,0,0,1.014992,0.6239968,0.592797,0,0,0.3909951,29.24708,0.3909951,0,0.3909951,39.00008,100,0.155251,8.422783,0.8119935,12,30.26207
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,3.32663,0,0,3.32663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155251,0,2.661304,0,32.92561
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,10.01198,10.01198,6.682284,0,2.026618,10.01198,35.0075,0,0,0,3.504945,3.504945,3.329698,0,0,0,29.59898,0,0,0,39.00008,100,0.155251,11.01318,2.803956,12,33.10392
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,2.613567,0,0,2.613567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155251,0,2.090854,0,32.21255
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,2.889465,2.889465,0,0,0,2.889465,35.55023,0,0,0,1.027211,3.041542,2.889465,0,0,0,29.59898,0,2.014331,-2.014331,36.87679,94.55567,0.155251,3.178411,0.8217691,0,30.62619
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.3822007,0.3822007,0,0,0,0.3822007,0,0,5.551115E-17,0,0,0.4023166,0.3822007,0,0,2.238145,27.58465,0,0.4023166,-0.4023166,36.45271,93.46829,0.155251,0.4204208,0,0,27.58465
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.926324,2.926324,0,-1,0,2.926324,0,0,4.440892E-16,0,0,3.080342,2.926324,0,0,2.685163,27.18233,0,3.080342,-3.080342,33.20574,85.14276,0.155251,3.218957,0,0,27.18233
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,2.439363,2.439363,0,-1,0,2.439363,0,0,4.440892E-16,0,0,2.56775,2.439363,0,0,6.107765,24.10199,0,2.56775,-2.56775,30.4991,78.20265,0.155251,2.683299,0,0,24.10199
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.960821,21.53424,0,0,0,30.4991,78.20265,0.155251,0,0,0,21.53424
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.9983827,0.9983827,0,-1,0,0.9983827,0,0,1.110223E-16,0,0,1.050929,0.9983827,0,0,8.960821,21.53424,0,1.050929,-1.050929,29.39132,75.36221,0.155251,1.098221,0,0,21.53424
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.334372,1.334372,0,-1,0,1.334372,0,0,2.220446E-16,0,0,1.404602,1.334372,0,0,10.12852,20.48331,0,1.404602,-1.404602,27.91074,71.56586,0.155251,1.467809,0,0,20.48331
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.915423,1.915423,0,-1,0,1.915423,0,0,0,0,0,2.016234,1.915423,0,0,11.68919,19.07871,0,2.016234,-2.016234,25.78544,66.11639,0.155251,2.106965,0,0,19.07871
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.9944682,0.9944682,0,-1,0,0.9944682,0,0,2.220446E-16,0,0,1.046809,0.9944682,0,0,13.92945,17.06247,0,1.046809,-1.046809,24.68201,63.28708,0.155251,1.093915,0,0,17.06247
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,1.458723,1.458723,0,-1,0,1.458723,0,0,0,0,0,1.535498,1.458723,0,0,15.09257,16.01567,0,1.535498,-1.535498,23.06345,59.13694,0.155251,1.604596,0,0,16.01567
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1133652,0.1133652,0,-1,0,0.1133652,0,0,1.387779E-17,0,0,0.1193318,0.1133652,0,0,16.79868,14.48017,0,0.1193318,-0.1193318,22.93767,58.81441,0.155251,0.1247017,0,0,14.48017
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,3.085207,3.085207,0,-1,0,3.085207,0,0,4.440892E-16,0,0,3.247586,3.085207,0,0,16.93127,14.36084,0,3.247586,-3.247586,19.51441,50.03685,0.155251,3.393727,0,0,14.36084
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,2.178276,2.178276,0,0,0,2.178276,0,0,4.440892E-16,0,0,2.292922,2.178276,0,0,20.5397,11.11325,0,2.292922,-2.292922,17.09746,43.83955,0.155251,2.396104,0,0,11.11325
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.880107,1.880107,0,0,0,1.880107,0,0,2.220446E-16,0,0,1.97906,1.880107,0,0,23.08739,8.820327,0,1.97906,-1.97906,15.01134,38.49055,0.155251,2.068117,0,0,8.820327
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.6319703,0.6319703,0,0,0,0.6319703,326.4613,0,0,0,2.063138,0.6652319,0.6319703,0,0,25.28634,6.841268,1.397906,0,1.397906,16.33751,41.89098,0.1538477,0.6951673,1.650511,0,8.904406
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,23.88844,8.099383,5.731556,0,5.731556,21.77495,55.83308,0.1483496,0,4.585245,0,13.83094
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,0,0,0,9.118032,0,0,0,0,18.15688,13.25778,9.118032,0,9.118032,30.42507,78.01285,0.1403693,0,7.294426,0,22.37582
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,3.311744,3.311744,0,0,0,3.311744,323.3181,0,0,0,10.70747,3.486047,3.311744,0,0,9.03885,21.46401,7.22142,0,7.22142,37.27591,95.57907,0.1346333,3.642919,8.565973,0,32.17148
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,9.723561,0,0,11.54099,0,0,0,0,1.81743,27.96329,1.81743,0,1.81743,39.00008,100,0.1332628,0,9.232793,0,39.50428
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332628,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,4.753042,4.753042,0,0,0,4.753042,267.3511,7.704111,0,0,12.70731,5.003202,4.753042,0,0,0,29.59898,0,0,0,39.00008,100,0.1332628,5.228346,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,0.836844,0.836844,0,-1,0,0.836844,1336.731,10.30547,0,0,11.18635,0.8808884,0.836844,0,0,0,29.59898,0,0,0,39.00008,100,0.1332628,0.9205284,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,6.950101,6.950101,0,0,0,6.950101,135.7202,2.116793,0,0,9.432689,7.315897,6.950101,0,0,0,29.59898,0,0,0,39.00008,100,0.1332628,7.645112,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,2.086759,2.086759,0,0,0,2.086759,326.5397,4.617507,0,0,6.814095,2.196588,2.086759,0,0,0,29.59898,0,0,0,39.00008,100,0.1332628,2.295434,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,3.822732,3.822732,0,0,0,3.822732,74.81172,0,4.440892E-16,0,2.859852,4.023929,3.822732,0,0,0,29.59898,0,1.164077,-1.164077,37.77303,96.85374,0.1332628,4.205006,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.293419,28.4349,0,0,0,37.77303,96.85374,0.1332628,0,0,0,28.4349
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,3.821335,3.821335,0,-1,0,3.821335,0,0,4.440892E-16,0,0,4.022458,3.821335,0,0,1.293419,28.4349,0,4.022458,-4.022458,33.53299,85.98186,0.1332628,4.203468,0,0,28.4349
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.4030557,0.4030557,0,-1,0,0.4030557,0,0,5.551115E-17,0,0,0.4242691,0.4030557,0,0,5.762816,24.41244,0,0.4242691,-0.4242691,33.08577,84.83514,0.1332628,0.4433613,0,0,24.41244
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.234226,23.98817,0,0,0,33.08577,84.83514,0.1332628,0,0,0,23.98817
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.592022,1.592022,0,-1,0,1.592022,0,0,2.220446E-16,0,0,1.675813,1.592022,0,0,6.234226,23.98817,0,1.675813,-1.675813,31.31931,80.30576,0.1332628,1.751224,0,0,23.98817
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.5224546,0.5224546,0,-1,0,0.5224546,0,0,1.110223E-16,0,0,0.5499523,0.5224546,0,0,8.096241,22.31236,0,0.5499523,-0.5499523,30.73961,78.81935,0.1332628,0.5747001,0,0,22.31236
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.4518313,0.4518313,0,-1,0,0.4518313,0,0,5.551115E-17,0,0,0.4756119,0.4518313,0,0,8.707298,21.76241,0,0.4756119,-0.4756119,30.23827,77.53387,0.1332628,0.4970145,0,0,21.76241
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.015165,1.015165,0,-1,0,1.015165,0,0,2.220446E-16,0,0,1.068595,1.015165,0,0,9.235756,21.2868,0,1.068595,-1.068595,29.11187,74.64568,0.1332628,1.116681,0,0,21.2868
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,2.662485,2.662485,0,-1,0,2.662485,0,0,4.440892E-16,0,0,2.802616,2.662485,0,0,10.42308,20.2182,0,2.802616,-2.802616,26.15766,67.07078,0.1332628,2.928734,0,0,20.2182
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.4836649,0.4836649,0,-1,0,0.4836649,0,0,5.551115E-17,0,0,0.5091209,0.4836649,0,0,13.5371,17.41559,0,0.5091209,-0.5091209,25.62099,65.69473,0.1332628,0.5320314,0,0,17.41559
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.171139,1.171139,0,-1,0,1.171139,0,0,2.220446E-16,0,0,1.232778,1.171139,0,0,14.10279,16.90647,0,1.232778,-1.232778,24.32153,62.36278,0.1332628,1.288253,0,0,16.90647
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.303999,1.303999,0,0,0,1.303999,0,0,2.220446E-16,0,0,1.372631,1.303999,0,0,15.47254,15.67369,0,1.372631,-1.372631,22.87465,58.65284,0.1332628,1.434399,0,0,15.67369
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.99769,14.30106,0,0,0,22.87465,58.65284,0.1332628,0,0,0,14.30106
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,16.99769,14.30106,1.574391,0,1.574391,24.36825,62.48257,0.1320979,0,1.259512,0,15.87545
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,1.780024,1.780024,0,0,0,1.780024,216.3261,0,0,0,3.850656,1.873709,1.780024,0,0,15.4233,15.71801,1.976946,0,1.976946,26.24375,67.29153,0.1306637,1.958026,3.080524,0,19.56866
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,1.549441,1.549441,0,-1,0,1.549441,461.1906,0,0,0,7.145879,1.630991,1.549441,0,0,13.44635,17.49726,5.514888,0,5.514888,31.47563,80.70658,0.1268226,1.704386,5.716703,0,24.64314
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,7.692867,7.692867,5.297821,0,1.676349,7.692867,135.8735,0,0,0,10.45257,2.521101,2.395046,0,0,7.931465,22.46066,7.931465,0,7.931465,39.00008,100,0.1249818,8.462154,8.362053,12,32.91323
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.4896817,0.4896817,0,0,0,0.4896817,2011.595,9.334959,0,0,9.850413,0.5154544,0.4896817,0,0,0,29.59898,0,0,0,39.00008,100,0.1249818,0.5386499,7.880331,0,39.44939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249818,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249818,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.151321,1.151321,0,-1,0,1.151321,938.817,9.596878,0,0,10.80879,1.211917,1.151321,0,0,0,29.59898,0,0,0,39.00008,100,0.1249818,1.266453,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1200422,0.1200422,0,0,0,0.1200422,7502.709,8.880056,0,0,9.006416,0.1263602,0.1200422,0,0,0,29.59898,0,0,0,39.00008,100,0.1249818,0.1320464,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,7.479061,7.479061,0,0,0,7.479061,85.62519,0,0,0,6.40396,7.872696,7.479061,0,0,0,29.59898,0,1.468736,-1.468736,37.45189,96.0303,0.1249818,8.226967,5.123168,0,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.024284,1.024284,0,0,0,1.024284,294.1807,0.3031242,0,0,3.013247,1.078194,1.024284,0,0,1.631929,28.13024,1.631929,0,1.631929,39.00008,100,0.1239473,1.126713,2.410598,0,31.14349
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239473,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,3.276082,3.276082,0,-1,0,3.276082,0,0,4.440892E-16,0,0,3.448507,3.276082,0,0,0,29.59898,0,3.448507,-3.448507,35.36503,90.67939,0.1239473,3.60369,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,3.176477,3.176477,0,-1,0,3.176477,0,0,4.440892E-16,0,0,3.34366,3.176477,0,0,3.831674,26.15047,0,3.34366,-3.34366,31.84051,81.64216,0.1239473,3.494125,0,0,26.15047
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.546852,22.80681,0,0,0,31.84051,81.64216,0.1239473,0,0,0,22.80681
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.6239012,0.6239012,0,-1,0,0.6239012,0,0,0,0,0,0.6567381,0.6239012,0,0,7.546852,22.80681,0,0.6567381,-0.6567381,31.14824,79.86713,0.1239473,0.6862913,0,0,22.80681
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.2074791,0.2074791,0,-1,0,0.2074791,0,0,2.775558E-17,0,0,0.2183991,0.2074791,0,0,8.276562,22.15007,0,0.2183991,-0.2183991,30.91803,79.27684,0.1239473,0.228227,0,0,22.15007
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.7327824,0.7327824,0,-1,0,0.7327824,0,0,1.110223E-16,0,0,0.7713499,0.7327824,0,0,8.519227,21.93167,0,0.7713499,-0.7713499,30.10496,77.19204,0.1239473,0.8060607,0,0,21.93167
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.793362,1.793362,0,-1,0,1.793362,0,0,2.220446E-16,0,0,1.887749,1.793362,0,0,9.376283,21.16032,0,1.887749,-1.887749,28.11509,72.08984,0.1239473,1.972698,0,0,21.16032
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.7993714,0.7993714,0,-1,0,0.7993714,0,0,1.110223E-16,0,0,0.8414436,0.7993714,0,0,11.47378,19.27258,0,0.8414436,-0.8414436,27.22813,69.81559,0.1239473,0.8793085,0,0,19.27258
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.608812,0.608812,0,-1,0,0.608812,0,0,1.110223E-16,0,0,0.6408547,0.608812,0,0,12.40872,18.43113,0,0.6408547,-0.6408547,26.55261,68.08349,0.1239473,0.6696932,0,0,18.43113
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.702439,1.702439,0,-1,0,1.702439,0,0,2.220446E-16,0,0,1.792042,1.702439,0,0,13.12078,17.79028,0,1.792042,-1.792042,24.66364,63.23997,0.1239473,1.872683,0,0,17.79028
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.11194,15.99823,0,0,0,24.66364,63.23997,0.1239473,0,0,0,15.99823
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,1.457346,1.457346,0,0,0,1.457346,0,0,2.220446E-16,0,0,1.534049,1.457346,0,0,15.11194,15.99823,0,1.534049,-1.534049,23.04661,59.09375,0.1239473,1.603081,0,0,15.99823
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.171841,1.171841,0,0,0,1.171841,213.8932,0,0,0,2.506489,1.233517,1.171841,0,0,16.81643,14.46419,1.272972,0,1.272972,24.25425,62.19027,0.1231522,1.289026,2.005191,0,16.97067
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,3.608168,3.608168,0,0,0,3.608168,141.0913,0,0,0,5.090811,3.798072,3.608168,0,0,15.54346,15.60986,1.292739,0,1.292739,25.48065,65.33488,0.1223551,3.968985,4.072649,0,20.70067
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,3.807359,3.807359,0,-1,0,3.807359,168.855,0,0,0,6.428916,4.007747,3.807359,0,0,14.25072,16.77333,2.421169,0,2.421169,27.77758,71.22441,0.1208897,4.188096,5.143132,0,23.20224
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,8.016077,8.016077,10.71124,0,3.045943,8.016077,112.1814,0,0,0,8.992547,0,0,2.695159,2.560401,11.82956,18.95238,11.55295,0,11.55295,38.73766,99.32715,0.1244978,8.817684,7.194037,12,27.94493
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,8.92262,8.92262,3,0,1.095,8.92262,109.6128,3.269384,0,0,9.78033,6.234336,5.92262,0,0,0.2766084,29.35003,0.2766084,0,0.2766084,39.00008,100,0.1243369,9.814881,7.824264,12,39.13036
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.137643,0.137643,0,0,0,0.137643,8499.664,11.55431,0,0,11.69919,0.1448874,0.137643,0,0,0,29.59898,0,0,0,39.00008,100,0.1243369,0.1514073,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,6.981023,6.981023,0,0,0,6.981023,171.079,4.594618,0,0,11.94306,7.348445,6.981023,0,0,0,29.59898,0,0,0,39.00008,100,0.1243369,7.679125,9.55445,0,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,5.450748,5.450748,0,-1,0,5.450748,197.9854,5.054057,0,0,10.79169,5.73763,5.450748,0,0,0,29.59898,0,0,0,39.00008,100,0.1243369,5.995823,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,3.590775,3.590775,0,0,0,3.590775,227.6385,4.394225,0,0,8.173987,3.779763,3.590775,0,0,0,29.59898,0,0,0,39.00008,100,0.1243369,3.949853,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,6.571548,6.571548,0,0,0,6.571548,81.33984,0,0,0,5.345286,6.917418,6.571548,0,0,0,29.59898,0,1.572132,-1.572132,37.34291,95.75085,0.1243369,7.228702,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,4.29273,4.29273,0,0,0,4.29273,62.91262,0,0,0,2.70067,4.518663,4.29273,0,0,1.746813,28.02685,0,1.817994,-1.817994,35.42657,90.83718,0.1243369,4.722003,2.160536,0,30.72752
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,5.282804,5.282804,0,0,0,5.282804,0,0,8.881784E-16,0,0,5.560846,5.282804,0,0,3.766807,26.20885,0,5.560846,-5.560846,29.56492,75.80735,0.1243369,5.811085,0,0,26.20885
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,10.24686,8.36,0,-1,0,8.36,0,0,1.886857,2.911542,0,8.8,8.36,0,0,9.945525,20.64801,0,8.8,-8.8,20.28891,52.02274,0.1243369,11.27154,0,0,20.64801
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,8.896642,8.36,0,-1,0,8.36,0,0,0.5366419,1.426306,0,8.8,8.36,0,0,19.7233,11.84801,0,8.8,-8.8,11.0129,28.23814,0.1243369,9.786306,0,0,11.84801
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,5.107601,2.895605,0,-1,0,2.895605,0,0,2.211996,2.722756,0,3.048006,2.895605,0,0,29.50108,3.048006,0,3.048006,-3.048006,7.800015,20,0.1243369,5.618361,0,0,3.048006
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.961782,0,0,-1,0,0,0,0,1.961782,2.15796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243369,2.15796,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243369,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,1.357626,0,0,-1,0,0,0,0,1.357626,1.493389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243369,1.493389,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,1.495602,0,0,-1,0,0,0,0,1.495602,1.645162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243369,1.645162,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.682089,0,0,-1,0,0,0,0,1.682089,1.850298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243369,1.850298,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.725673,0,0,-1,0,0,0,0,1.725673,1.89824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243369,1.89824,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,2.180222,0,0,-1,0,0,0,0,2.180222,2.398244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243369,2.398244,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243369,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.731253,1.731253,10.53125,0,3.000407,1.731253,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291837,1.904378,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,5.756207,5.756207,12,0,3.372,5.756207,27.98042,0,0,0,1.610611,0,0,6.243793,5.931603,24.52775,7.524,7.542214,0,7.542214,22.88618,58.6824,0.1344515,6.331828,1.288489,12,9.134611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,5.103571,5.103571,11.41429,0,3.223814,5.103571,79.06911,0,0,0,4.035348,0,0,6.310715,5.995179,16.98554,14.31199,10.03053,0,10.03053,32.40197,83.08182,0.1386894,5.613929,3.228279,12,18.34734
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,5.79891,5.79891,0,-1,0,5.79891,113.875,0,0,0,6.60351,6.104115,5.79891,0,0,6.955012,23.33947,0.4993944,0,0.4993944,32.87574,84.2966,0.1384013,6.378801,5.282808,0,29.94298
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,1.47456,1.47456,0,0,0,1.47456,702.6771,2.353612,0,0,10.3614,1.552169,1.47456,0,0,6.455618,23.78892,6.455618,0,6.455618,39.00008,100,0.1347822,1.622017,8.289119,0,34.15032
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,2.186239,2.186239,0,0,0,2.186239,510.9502,8.869287,0,0,11.17059,2.301304,2.186239,0,0,0,29.59898,0,0,0,39.00008,100,0.1347822,2.404862,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,9.000415,9.000415,3,0,1.095,9.000415,144.9682,6.73151,0,0,13.04774,6.316226,6.000414,0,0,0,29.59898,0,0,0,39.00008,100,0.1347822,9.900456,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,2.992609,2.992609,0,0,0,2.992609,441.839,10.0724,0,0,13.22251,3.150115,2.992609,0,0,0,29.59898,0,0,0,39.00008,100,0.1347822,3.29187,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,2.541678,2.541678,0,-1,0,2.541678,441.4919,8.545851,0,0,11.2213,2.67545,2.541678,0,0,0,29.59898,0,0,0,39.00008,100,0.1347822,2.795846,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,8.445801,8.445801,3,0,1.095,8.445801,104.753,3.114804,0,0,8.847226,5.732422,5.445801,0,0,0,29.59898,0,0,0,39.00008,100,0.1347822,9.290381,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,8.038553,8.038553,3,0,1.095,8.038553,72.96759,0.5617984,0,0,5.865539,5.30374,5.038553,0,0,0,29.59898,0,0,0,39.00008,100,0.1347822,8.842408,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,2.017744,2.017744,0,0,0,2.017744,144.0984,0.7835947,0,0,2.907535,2.123941,2.017744,0,0,0,29.59898,0,0,0,39.00008,100,0.1347822,2.219518,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,12.06012,12.06012,12,0,3.372,12.06012,0,0,0,0,0,0.06328633,0.06012201,0,0,0,29.59898,0,0.06328633,-0.06328633,38.93337,99.82895,0.1347822,13.26613,0,12,29.59898
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,13.72332,8.36,0,-1,0,8.36,0,0,5.363318,6.73565,0,8.8,8.36,0,0,0.07031814,29.53569,0,8.8,-8.8,29.65735,76.04434,0.1347822,15.09565,0,0,29.53569
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,11.78029,8.36,0,-1,0,8.36,0,0,3.420289,4.598318,0,8.8,8.36,0,0,9.848096,20.73569,0,8.8,-8.8,20.38134,52.25974,0.1347822,12.95832,0,0,20.73569
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62587,11.93569,0,0,0,20.38134,52.25974,0.1347822,0,0,0,11.93569
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.586272,1.586272,0,-1,0,1.586272,0,0,2.220446E-16,0,0,1.66976,1.586272,0,0,19.62587,11.93569,0,1.66976,-1.66976,18.62126,47.74672,0.1347822,1.744899,0,0,11.93569
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.109694,1.109694,0,-1,0,1.109694,0,0,2.220446E-16,0,0,1.168099,1.109694,0,0,21.48116,10.26593,0,1.168099,-1.168099,17.38997,44.58959,0.1347822,1.220663,0,0,10.26593
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77905,9.097834,0,0,0,17.38997,44.58959,0.1347822,0,0,0,9.097834
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77905,9.097834,0,0,0,17.38997,44.58959,0.1347822,0,0,0,9.097834
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.7023928,0.7023928,0,-1,0,0.7023928,0,0,1.110223E-16,0,0,0.7393608,0.7023928,0,0,22.77905,9.097834,0,0.7393608,-0.7393608,16.61062,42.59125,0.1347822,0.772632,0,0,9.097834
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.986746,0.986746,0,-1,0,0.986746,0,0,2.220446E-16,0,0,1.03868,0.986746,0,0,23.60056,8.358473,0,1.03868,-1.03868,15.51575,39.78391,0.1347822,1.085421,0,0,8.358473
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.483438,0.483438,0,-1,0,0.483438,0,0,5.551115E-17,0,0,0.508882,0.483438,0,0,24.75465,7.319793,0,0.508882,-0.508882,14.97935,38.4085,0.1347822,0.5317817,0,0,7.319793
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.8700875,0.8700875,0,0,0,0.8700875,0,0,0,0,0,0.9158816,0.8700875,0,0,25.32008,6.810911,0,0.9158816,-0.9158816,14.01392,35.93306,0.1347822,0.9570963,0,0,6.810911
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.8698088,0.8698088,0,0,0,0.8698088,0,0,1.110223E-16,0,0,0.9155882,0.8698088,0,0,26.33772,5.895029,0,0.9155882,-0.9155882,13.04881,33.45841,0.1347822,0.9567897,0,0,5.895029
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,27.35504,4.979441,2.155172,0,2.155172,15.09338,38.7009,0.1336157,0,1.724137,0,7.134613
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,3.682529,3.682529,0,0,0,3.682529,130.8946,0,0,0,4.82023,3.876346,3.682529,0,0,25.19987,6.919096,0.9438837,0,0.9438837,15.98883,40.99692,0.1331112,4.050782,3.856184,0,11.73932
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,2.308546,2.308546,0,-1,0,2.308546,324.8762,0,0,0,7.499916,2.430048,2.308546,0,0,24.25599,7.76859,5.069868,0,5.069868,20.79853,53.32945,0.1304651,2.539401,5.999933,0,15.26851
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,5.789029,5.789029,0,0,0,5.789029,186.2984,0,0,0,10.78487,6.093714,5.789029,0,0,19.18612,12.33147,4.691156,0,4.691156,25.24895,64.74077,0.1281087,6.367931,8.627896,0,23.11634
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,10.12522,10.12522,12,0,3.372,10.12522,114.7981,0,0,0,11.62356,0,0,1.874783,1.781044,14.49496,16.55351,13.4046,0,13.4046,37.96567,97.34769,0.1310843,11.13774,9.298847,12,28.17707
