Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,10.19028,0,0,11.28064,0,0,0,0,1.090359,28.61765,1.090359,0,1.090359,39.00008,100,0.1305631,0,9.02451,0,39.89829
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,5.408489,5.408489,0,0,0,5.408489,185.8661,4.3594,0,0,10.05255,5.693147,5.408489,0,0,0,29.59898,0,0,0,39.00008,100,0.1305631,5.949338,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,3.132077,3.132077,0,-1,0,3.132077,298.9132,6.065269,0,0,9.362192,3.296924,3.132077,0,0,0,29.59898,0,0,0,39.00008,100,0.1305631,3.445285,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,5.367654,5.367654,0,0,0,5.367654,139.8385,1.855883,0,0,7.506045,5.650162,5.367654,0,0,0,29.59898,0,0,0,39.00008,100,0.1305631,5.904419,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305631,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,4.094853,4.094853,0,0,0,4.094853,76.64325,0,0,0,3.138429,4.310372,4.094853,0,0,0,29.59898,0,1.171943,-1.171943,37.76474,96.83247,0.1305631,4.504339,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,6.099539,6.099539,0,0,0,6.099539,0,0,0,0,0,6.420568,6.099539,0,0,1.302159,28.42703,0,6.420568,-6.420568,30.99687,79.47899,0.1305631,6.709494,0,0,28.42703
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,10.30441,8.36,0,-1,0,8.36,0,0,1.944406,2.974847,0,8.8,8.36,0,0,8.436123,22.00647,0,8.8,-8.8,21.72085,55.69439,0.1305631,11.33485,0,0,22.00647
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.2139,13.20647,0,0,0,21.72085,55.69439,0.1305631,0,0,0,13.20647
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,9.794906,8.36,0,-1,0,8.36,0,0,1.434906,2.414396,0,8.8,8.36,0,0,18.2139,13.20647,0,8.8,-8.8,12.44484,31.90978,0.1305631,10.7744,0,0,13.20647
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.6883779,0.6883779,0,-1,0,0.6883779,0,0,1.110223E-16,0,0,0.7246083,0.6883779,0,0,27.99168,4.406467,0,0.7246083,-0.7246083,11.68104,29.95131,0.1305631,0.7572157,0,0,4.406467
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.7968,3.681859,0,0,0,11.68104,29.95131,0.1305631,0,0,0,3.681859
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.7968,3.681859,0,0,0,11.68104,29.95131,0.1305631,0,0,0,3.681859
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,2.656332,2.656332,0,-1,0,2.656332,0,0,0,0,0,2.796139,2.656332,0,0,28.7968,3.681859,0,2.796139,-2.796139,8.733646,22.39392,0.1305631,2.921965,0,0,3.681859
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.844867,0.8414341,0,-1,0,0.8414341,0,0,1.003433,1.18792,0,0.8857201,0.8414341,0,0,31.90362,0.8857201,0,0.8857201,-0.8857201,7.800015,20,0.1305631,2.029354,0,0,0.8857201
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.6779425,0,0,-1,0,0,0,0,0.6779425,0.7457367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305631,0.7457367,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305631,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,2.203341,2.203341,11.00334,0,3.119845,2.203341,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346621,2.423675,0,12,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,3.096371,3.096371,11.89637,0,3.345782,3.096371,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1392953,3.406008,0,12,7.524
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,16.16775,15.048,8.839748,0,8.839748,32.04812,82.17451,0.1406266,0,0.3837989,12,15.52775
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.1716971,0.1716971,0,0,0,0.1716971,2085.112,0,0,0,3.580077,0.1807338,0.1716971,0,0,7.328005,23.00377,3.399343,0,3.399343,35.27302,90.44347,0.1390499,0.1888668,2.864061,0,26.58385
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,6.386761,6.386761,0,-1,0,6.386761,100.9916,0,0,0,6.450094,6.722906,6.386761,0,0,3.928662,26.06318,0,0.2728122,-0.2728122,34.98545,89.70611,0.1390499,7.025437,5.160075,0,32.51328
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,2.546891,0,0,6.778677,0,0,0,0,4.231787,25.79037,4.231787,0,4.231787,39.00008,100,0.1371358,0,5.422942,0,32.56905
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,3.806736,3.806736,0,0,0,3.806736,225.3304,4.570645,0,0,8.577735,4.007091,3.806736,0,0,0,29.59898,0,0,0,39.00008,100,0.1371358,4.187409,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.187925,1.187925,0,0,0,1.187925,740.9433,7.551406,0,0,8.801853,1.250448,1.187925,0,0,0,29.59898,0,0,0,39.00008,100,0.1371358,1.306718,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,4.885018,4.885018,0,0,0,4.885018,87.65043,0,8.881784E-16,0,4.281739,5.142124,4.885018,0,0,0,29.59898,0,0.8603849,-0.8603849,38.09315,97.67455,0.1371358,5.37352,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,5.258183,5.258183,0,-1,0,5.258183,73.29948,0,0,0,3.85422,5.534929,5.258183,0,0,0.9559833,28.73859,0,1.680709,-1.680709,36.32153,93.13194,0.1371358,5.784,3.083376,0,32.59281
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,2.667361,2.667361,0,0,0,2.667361,134.213,0,0,0,3.579944,2.807748,2.667361,0,0,2.823437,27.05788,0.7721957,0,0.7721957,37.0541,95.01032,0.1367922,2.934097,2.863955,0,30.63783
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,1.602565,1.602565,0,0,0,1.602565,137.24,0,0,0,2.19936,1.68691,1.602565,0,0,2.051241,27.75286,0.5124494,0,0.5124494,37.54025,96.25687,0.1365651,1.762821,1.759488,0,29.95222
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,5.48481,5.48481,0,0,0,5.48481,28.4853,0,8.881784E-16,0,1.562364,5.773484,5.48481,0,0,1.538792,28.21407,0,4.21112,-4.21112,33.10134,84.87507,0.1365651,6.033291,1.249892,0,29.77643
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,8.930244,8.930244,12,0,3.372,8.930244,0,0,0,0,0,0,0,3.069755,2.916267,6.217814,24.00294,2.916267,0,2.916267,35.86795,91.96893,0.1380563,9.823269,0,12,24.00294
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,7.397043,7.397043,0,-1,0,7.397043,0,0,0,0,0,7.786361,7.397043,0,0,3.301547,26.62759,0,7.786361,-7.786361,27.66041,70.92399,0.1380563,8.136747,0,0,26.62759
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,7.589151,7.589151,0,-1,0,7.589151,0,0,8.881784E-16,0,0,7.988581,7.589151,0,0,11.95306,18.84122,0,7.988581,-7.988581,19.23971,49.33249,0.1380563,8.348066,0,0,18.84122
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.82926,10.85264,0,0,0,19.23971,49.33249,0.1380563,0,0,0,10.85264
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.2127282,0.2127282,0,-1,0,0.2127282,0,0,2.775558E-17,0,0,0.2239244,0.2127282,0,0,20.82926,10.85264,0,0.2239244,-0.2239244,19.00367,48.72726,0.1380563,0.234001,0,0,10.85264
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.364544,1.364544,0,-1,0,1.364544,0,0,2.220446E-16,0,0,1.436362,1.364544,0,0,21.07806,10.62872,0,1.436362,-1.436362,17.48961,44.84507,0.1380563,1.500998,0,0,10.62872
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.8261901,0.8261901,0,-1,0,0.8261901,0,0,0,0,0,0.8696738,0.8261901,0,0,22.67402,9.192359,0,0.8696738,-0.8696738,16.5729,42.49452,0.1380563,0.9088091,0,0,9.192359
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.8081253,0.8081253,0,-1,0,0.8081253,0,0,1.110223E-16,0,0,0.8506582,0.8081253,0,0,23.64033,8.322685,0,0.8506582,-0.8506582,15.67622,40.19536,0.1380563,0.8889378,0,0,8.322685
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.069913,1.069913,0,-1,0,1.069913,0,0,2.220446E-16,0,0,1.126225,1.069913,0,0,24.5855,7.472027,0,1.126225,-1.126225,14.48908,37.15141,0.1380563,1.176905,0,0,7.472027
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.6943072,0.6943072,0,-1,0,0.6943072,0,0,1.110223E-16,0,0,0.7308497,0.6943072,0,0,25.83686,6.345802,0,0.7308497,-0.7308497,13.71869,35.17607,0.1380563,0.763738,0,0,6.345802
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.534841,1.534841,0,-1,0,1.534841,0,0,2.220446E-16,0,0,1.615622,1.534841,0,0,26.64892,5.614953,0,1.615622,-1.615622,12.01568,30.80937,0.1380563,1.688325,0,0,5.614953
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.44405,3.99933,0,0,0,12.01568,30.80937,0.1380563,0,0,0,3.99933
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.973143,1.973143,0,0,0,1.973143,0,0,2.220446E-16,0,0,2.076992,1.973143,0,0,28.44405,3.99933,0,2.076992,-2.076992,9.826338,25.19569,0.1380563,2.170457,0,0,3.99933
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,1.511745,1.511745,0,0,0,1.511745,79.40221,0,2.220446E-16,0,1.200359,1.59131,1.511745,0,0,30.75182,1.922338,0,0.3909514,-0.3909514,9.414239,24.13902,0.1380563,1.662919,0.9602869,0,3.122697
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.6227606,0.6227606,0,0,0,0.6227606,444.0938,0,0,0,2.765641,0.6555375,0.6227606,0,0,31.18621,1.531386,2.110104,0,2.110104,11.41606,29.27189,0.1371277,0.6850367,2.212513,0,4.297028
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,5.906207,5.906207,0,-1,0,5.906207,117.1356,0,0,1.9234,6.91827,6.217059,5.906207,0,0,29.07611,3.43048,0.7012107,0,0.7012107,12.08129,30.97759,0.1368219,6.496827,5.534616,0,10.34875
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,0,0,0,7.858552,0,0,0,0,28.3749,4.061569,7.858552,0,7.858552,19.53656,50.09365,0.1334857,0,6.286841,0,11.92012
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,4.778167,4.778167,0,0,0,4.778167,124.8964,0,0,0,5.967759,5.02965,4.778167,0,0,20.51635,11.13427,0.938109,0,0.938109,20.42653,52.37561,0.1330983,5.255984,4.774207,0,17.10202
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,7.733352,7.733352,11.94207,0,3.357344,7.733352,57.28733,0,0,0,4.430231,0,0,4.20872,3.998284,19.57824,11.97856,8.428515,0,8.428515,28.42252,72.87811,0.1368504,8.506687,3.544185,12,16.40879
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,12.48284,12.48284,12,0,3.372,12.48284,50.78553,0,0,0,6.339477,0.5082526,0.48284,0,0,11.14972,19.56423,5.831224,0,5.831224,33.95451,87.06267,0.1391001,13.73112,5.071581,12,25.9037
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,3.496486,3.496486,0,-1,0,3.496486,86.96678,0,0,0,3.040781,3.680512,3.496486,0,0,5.318499,24.81233,0,0.6397304,-0.6397304,33.28017,85.3336,0.1391001,3.846135,2.432625,0,27.85311
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,7.464835,7.464835,0,0,0,7.464835,30.53904,0,0,0,2.279689,7.857721,7.464835,0,0,6.02931,24.1726,0,5.578032,-5.578032,27.40041,70.25732,0.1391001,8.211319,1.823751,0,26.45229
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,2.493967,2.493967,0,0,0,2.493967,44.34879,0,0,0,1.106044,2.625228,2.493967,0,0,12.22712,18.59457,0,1.519184,-1.519184,25.79905,66.15128,0.1391001,2.743363,0.8848351,0,19.70061
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,13.91511,17.07538,0.7823357,0,0.7823357,26.54124,68.05432,0.1387784,0,0.6258686,0,17.85772
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,4.103145,4.103145,0,0,0,4.103145,0,0,8.881784E-16,0,0,4.3191,4.103145,0,0,13.13277,17.77949,0,4.3191,-4.3191,21.98851,56.38068,0.1387784,4.513459,0,0,17.77949
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,11.50376,8.36,0,-1,0,8.36,0,0,3.143764,4.29414,0,8.8,8.36,0,0,17.93177,13.46039,0,8.8,-8.8,12.71249,32.59607,0.1387784,12.65414,0,0,13.46039
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,8.167887,4.427366,0,-1,0,4.427366,0,0,3.740521,4.55731,0,4.660385,4.427366,0,0,27.70955,4.660385,0,4.660385,-4.660385,7.800015,20,0.1387784,8.984675,0,0,4.660385
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,6.384956,0,0,-1,0,0,0,0,6.384956,7.023452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387784,7.023452,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.504637,0,0,-1,0,0,0,0,1.504637,1.655101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387784,1.655101,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.5009044,0,0,-1,0,0,0,0,0.5009044,0.5509949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387784,0.5509949,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387784,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.4684055,0,0,-1,0,0,0,0,0.4684055,0.5152461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387784,0.5152461,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,2.446116,0,0,-1,0,0,0,0,2.446116,2.690728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387784,2.690728,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.9580591,0,0,-1,0,0,0,0,0.9580591,1.053865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387784,1.053865,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.3977526,0,0,-1,0,0,0,0,0.3977526,0.4375279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387784,0.4375279,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387784,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,3.076253,3.076253,11.87625,0,3.340692,3.076253,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1425681,3.383878,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,0.7739923,0.7739923,9.573993,0,2.75822,0.7739923,274.7845,1.776357E-15,0,0,2.126811,0,0,8.8,8.36,24.52775,7.524,10.48681,0,10.48681,25.67967,65.84518,0.1435564,0.8513915,1.701448,12,9.65081
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,5.548666,5.548666,12,0,3.372,5.548666,76.43761,0,0,0,4.241268,0,0,6.451334,6.128767,14.04094,16.96213,10.37003,0,10.37003,35.51755,91.07046,0.14639,6.103533,3.393014,12,21.2034
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,2.468859,0,0,6.139767,0,0,0,0,3.670908,26.29516,3.670908,0,3.670908,39.00008,100,0.1449421,0,4.911814,0,32.43493
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,3.546504,3.546504,0,0,0,3.546504,232.0882,4.497856,0,0,8.231018,3.733163,3.546504,0,0,0,29.59898,0,0,0,39.00008,100,0.1449421,3.901155,6.584815,0,37.83
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.4231865,0.4231865,0,0,0,0.4231865,2702.816,10.99249,0,0,11.43795,0.4454594,0.4231865,0,0,0,29.59898,0,0,0,39.00008,100,0.1449421,0.4655051,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1449421,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1449421,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,2.945624,2.945624,0,-1,0,2.945624,327.6403,6.550395,0,0,9.651052,3.100657,2.945624,0,0,0,29.59898,0,0,0,39.00008,100,0.1449421,3.240187,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1449421,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1449421,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,8.769114,8.769114,7.045966,0,2.118629,8.769114,20.68442,6.661338E-16,0,0,1.813841,1.813841,1.723149,0,0,0,29.59898,0,0,0,39.00008,100,0.1449421,9.646027,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,4.182816,4.182816,0,0,0,4.182816,0,0,8.881784E-16,0,0,4.402965,4.182816,0,0,0,29.59898,0,4.402965,-4.402965,34.35895,88.09969,0.1449421,4.601098,0,0,29.59898
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,8.398936,8.36,0,-1,0,8.36,0,0,0.0389359,0.8788295,0,8.8,8.36,0,0,4.892183,25.19601,0,8.8,-8.8,25.08293,64.31508,0.1449421,9.23883,0,0,25.19601
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,5.211637,5.211637,0,-1,0,5.211637,0,0,8.881784E-16,0,0,5.485934,5.211637,0,0,14.66996,16.39601,0,5.485934,-5.485934,19.30025,49.48772,0.1449421,5.732801,0,0,16.39601
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,5.776849,5.776849,0,-1,0,5.776849,0,0,0,0,0,6.080894,5.776849,0,0,20.76544,10.91008,0,6.080894,-6.080894,12.89042,33.0523,0.1449421,6.354534,0,0,10.91008
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.196992,0.196992,0,-1,0,0.196992,0,0,2.775558E-17,0,0,0.20736,0.196992,0,0,27.52199,4.829186,0,0.20736,-0.20736,12.67185,32.49185,0.1449421,0.2166912,0,0,4.829186
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.73005,1.73005,0,-1,0,1.73005,0,0,2.220446E-16,0,0,1.821105,1.73005,0,0,27.75239,4.621826,0,1.821105,-1.821105,10.75223,27.56978,0.1449421,1.903055,0,0,4.621826
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,2.630097,2.630097,0,-1,0,2.630097,0,0,4.440892E-16,0.2324225,0,2.768523,2.630097,0,0,29.77584,2.800721,0,2.768523,-2.768523,7.833954,20.08702,0.1449421,2.893107,0,0,2.800721
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.9817602,0.03058719,0,-1,0,0.03058719,0,0,0.951173,1.049349,0,0.03219704,0.03058719,0,0,32.85198,0.03219704,0,0.03219704,-0.03219704,7.800015,20,0.1449421,1.079936,0,0,0.03219704
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.8773053,0,0,-1,0,0,0,0,0.8773053,0.9650359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449421,0.9650359,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.4610365,0,0,-1,0,0,0,0,0.4610365,0.5071401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449421,0.5071401,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.698167,0,0,-1,0,0,0,0,1.698167,1.867983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1449421,1.867983,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.04242539,0.04242539,8.842425,0,2.573134,0.04242539,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1460769,0.04666793,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,2.422321,2.422321,11.22232,0,3.175247,2.422321,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1488875,2.664553,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,6.493322,6.493322,12,0,3.372,6.493322,17.26096,0,0,0,1.12081,0,0,5.506678,5.231344,16.16775,15.048,6.352154,0,6.352154,29.68818,76.12339,0.1511744,7.142654,0.8966478,12,16.16881
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,7.322877,7.322877,11.64575,0,3.282376,7.322877,62.28187,0,0,0,4.560825,0,0,4.322877,4.106733,9.815599,20.76494,8.667558,0,8.667558,37.91095,97.20737,0.1539546,8.055165,3.64866,12,25.32576
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,2.534914,2.534914,0,-1,0,2.534914,241.1059,2.295456,0,0,6.111829,2.668331,2.534914,0,0,1.148042,28.56574,1.148042,0,1.148042,39.00008,100,0.1535171,2.788406,4.889463,0,34.67757
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.41518,0.41518,0,0,0,0.41518,1211.673,4.593593,0,0,5.030624,0.4370315,0.41518,0,0,0,29.59898,0,0,0,39.00008,100,0.1535171,0.4566979,4.024499,0,34.6296
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535171,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535171,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,3.557277,3.557277,0,0,0,3.557277,257.5789,5.418292,0,0,9.162794,3.744502,3.557277,0,0,0,29.59898,0,0,0,39.00008,100,0.1535171,3.913004,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,3.159544,3.159544,0,-1,0,3.159544,245.1786,4.420689,0,0,7.746525,3.325836,3.159544,0,0,0,29.59898,0,0,0,39.00008,100,0.1535171,3.475498,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,3.158991,3.158991,0,0,0,3.158991,151.8543,1.471809,0,0,4.797062,3.325253,3.158991,0,0,0,29.59898,0,0,0,39.00008,100,0.1535171,3.47489,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535171,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,4.886431,4.886431,0,0,0,4.886431,34.72649,0,8.881784E-16,0,1.696886,5.143611,4.886431,0,0,0,29.59898,0,3.446726,-3.446726,35.36691,90.6842,0.1535171,5.375074,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,5.086011,5.086011,0,0,0,5.086011,0,0,0,0,0,5.353696,5.086011,0,0,3.829695,26.15225,0,5.353696,-5.353696,29.72362,76.21426,0.1535171,5.594613,0,0,26.15225
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.778247,20.79856,0,0,0,29.72362,76.21426,0.1535171,0,0,0,20.79856
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,12.18961,8.36,0,-1,0,8.36,0,0,3.829608,5.048569,0,8.8,8.36,0,0,9.778247,20.79856,0,8.8,-8.8,20.4476,52.42965,0.1535171,13.40857,0,0,20.79856
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,13.65874,8.36,0,-1,0,8.36,0,0,5.298745,6.664619,0,8.8,8.36,0,0,19.55602,11.99856,0,8.8,-8.8,11.17159,28.64504,0.1535171,15.02462,0,0,11.99856
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,2.215273,2.215273,0,-1,0,2.215273,0,0,4.440892E-16,0,0,2.331866,2.215273,0,0,29.3338,3.198556,0,2.331866,-2.331866,8.713587,22.34249,0.1535171,2.4368,0,0,3.198556
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92476,0.86669,0,0,0,8.713587,22.34249,0.1535171,0,0,0,0.86669
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.3009076,0.3009076,0,-1,0,0.3009076,0,0,5.551115E-17,0,0,0.3167449,0.3009076,0,0,31.92476,0.86669,0,0.3167449,-0.3167449,8.379708,21.48639,0.1535171,0.3309984,0,0,0.86669
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,2.281156,0.5224478,0,-1,0,0.5224478,0,0,1.758708,1.986823,0,0.5499451,0.5224478,0,0,32.2767,0.5499451,0,0.5499451,-0.5499451,7.800015,20,0.1535171,2.509271,0,0,0.5499451
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.7160656,0,0,-1,0,0,0,0,0.7160656,0.7876722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1535171,0.7876722,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.714932,0,0,-1,0,0,0,0,1.714932,1.886426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1535171,1.886426,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,2.272533,0,0,-1,0,0,0,0,2.272533,2.499786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1535171,2.499786,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.193892,1.193892,9.993892,0,2.864455,1.193892,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1551724,1.313281,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.492895,1.492895,10.2929,0,2.940102,1.492895,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1569617,1.642184,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.156828,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,7.071434,7.071434,0,0,0,7.071434,82.31719,0,0,0,5.821006,7.443615,7.071434,0,0,5.4126,24.72764,0,1.622609,-1.622609,32.15485,82.44818,0.156828,7.778577,4.656805,0,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,0.8972297,0.8972297,0,-1,0,0.8972297,905.3234,0,0,0,8.12283,0.9444523,0.8972297,0,0,7.215499,23.10503,7.178378,0,7.178378,38.96486,99.90971,0.1542618,0.9869527,6.498264,0,31.22786
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,6.822905,6.822905,0,0,0,6.822905,139.1692,2.276258,0,0,9.495383,7.182005,6.822905,0,0,0.0371207,29.56557,0.0371207,0,0.0371207,39.00008,100,0.1542488,7.505195,7.596307,0,39.06095
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.6489782,0.6489782,0,0,0,0.6489782,1775.469,10.83927,0,0,11.52241,0.683135,0.6489782,0,0,0,29.59898,0,0,0,39.00008,100,0.1542488,0.7138761,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,4.377266,4.377266,0,0,0,4.377266,238.866,5.848152,0,0,10.4558,4.607649,4.377266,0,0,0,29.59898,0,0,0,39.00008,100,0.1542488,4.814993,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1542488,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,2.644374,2.644374,0,-1,0,2.644374,383.5877,7.359944,0,0,10.1435,2.783552,2.644374,0,0,0,29.59898,0,0,0,39.00008,100,0.1542488,2.908812,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,6.546128,6.546128,0,0,0,6.546128,100.4526,0,0,0,6.575756,6.890661,6.546128,0,0,0,29.59898,0,0.3149054,-0.3149054,38.66814,99.14887,0.1542488,7.200741,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.248054,1.248054,0,0,0,1.248054,457.6175,4.047678,0,0,5.711314,1.313741,1.248054,0,0,0.3498949,29.28407,0.3498949,0,0.3498949,39.00008,100,0.1541259,1.372859,4.569051,0,34.99539
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,7.721643,7.721643,4.9936,0,1.599381,7.721643,37.18928,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1541259,8.493807,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,5.682227,5.682227,0,0,0,5.682227,0,0,0,0,0,5.981292,5.682227,0,0,0,29.59898,0,5.981292,-5.981292,32.69524,83.83379,0.1541259,6.25045,0,0,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,11.61131,8.36,0,-1,0,8.36,0,0,3.251307,4.412437,0,8.8,8.36,0,0,6.64588,23.61769,0,8.8,-8.8,23.41923,60.04918,0.1541259,12.77244,0,0,23.61769
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,8.369248,8.36,0,-1,0,8.36,0,0,0.009248511,0.8461733,0,8.8,8.36,0,0,16.42366,14.81769,0,8.8,-8.8,14.14321,36.26458,0.1541259,9.206173,0,0,14.81769
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,3.362304,3.362304,0,-1,0,3.362304,0,0,0,0,0,3.539268,3.362304,0,0,26.20144,6.017686,0,3.539268,-3.539268,10.4125,26.69866,0.1541259,3.698535,0,0,6.017686
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.6142247,0.6142247,0,-1,0,0.6142247,0,0,1.110223E-16,0,0,0.6465523,0.6142247,0,0,30.13396,2.478419,0,0.6465523,-0.6465523,9.730972,24.95116,0.1541259,0.6756471,0,0,2.478419
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.367512,1.367512,0,-1,0,1.367512,0,0,2.220446E-16,0,0,1.439487,1.367512,0,0,30.85235,1.831866,0,1.439487,-1.439487,8.21362,21.06052,0.1541259,1.504264,0,0,1.831866
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.088311,0.3727605,0,-1,0,0.3727605,0,0,0.7155502,0.8243813,0,0.3923795,0.3727605,0,0,32.45177,0.3923795,0,0.3923795,-0.3923795,7.800015,20,0.1541259,1.197142,0,0,0.3923795
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.279167,0,0,-1,0,0,0,0,1.279167,1.407084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1541259,1.407084,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1541259,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1541259,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,2.22787,0,0,-1,0,0,0,0,2.22787,2.450657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1541259,2.450657,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.7095937,0.7095937,9.509594,0,2.741927,0.7095937,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1553359,0.7805531,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1560639,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,3.768908,3.768908,11.45798,0,3.23487,3.768908,42.87136,0,0,0,1.615782,0,0,7.689076,7.304622,16.16775,15.048,8.920404,0,8.920404,32.12464,82.3707,0.1581845,4.145798,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,7.247349,23.07636,4.122978,0,4.122978,36.03604,92.39992,0.1567934,0,3.298382,0,27.19934
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,2.488275,2.488275,0,-1,0,2.488275,166.306,0,0,0,4.138151,2.619236,2.488275,0,0,3.124372,26.78704,1.518914,0,1.518914,37.47701,96.0947,0.1562871,2.737102,3.31052,0,30.92519
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,2.097537,2.097537,0,0,0,2.097537,187.3967,0.1173249,0,0,3.930716,2.207934,2.097537,0,0,1.605457,28.15407,1.605457,0,1.605457,39.00008,100,0.1557555,2.307291,3.144573,0,32.08478
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,7.592675,0,0,7.592675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1557555,0,6.074141,0,37.19165
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,2.497401,2.497401,0,0,0,2.497401,326.769,5.531889,0,0,8.160732,2.628844,2.497401,0,0,0,29.59898,0,0,0,39.00008,100,0.1557555,2.747142,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1557555,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,1.425079,1.425079,0,-1,0,1.425079,106.0048,0.01056841,0,0,1.510652,1.500084,1.425079,0,0,0,29.59898,0,0,0,39.00008,100,0.1557555,1.567587,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,2.09502,0,0,2.09502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1557555,0,1.676016,0,31.694
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1557555,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,3.654913,3.654913,0,0,0,3.654913,26.14621,0,0,0,0.9556212,3.847277,3.654913,0,0,0,29.59898,0,2.891656,-2.891656,35.952,92.18444,0.1557555,4.020405,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,4.186842,4.186842,0,0,0,4.186842,0,0,0,0,0,4.407202,4.186842,0,0,3.212951,26.70732,0,4.407202,-4.407202,31.30641,80.27267,0.1557555,4.605526,0,0,26.70732
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,6.588831,6.588831,0,-1,0,6.588831,0,0,8.881784E-16,0,0,6.935612,6.588831,0,0,8.109843,22.30012,0,6.935612,-6.935612,23.99563,61.52713,0.1557555,7.247715,0,0,22.30012
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,3.957501,3.957501,0,-1,0,3.957501,0,0,4.440892E-16,0,0,4.165791,3.957501,0,0,15.81608,15.36451,0,4.165791,-4.165791,19.6045,50.26785,0.1557555,4.353251,0,0,15.36451
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.44473,11.19872,0,0,0,19.6045,50.26785,0.1557555,0,0,0,11.19872
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.3902464,0.3902464,0,-1,0,0.3902464,0,0,5.551115E-17,0,0,0.4107857,0.3902464,0,0,20.44473,11.19872,0,0.4107857,-0.4107857,19.17149,49.15758,0.1557555,0.429271,0,0,11.19872
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.90116,10.78793,0,0,0,19.17149,49.15758,0.1557555,0,0,0,10.78793
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.7710112,0.7710112,0,-1,0,0.7710112,0,0,1.110223E-16,0,0,0.8115907,0.7710112,0,0,20.90116,10.78793,0,0.8115907,-0.8115907,18.316,46.96401,0.1557555,0.8481123,0,0,10.78793
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.073903,1.073903,0,-1,0,1.073903,0,0,0,0,0,1.130424,1.073903,0,0,21.80293,9.97634,0,1.130424,-1.130424,17.12443,43.90871,0.1557555,1.181293,0,0,9.97634
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.05896,8.845916,0,0,0,17.12443,43.90871,0.1557555,0,0,0,8.845916
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.460579,0.460579,0,-1,0,0.460579,0,0,5.551115E-17,0,0,0.48482,0.460579,0,0,23.05896,8.845916,0,0.48482,-0.48482,16.61338,42.59834,0.1557555,0.5066369,0,0,8.845916
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.8493674,0.8493674,0,-1,0,0.8493674,0,0,1.110223E-16,0,0,0.894071,0.8493674,0,0,23.59765,8.361096,0,0.894071,-0.894071,15.67095,40.18185,0.1557555,0.9343042,0,0,8.361096
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59106,7.467025,0,0,0,15.67095,40.18185,0.1557555,0,0,0,7.467025
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.7038175,0.7038175,0,0,0,0.7038175,0,0,1.110223E-16,0,0,0.7408606,0.7038175,0,0,24.59106,7.467025,0,0.7408606,-0.7408606,14.89002,38.17945,0.1557555,0.7741993,0,0,7.467025
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.412227,0.412227,0,0,0,0.412227,518.3167,0,0,0,2.136642,0.4339232,0.412227,0,0,25.41424,6.726164,1.702718,0,1.702718,16.50536,42.32134,0.1551956,0.4534497,1.709313,0,8.862806
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,7.218048,7.218048,0,0,0,7.218048,72.68922,0,0,0,5.246742,7.597945,7.218048,0,0,23.71152,8.258611,0,2.351202,-2.351202,14.02697,35.96652,0.1551956,7.939852,4.197394,0,13.50535
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,6.83158,6.83158,0,-1,0,6.83158,122.5782,0,0,0.3116346,8.374029,7.191137,6.83158,0,0,26.32397,5.907409,1.182892,0,1.182892,15.14916,38.84393,0.154809,7.514739,6.699223,0,14.28144
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,0,0,0,10.27198,0,0,0,0,25.14107,6.972012,10.27198,0,10.27198,24.89402,63.8307,0.1515311,0,8.217587,0,17.244
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,5.539761,5.539761,0,0,0,5.539761,218.7645,0,0,0,12.11903,5.831327,5.539761,0,0,14.86909,16.2168,6.2877,0,6.2877,30.85906,79.12563,0.1495923,6.093737,9.695222,0,28.33582
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,3.329192,0,0,11.91058,0,0,0,0,8.581389,21.87573,8.581389,0,8.581389,39.00008,100,0.1470249,0,9.528465,0,33.78631
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,2.720348,2.720348,0,0,0,2.720348,393.7795,7.848647,0,0,10.71217,2.863524,2.720348,0,0,0,29.59898,0,0,0,39.00008,100,0.1470249,2.992383,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.5308624,0.5308624,0,-1,0,0.5308624,2231.505,11.28742,0,0,11.84622,0.5588025,0.5308624,0,0,0,29.59898,0,0,0,39.00008,100,0.1470249,0.5839486,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,5.794359,5.794359,0,0,0,5.794359,159.1883,3.124616,0,0,9.223941,6.099325,5.794359,0,0,0,29.59898,0,0,0,39.00008,100,0.1470249,6.373795,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,1.46734,1.46734,0,0,0,1.46734,471.511,5.374099,0,0,6.918667,1.544568,1.46734,0,0,0,29.59898,0,0,0,39.00008,100,0.1470249,1.614074,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,8.412088,8.412088,5.250853,0,1.664466,8.412088,39.55755,0,0,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1470249,9.253297,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,5.158483,5.158483,0,0,0,5.158483,0,0,0,0,0,5.429982,5.158483,0,0,0,29.59898,0,5.429982,-5.429982,33.27637,85.32387,0.1470249,5.674331,0,0,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,6.0277,6.0277,0,-1,0,6.0277,0,0,8.881784E-16,0,0,6.344947,6.0277,0,0,6.033313,24.169,0,6.344947,-6.344947,26.58821,68.17477,0.1470249,6.63047,0,0,24.169
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,5.538355,5.538355,0,-1,0,5.538355,0,0,8.881784E-16,0,0,5.829847,5.538355,0,0,13.08325,17.82405,0,5.829847,-5.829847,20.44301,52.41788,0.1470249,6.09219,0,0,17.82405
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.2542188,0.2542188,0,-1,0,0.2542188,0,0,0,0,0,0.2675988,0.2542188,0,0,19.56086,11.9942,0,0.2675988,-0.2675988,20.16094,51.69461,0.1470249,0.2796407,0,0,11.9942
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.8207555,0.8207555,0,-1,0,0.8207555,0,0,1.110223E-16,0,0,0.8639532,0.8207555,0,0,19.85819,11.7266,0,0.8639532,-0.8639532,19.25025,49.35953,0.1470249,0.9028311,0,0,11.7266
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.81814,10.86265,0,0,0,19.25025,49.35953,0.1470249,0,0,0,10.86265
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.780621,1.780621,0,-1,0,1.780621,0,0,2.220446E-16,0,0,1.874338,1.780621,0,0,20.81814,10.86265,0,1.874338,-1.874338,17.27453,44.29358,0.1470249,1.958683,0,0,10.86265
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.699783,1.699783,0,-1,0,1.699783,0,0,0,0,0,1.789245,1.699783,0,0,22.90074,8.988312,0,1.789245,-1.789245,15.3885,39.45761,0.1470249,1.869761,0,0,8.988312
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,2.048598,2.048598,0,-1,0,2.048598,0,0,4.440892E-16,0,0,2.156419,2.048598,0,0,24.88879,7.199067,0,2.156419,-2.156419,13.11543,33.62925,0.1470249,2.253458,0,0,7.199067
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.4361756,0.4361756,0,-1,0,0.4361756,0,0,5.551115E-17,0,0,0.4591323,0.4361756,0,0,27.28481,5.042648,0,0.4591323,-0.4591323,12.63146,32.38831,0.1470249,0.4797932,0,0,5.042648
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.8963,1.8963,0,-1,0,1.8963,0,0,2.220446E-16,0,0,1.996106,1.8963,0,0,27.79496,4.583516,0,1.996106,-1.996106,10.52738,26.99324,0.1470249,2.08593,0,0,4.583516
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.2356365,0.2356365,0,0,0,0.2356365,0,0,2.775558E-17,0,0,0.2480385,0.2356365,0,0,30.01285,2.58741,0,0.2480385,-0.2480385,10.26593,26.32284,0.1470249,0.2592002,0,0,2.58741
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,2.218395,2.218395,11.01839,0,3.123654,2.218395,0,0,0,0,0,0,0,8.8,8.36,30.28845,2.339371,8.36,0,8.36,18.19692,46.65868,0.149041,2.440234,0,12,2.339371
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,6.178924,6.178924,12,0,3.372,6.178924,29.76928,0,0,0,1.839421,0,0,5.821076,5.530022,21.92845,9.863372,7.369443,0,7.369443,25.18819,64.58497,0.1510367,6.796816,1.471537,12,11.70279
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,4.044542,4.044542,12,0,3.372,4.044542,137.289,0,0,0,5.552709,0,0,7.955458,7.557685,14.55901,16.49587,13.11039,0,13.11039,37.6258,96.47622,0.1520765,4.448996,4.442167,12,22.04858
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,1.887692,1.887692,0,-1,0,1.887692,466.0928,5.362739,0,0,8.798397,1.987044,1.887692,0,0,1.448614,28.29523,1.448614,0,1.448614,39.00008,100,0.151661,2.076461,7.038718,0,37.09362
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,5.735519,5.735519,0,0,0,5.735519,193.6485,5.069359,0,0,11.10675,6.037388,5.735519,0,0,0,29.59898,0,0,0,39.00008,100,0.151661,6.309071,8.885398,0,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,6.327659,6.327659,0,0,0,6.327659,197.1871,5.816636,0,0,12.47733,6.660694,6.327659,0,0,0,29.59898,0,0,0,39.00008,100,0.151661,6.960425,9.981863,0,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,8.883757,8.883757,3,0,1.095,8.883757,150.2409,7.153609,0,0,13.34704,6.193428,5.883757,0,0,0,29.59898,0,0,0,39.00008,100,0.151661,9.772132,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,1.933451,1.933451,0,0,0,1.933451,649.7022,10.52646,0,0,12.56168,2.035212,1.933451,0,0,0,29.59898,0,0,0,39.00008,100,0.151661,2.126796,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,7.660887,7.660887,0,-1,0,7.660887,136.0605,2.35935,0,0.06697588,10.42344,8.064092,7.660887,0,0,0,29.59898,0,0,0,39.00008,100,0.151661,8.426976,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,4.689328,4.689328,0,0,0,4.689328,164.5555,2.780411,0,0,7.716545,4.936135,4.689328,0,0,0,29.59898,0,0,0,39.00008,100,0.151661,5.158261,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.084781,1.084781,0,0,0,1.084781,590.2529,5.261076,0,0,6.402951,1.141875,1.084781,0,0,0,29.59898,0,0,0,39.00008,100,0.151661,1.193259,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,11.73801,11.73801,8.233073,0,2.418967,11.73801,31.43127,8.881784E-16,0,0,3.689405,3.689405,3.504935,0,0,0,29.59898,0,0,0,39.00008,100,0.151661,12.91181,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.151661,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,2.570155,2.570155,0,-1,0,2.570155,0,0,0,0,0,2.705427,2.570155,0,0,0,29.59898,0,2.705427,-2.705427,36.14831,92.68778,0.151661,2.827171,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,5.509224,5.509224,0,-1,0,5.509224,0,0,0,0,0,5.799183,5.509224,0,0,3.00603,26.89355,0,5.799183,-5.799183,30.03543,77.01377,0.151661,6.060146,0,0,26.89355
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,10.64788,8.36,0,-1,0,8.36,0,0,2.287884,3.352672,0,8.8,8.36,0,0,9.449567,21.09437,0,8.8,-8.8,20.75942,53.22917,0.151661,11.71267,0,0,21.09437
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.2229819,0.2229819,0,-1,0,0.2229819,0,0,2.775558E-17,0,0,0.2347178,0.2229819,0,0,19.22734,12.29437,0,0.2347178,-0.2347178,20.512,52.59478,0.151661,0.2452801,0,0,12.29437
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.6165336,0.6165336,0,-1,0,0.6165336,0,0,0,0,0,0.6489827,0.6165336,0,0,19.48814,12.05965,0,0.6489827,-0.6489827,19.82792,50.84071,0.151661,0.6781869,0,0,12.05965
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.8886405,0.8886405,0,-1,0,0.8886405,0,0,0,0,0,0.935411,0.8886405,0,0,20.20923,11.41067,0,0.935411,-0.935411,18.84191,48.31248,0.151661,0.9775046,0,0,11.41067
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,3.03094,3.03094,0,-1,0,3.03094,0,0,4.440892E-16,0,0,3.190463,3.03094,0,0,21.24858,10.47526,0,3.190463,-3.190463,15.47886,39.68931,0.151661,3.334034,0,0,10.47526
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.79354,7.284793,0,0,0,15.47886,39.68931,0.151661,0,0,0,7.284793
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.963585,1.963585,0,-1,0,1.963585,0,0,2.220446E-16,0,0,2.066931,1.963585,0,0,24.79354,7.284793,0,2.066931,-2.066931,13.30013,34.10282,0.151661,2.159943,0,0,7.284793
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,2.436192,2.436192,0,-1,0,2.436192,0,0,0,0,0,2.564413,2.436192,0,0,27.09013,5.217862,0,2.564413,-2.564413,10.597,27.17173,0.151661,2.679811,0,0,5.217862
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.566661,0.566661,0,0,0,0.566661,0,0,0,0,0,0.5964853,0.566661,0,0,29.93948,2.653449,0,0.5964853,-0.5964853,9.968246,25.55955,0.151661,0.6233271,0,0,2.653449
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.367173,1.367173,0,0,0,1.367173,0,0,0,0,0,1.43913,1.367173,0,0,30.60224,2.056964,0,1.43913,-1.43913,8.45127,21.66988,0.151661,1.503891,0,0,2.056964
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,5.796914,5.796914,12,0,3.372,5.796914,36.49586,0,0,0,2.115634,0,0,6.203086,5.892932,32.20127,0.6178341,8.008566,0,8.008566,16.04886,41.15085,0.1536937,6.376605,1.692507,12,2.733468
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.569372,0,0,8.8,8.36,24.19271,7.825543,13.92937,0,13.92937,29.26343,75.03427,0.1527694,0,4.455498,12,13.39492
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,4.873018,4.873018,0,-1,0,4.873018,168.9971,0,0,0,8.235258,5.129493,4.873018,0,0,10.26333,20.36198,3.105765,0,3.105765,32.20981,82.5891,0.151915,5.36032,6.588206,0,28.59724
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,2.487016,0,0,9.644585,0,0,0,0,7.157568,23.15717,7.157568,0,7.157568,39.00008,100,0.1499819,0,7.715668,0,32.80175
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,10.21523,10.21523,3,0,1.095,10.21523,114.7629,4.128311,0,0,11.72329,7.594975,7.215226,0,0,0,29.59898,0,0,0,39.00008,100,0.1499819,11.23675,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,3.476116,3.476116,0,0,0,3.476116,378.5125,9.498463,0,0,13.15753,3.659069,3.476116,0,0,0,29.59898,0,0,0,39.00008,100,0.1499819,3.823727,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.282118,1.282118,0,0,0,1.282118,900.3231,10.19361,0,0,11.54321,1.349598,1.282118,0,0,0,29.59898,0,0,0,39.00008,100,0.1499819,1.41033,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1499819,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,7.909792,7.909792,3,0,1.095,7.909792,114.6215,3.898121,0,0,9.066323,5.168202,4.909792,0,0,0,29.59898,0,0,0,39.00008,100,0.1499819,8.700771,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,2.176389,2.176389,0,0,0,2.176389,251.6763,3.186519,0,0,5.477455,2.290936,2.176389,0,0,0,29.59898,0,0,0,39.00008,100,0.1499819,2.394028,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,5.13779,5.13779,0,0,0,5.13779,53.39368,0,8.881784E-16,0,2.743256,5.4082,5.13779,0,0,0,29.59898,0,2.664945,-2.664945,36.19098,92.7972,0.1499819,5.651569,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,5.989304,5.989304,0,0,0,5.989304,7.396491,0,1.776357E-15,0,0.4429983,6.30453,5.989304,0,0,2.96105,26.93403,0,5.861532,-5.861532,30.01238,76.95467,0.1499819,6.588234,0.3543986,0,27.37703
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,7.911749,7.911749,0,-1,0,7.911749,0,0,1.776357E-15,0.3429238,0,8.328156,7.911749,0,0,9.473863,21.0725,0,8.328156,-8.328156,21.23373,54.44537,0.1499819,8.702924,0,0,21.0725
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72737,12.74434,0,0,0,21.23373,54.44537,0.1499819,0,0,0,12.74434
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,3.499277,3.499277,0,-1,0,3.499277,0,0,4.440892E-16,0,0,3.683449,3.499277,0,0,18.72737,12.74434,0,3.683449,-3.683449,17.35104,44.48975,0.1499819,3.849204,0,0,12.74434
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.5615515,0.5615515,0,-1,0,0.5615515,0,0,1.110223E-16,0,0,0.5911068,0.5615515,0,0,22.82009,9.060896,0,0.5911068,-0.5911068,16.72796,42.89211,0.1499819,0.6177066,0,0,9.060896
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,2.981416,2.981416,0,-1,0,2.981416,0,0,4.440892E-16,0,0,3.138333,2.981416,0,0,23.47688,8.469789,0,3.138333,-3.138333,13.41986,34.40984,0.1499819,3.279557,0,0,8.469789
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.3070563,0.3070563,0,-1,0,0.3070563,0,0,5.551115E-17,0,0,0.3232172,0.3070563,0,0,26.96391,5.331456,0,0.3232172,-0.3232172,13.07916,33.53625,0.1499819,0.337762,0,0,5.331456
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.4501122,0.4501122,0,-1,0,0.4501122,0,0,0,0,0,0.4738023,0.4501122,0,0,27.32304,5.008239,0,0.4738023,-0.4738023,12.57973,32.25566,0.1499819,0.4951234,0,0,5.008239
