Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,2.025196,2.025196,0,-1,0,2.025196,0,0,4.440892E-16,0,0,2.131786,2.025196,0,0,27.84949,4.534437,0,2.131786,-2.131786,10.33263,26.49388,0.1499819,2.227716,0,0,4.534437
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,2.472951,2.282518,0,-1,0,2.282518,0,0,0.1904323,0.4377274,0,2.402651,2.282518,0,0,30.21814,2.402651,0,2.402651,-2.402651,7.800015,20,0.1499819,2.720246,0,0,2.402651
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.030049,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.030049,1.133054,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1499819,1.133054,0,0,8.426001E-16
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.377098,1.377098,10.1771,0,2.910806,1.377098,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1513198,1.514808,0,12,8.426001E-16
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,2.513078,2.513078,11.31308,0,3.198209,2.513078,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1531703,2.764386,0,12,7.524
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.7215944,0.7215944,9.521594,0,2.744963,0.7215944,353.8885,0,0,0,2.55364,0,0,8.8,8.36,16.16775,15.048,10.91364,0,10.91364,34.01559,87.21928,0.1534442,0.7937538,2.042912,12,17.60164
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.3455827,0.3455827,0,0,0,0.3455827,1559.312,0,0,0,5.388714,0.3637713,0.3455827,0,0,5.254114,24.87028,5.024943,0,5.024943,38.78267,99.44254,0.1521487,0.380141,4.310971,0,30.25899
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,1.720496,1.720496,0,-1,0,1.720496,486.0767,6.32271,0,0,8.362928,1.811048,1.720496,0,0,0.2291708,29.39272,0.2291708,0,0.2291708,39.00008,100,0.1520901,1.892545,6.690343,0,37.75565
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,9.235673,9.235673,3,0,1.095,9.235673,118.7676,4.40512,0,0,10.96899,6.563866,6.235673,0,0,0,29.59898,0,0,0,39.00008,100,0.1520901,10.15924,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,5.698908,5.698908,0,0,0,5.698908,206.38,5.762553,0,0,11.7614,5.998851,5.698908,0,0,0,29.59898,0,0,0,39.00008,100,0.1520901,6.268799,9.409123,0,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1520901,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,2.32348,2.32348,0,0,0,2.32348,558.7332,10.53628,0,0,12.98205,2.445768,2.32348,0,0,0,29.59898,0,0,0,39.00008,100,0.1520901,2.555828,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,1.635982,1.635982,0,-1,0,1.635982,615.7496,8.351464,0,0,10.07355,1.722086,1.635982,0,0,0,29.59898,0,0,0,39.00008,100,0.1520901,1.79958,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,2.354354,2.354354,0,0,0,2.354354,386.2731,6.615967,0,0,9.094234,2.478267,2.354354,0,0,0,29.59898,0,0,0,39.00008,100,0.1520901,2.589789,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.2126824,0.2126824,0,0,0,0.2126824,3128.889,6.430722,0,0,6.654598,0.2238762,0.2126824,0,0,0,29.59898,0,0,0,39.00008,100,0.1520901,0.2339507,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,4.077518,4.077518,0,0,0,4.077518,59.58495,0,0,0,2.429588,4.292125,4.077518,0,0,0,29.59898,0,1.862537,-1.862537,37.03679,94.96594,0.1520901,4.485271,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,4.581318,4.581318,0,0,0,4.581318,16.71869,0,0,0,0.7659363,4.82244,4.581318,0,0,2.069486,27.73644,0,4.056503,-4.056503,32.76086,84.00204,0.1520901,5.03945,0.612749,0,28.50238
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,7.876635,7.876635,0,-1,0,7.876635,0,0,8.881784E-16,0.304298,0,8.291194,7.876635,0,0,6.576712,23.67994,0,8.291194,-8.291194,24.02118,61.59263,0.1520901,8.664298,0,0,23.67994
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,8.092447,8.092447,0,-1,0,8.092447,0,0,1.776357E-15,0.5416915,0,8.518365,8.092447,0,0,15.78915,15.38874,0,8.518365,-8.518365,15.04203,38.56923,0.1520901,8.901691,0,0,15.38874
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.977647,2.977647,0,-1,0,2.977647,0,0,4.440892E-16,0,0,3.134365,2.977647,0,0,25.254,6.870378,0,3.134365,-3.134365,11.73812,30.09768,0.1520901,3.275412,0,0,6.870378
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.39773,1.39773,0,-1,0,1.39773,0,0,0,0,0,1.471295,1.39773,0,0,28.73663,3.736012,0,1.471295,-1.471295,10.18724,26.12107,0.1520901,1.537503,0,0,3.736012
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.3165932,0.3165932,0,-1,0,0.3165932,0,0,5.551115E-17,0,0,0.333256,0.3165932,0,0,30.3714,2.264718,0,0.333256,-0.333256,9.835955,25.22035,0.1520901,0.3482525,0,0,2.264718
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.026541,1.026541,0,-1,0,1.026541,0,0,2.220446E-16,0,0,1.080569,1.026541,0,0,30.74168,1.931462,0,1.080569,-1.080569,8.696935,22.29979,0.1520901,1.129195,0,0,1.931462
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.342091,0.8083478,0,-1,0,0.8083478,0,0,0.5337431,0.6679522,0,0.8508924,0.8083478,0,0,31.94232,0.8508924,0,0.8508924,-0.8508924,7.800015,20,0.1520901,1.4763,0,0,0.8508924
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.3964682,0,0,-1,0,0,0,0,0.3964682,0.4361151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520901,0.4361151,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.7623587,0,0,-1,0,0,0,0,0.7623587,0.8385946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520901,0.8385946,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,2.54055,0,0,-1,0,0,0,0,2.54055,2.794605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520901,2.794605,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.45492,0.45492,9.25492,0,2.677495,0.45492,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1528965,0.500412,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.044283,1.044283,9.844283,0,2.826604,1.044283,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1539516,1.148711,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,6.272258,6.272258,12,0,3.372,6.272258,26.79575,0,0,0,1.680698,0,0,5.727742,5.441355,16.16775,15.048,7.122054,0,7.122054,30.41857,77.99619,0.155506,6.899484,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,3.770943,0,1.290049,0,0,0,0,0,5.463304,0,0,3.770943,3.582396,9.0457,21.45785,9.0457,0,9.0457,39.00008,100,0.153612,0,4.370643,12,26.92115
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.276891,1.276891,0,-1,0,1.276891,507.2408,5.132814,0,0,6.47691,1.344095,1.276891,0,0,0,29.59898,0,0,0,39.00008,100,0.153612,1.40458,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,4.31816,4.31816,0,0,0,4.31816,169.9739,2.794315,0,0,7.339746,4.545431,4.31816,0,0,0,29.59898,0,0,0,39.00008,100,0.153612,4.749976,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.245598,1.245598,0,0,0,1.245598,764.2553,8.208391,0,0,9.519547,1.311156,1.245598,0,0,0,29.59898,0,0,0,39.00008,100,0.153612,1.370157,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,4.203438,4.203438,0,0,0,4.203438,272.768,7.040963,0,0,11.46563,4.424671,4.203438,0,0,0,29.59898,0,0,0,39.00008,100,0.153612,4.623782,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.6735615,0.6735615,0,0,0,0.6735615,1675.331,10.57537,0,0,11.28438,0.7090121,0.6735615,0,0,0,29.59898,0,0,0,39.00008,100,0.153612,0.7409176,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,7.087446,7.087446,0,-1,0,7.087446,147.6478,3.003987,0,0,10.46446,7.460469,7.087446,0,0,0,29.59898,0,0,0,39.00008,100,0.153612,7.79619,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,10.04131,10.04131,4.274316,0,1.417402,10.04131,60.45546,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.153612,11.04544,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,6.168546,6.168546,0,0,0,6.168546,60.73047,0,8.881784E-16,0,3.746187,6.493207,6.168546,0,0,0,29.59898,0,2.747019,-2.747019,36.10447,92.57537,0.153612,6.785401,2.99695,0,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,1.795441,1.795441,0,0,0,1.795441,132.9082,0,0,0,2.386289,1.889938,1.795441,0,0,3.052243,26.85196,0.4963514,0,0.4963514,36.57534,93.78275,0.1534907,1.974985,1.909031,0,29.23825
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,5.732413,5.732413,0,0,0,5.732413,13.07809,0,0,0,0.7496899,6.034119,5.732413,0,0,2.555892,27.29868,0,5.284429,-5.284429,31.00507,79.50002,0.1534907,6.305654,0.5997519,0,28.04836
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,8.323816,8.323816,0,-1,0,8.323816,0,0,0,0.796198,0,8.761912,8.323816,0,0,8.42748,22.01425,0,8.761912,-8.761912,21.7692,55.81836,0.1534907,9.156198,0,0,22.01425
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,5.64056,5.64056,0,-1,0,5.64056,0,0,8.881784E-16,0,0,5.937431,5.64056,0,0,18.16294,13.25233,0,5.937431,-5.937431,15.5106,39.77069,0.1534907,6.204616,0,0,13.25233
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,3.523368,3.523368,0,-1,0,3.523368,0,0,4.440892E-16,0,0,3.708808,3.523368,0,0,24.76008,7.314903,0,3.708808,-3.708808,11.60117,29.74654,0.1534907,3.875704,0,0,7.314903
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.7471572,0.7471572,0,-1,0,0.7471572,0,0,1.110223E-16,0,0,0.7864813,0.7471572,0,0,28.88098,3.606095,0,0.7864813,-0.7864813,10.77215,27.62084,0.1534907,0.8218729,0,0,3.606095
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.545351,1.545351,0,-1,0,1.545351,0,0,2.220446E-16,0,0,1.626685,1.545351,0,0,29.75485,2.819614,0,1.626685,-1.626685,9.057473,23.22424,0.1534907,1.699886,0,0,2.819614
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,2.153681,1.133282,0,-1,0,1.133282,0,0,1.020398,1.235766,0,1.192929,1.133282,0,0,31.56228,1.192929,0,1.192929,-1.192929,7.800015,20,0.1534907,2.369049,0,0,1.192929
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.658714,0,0,-1,0,0,0,0,1.658714,1.824586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534907,1.824586,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,4.522742,0,0,-1,0,0,0,0,4.522742,4.975016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534907,4.975016,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534907,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534907,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,2.206264,2.206264,11.00626,0,3.120585,2.206264,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1550092,2.42689,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.8976558,0.8976558,9.697656,0,2.789507,0.8976558,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1559185,0.9874213,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,8.316721,8.316721,12,0,3.372,8.316721,24.45911,0,0,0,2.034196,0,0,3.683279,3.499115,16.16775,15.048,5.533311,0,5.533311,28.91136,74.13155,0.1570182,9.148394,1.627357,12,17.0822
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,6.044118,6.044118,11.63188,0,3.278867,6.044118,78.63156,0,0,0,4.752584,0,0,5.587765,5.308377,10.63444,20.02798,10.06096,0,10.06096,38.45602,98.605,0.158299,6.64853,3.802068,12,24.78056
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,3.823218,3.823218,0,-1,0,3.823218,165.8956,1.744628,0,0,6.342549,4.02444,3.823218,0,0,0.5734812,29.08285,0.5734812,0,0.5734812,39.00008,100,0.1581618,4.20554,5.074039,0,35.4254
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,9.485437,0,0,9.485437,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1581618,0,7.58835,0,39.08442
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,7.829585,7.829585,3,0,1.095,7.829585,148.5625,6.548055,0,0,11.63183,5.083773,4.829585,0,0,0,29.59898,0,0,0,39.00008,100,0.1581618,8.612543,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,5.568555,5.568555,0,0,0,5.568555,183.0093,4.329338,0,0,10.19097,5.861637,5.568555,0,0,0,29.59898,0,0,0,39.00008,100,0.1581618,6.125411,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,1.861555,1.861555,0,0,0,1.861555,630.727,9.781799,0,0,11.74133,1.959532,1.861555,0,0,0,29.59898,0,0,0,39.00008,100,0.1581618,2.047711,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,9.115209,8.36,0,-1,0,8.36,128.9512,1.980324,0.755209,1.66673,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1581618,10.02673,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,5.261107,5.261107,0,0,0,5.261107,160.8093,2.922344,0,0,8.460352,5.538008,5.261107,0,0,0,29.59898,0,0,0,39.00008,100,0.1581618,5.787219,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1581618,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,7.102003,7.102003,0,0,0,7.102003,42.36333,0,0,0,3.008645,7.475792,7.102003,0,0,0,29.59898,0,4.467147,-4.467147,34.29129,87.92621,0.1581618,7.812203,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,16.84123,16.84123,12,0,3.372,16.84123,3.187631,0,0,0,0.5368362,5.096028,4.841227,0,0,4.963497,25.13183,0,4.559192,-4.559192,29.48548,75.60365,0.1581618,18.52535,0.429469,12,25.66867
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02927,20.57264,0,0,0,29.48548,75.60365,0.1581618,0,0,0,20.57264
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,9.703996,8.36,0,-1,0,8.36,0,0,1.343996,2.314395,0,8.8,8.36,0,0,10.02927,20.57264,0,8.8,-8.8,20.20947,51.81904,0.1581618,10.67439,0,0,20.57264
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,9.043965,8.36,0,-1,0,8.36,0,0,0.6839654,1.588362,0,8.8,8.36,0,0,19.80704,11.77264,0,8.8,-8.8,10.93345,28.03444,0.1581618,9.948362,0,0,11.77264
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,1.454901,1.454901,0,-1,0,1.454901,0,0,0,0,0,1.531475,1.454901,0,0,29.58482,2.972639,0,1.531475,-1.531475,9.319135,23.89517,0.1581618,1.600392,0,0,2.972639
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.086568,1.086568,0,-1,0,1.086568,0,0,2.220446E-16,0,0,1.143756,1.086568,0,0,31.28646,1.441163,0,1.143756,-1.143756,8.11351,20.80383,0.1581618,1.195225,0,0,1.441163
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.302335,0.2825369,0,-1,0,0.2825369,0,0,1.019798,1.150031,0,0.2974073,0.2825369,0,0,32.5573,0.2974073,0,0.2974073,-0.2974073,7.800015,20,0.1581618,1.432568,0,0,0.2974073
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.195976,0,0,-1,0,0,0,0,1.195976,1.315574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1581618,1.315574,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.8536401,0,0,-1,0,0,0,0,0.8536401,0.9390041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1581618,0.9390041,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.799213,0,0,-1,0,0,0,0,1.799213,1.979135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1581618,1.979135,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.5433818,0,0,-1,0,0,0,0,0.5433818,0.59772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1581618,0.59772,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.6575205,0.6575205,9.45752,0,2.728753,0.6575205,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1588977,0.7232725,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.273429,1.273429,10.07343,0,2.884578,1.273429,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1598707,1.400772,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,2.910114,2.910114,11.71011,0,3.298659,2.910114,20.87501,1.776357E-15,0,0,0.6074865,0,0,8.8,8.36,16.16775,15.048,8.967486,0,8.967486,32.1693,82.48523,0.1613472,3.201126,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.5307612,0.5307612,0,0,0,0.5307612,370.0196,0,0,0,1.963921,0.558696,0.5307612,0,0,7.200267,23.11874,1.405225,0,1.405225,33.50242,85.90347,0.161018,0.5838373,1.571136,0,25.08266
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,0,0,0,4.787295,0,0,0,0,5.795043,24.38344,4.787295,0,4.787295,38.04404,97.54864,0.1599066,0,3.829836,0,29.17073
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,8.525076,0,0,9.532823,0,0,0,0,1.007747,28.69201,1.007747,0,1.007747,39.00008,100,0.1596745,0,7.626258,0,38.22483
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,11.44253,11.44253,3.082527,0,1.115879,11.44253,91.27269,1.643902,0,0,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1596745,12.58678,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.3211,1.3211,0,0,0,1.3211,856.9824,9.93096,0,0,11.32159,1.390631,1.3211,0,0,0,29.59898,0,0,0,39.00008,100,0.1596745,1.453209,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,0.9950097,0.9950097,0,0,0,0.9950097,753.5309,6.450327,0,0,7.497705,1.047379,0.9950097,0,0,0,29.59898,0,0,0,39.00008,100,0.1596745,1.094511,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,4.678937,4.678937,0,-1,0,4.678937,140.0172,1.626118,0,0,6.551316,4.925198,4.678937,0,0,0,29.59898,0,0,0,39.00008,100,0.1596745,5.146832,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1596745,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,6.265625,6.265625,0,0,0,6.265625,48.31942,0,0,0,3.027514,6.595395,6.265625,0,0,0,29.59898,0,3.567881,-3.567881,35.2392,90.35674,0.1596745,6.892188,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,1.884012,1.884012,0,0,0,1.884012,20.07313,0,0,0,0.3781803,1.983171,1.884012,0,0,3.964312,26.0311,0,1.60499,-1.60499,33.54739,86.01878,0.1596745,2.072413,0.3025442,0,26.40928
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,5.747635,24.42611,0.2829847,0,0.2829847,33.81586,86.70715,0.1596095,0,0.2263878,0,24.70909
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,4.593187,4.593187,0,-1,0,4.593187,0,0,8.881784E-16,0,0,4.834934,4.593187,0,0,5.464651,24.68079,0,4.834934,-4.834934,28.71939,73.63931,0.1596095,5.052506,0,0,24.68079
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,9.655726,8.36,0,-1,0,8.36,0,0,1.295727,2.261299,0,8.8,8.36,0,0,10.8368,19.84586,0,8.8,-8.8,19.44337,49.8547,0.1596095,10.6213,0,0,19.84586
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.61458,11.04586,0,0,0,19.44337,49.8547,0.1596095,0,0,0,11.04586
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,2.055612,2.055612,0,-1,0,2.055612,0,0,4.440892E-16,0,0,2.163802,2.055612,0,0,20.61458,11.04586,0,2.163802,-2.163802,17.16253,44.00639,0.1596095,2.261173,0,0,11.04586
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.953959,1.953959,0,-1,0,1.953959,0,0,2.220446E-16,0,0,2.056799,1.953959,0,0,23.0188,8.882057,0,2.056799,-2.056799,14.99447,38.44728,0.1596095,2.149355,0,0,8.882057
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.18648,1.18648,0,-1,0,1.18648,0,0,2.220446E-16,0,0,1.248926,1.18648,0,0,25.30413,6.825258,0,1.248926,-1.248926,13.67799,35.07169,0.1596095,1.305128,0,0,6.825258
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.1475985,0.1475985,0,-1,0,0.1475985,0,0,0,0,0,0.1553669,0.1475985,0,0,26.69183,5.576332,0,0.1553669,-0.1553669,13.51421,34.65176,0.1596095,0.1623584,0,0,5.576332
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.8084,1.8084,0,-1,0,1.8084,0,0,2.220446E-16,0,0,1.903579,1.8084,0,0,26.86446,5.420965,0,1.903579,-1.903579,11.50767,29.50678,0.1596095,1.98924,0,0,5.420965
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.6429527,0.6429527,0,-1,0,0.6429527,0,0,1.110223E-16,0,0,0.6767923,0.6429527,0,0,28.97955,3.517387,0,0.6767923,-0.6767923,10.79426,27.67755,0.1596095,0.707248,0,0,3.517387
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.62081,1.62081,0,-1,0,1.62081,0,0,2.220446E-16,0,0,1.706115,1.62081,0,0,29.73154,2.840594,0,1.706115,-1.706115,8.995861,23.06627,0.1596095,1.78289,0,0,2.840594
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.62722,1.134479,0,0,0,8.995861,23.06627,0.1596095,0,0,0,1.134479
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.9113167,0.9113167,0,0,0,0.9113167,0,0,0,0,0,0.9592807,0.9113167,0,0,31.62722,1.134479,0,0.9592807,-0.9592807,7.984691,20.47353,0.1596095,1.002448,0,0,1.134479
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,3.193868,3.193868,11.53021,0,3.253144,3.193868,30.36487,0,0,0,0.969814,0,0,8.336344,7.919527,32.69309,0.1751982,8.889341,0,8.889341,16.41786,42.09699,0.1610009,3.513255,0.7758512,12,1.145012
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,6.597093,6.597093,12,0,3.372,6.597093,53.79016,0,0,0,3.548587,0,0,5.402907,5.132761,23.80375,8.175605,8.681349,0,8.681349,24.65371,63.21452,0.1625012,7.256803,2.83887,12,11.72419
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,4.717445,4.717445,0,-1,0,4.717445,165.7232,0,0,0,7.817902,4.965731,4.717445,0,0,15.1224,15.98882,2.852171,0,2.852171,27.35952,70.15247,0.1618531,5.189189,6.254322,0,23.80672
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,7.526703,7.526703,0,0,0,7.526703,112.5795,0,0,0,8.473521,7.922846,7.526703,0,0,12.27023,18.55577,0.5506756,0,0.5506756,27.88193,71.492,0.1617286,8.279374,6.778817,0,27.02929
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,0,0,0,10.21338,0,0,0,0,11.71955,19.05138,10.21338,0,10.21338,37.5712,96.33621,0.1594534,0,8.170705,0,29.26476
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,6.887268,0,0,8.393439,0,0,0,0,1.506171,28.24342,1.506171,0,1.506171,39.00008,100,0.1591233,0,6.714751,0,36.63686
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,1.582266,1.582266,0,0,0,1.582266,420.6884,4.990867,0,0,6.65641,1.665543,1.582266,0,0,0,29.59898,0,0,0,39.00008,100,0.1591233,1.740492,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,6.851296,6.851296,0,-1,0,6.851296,91.47022,0,0,0,6.266896,7.211891,6.851296,0,0,0,29.59898,0,0.9449947,-0.9449947,38.00397,97.44587,0.1591233,7.536426,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,7.249052,7.249052,0,0,0,7.249052,65.49447,0,0,0,4.747728,7.630581,7.249052,0,0,1.049994,28.65398,0,2.882853,-2.882853,34.96517,89.65411,0.1591233,7.973957,3.798182,0,33.40171
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,0,0,0,2.07288,0,0,0,0,4.253164,25.77113,2.07288,0,2.07288,36.93168,94.69643,0.1586712,0,1.658304,0,27.84401
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,7.326013,7.326013,0,0,0,7.326013,31.02594,0,1.776357E-15,0,2.272964,7.711592,7.326013,0,0,2.180284,27.63672,0,5.438628,-5.438628,31.19886,79.99693,0.1586712,8.058614,1.818372,0,29.90969
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,7.983933,7.983933,12,0,3.372,7.983933,8.202329,0,0,0,0.6548684,0,0,4.016067,3.815263,8.223204,22.1981,4.470131,0,4.470131,35.4396,90.87059,0.1594812,8.782327,0.5238947,12,22.85296
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,4.38403,4.38403,0,-1,0,4.38403,0,0,8.881784E-16,0,0,4.614769,4.38403,0,0,3.753072,26.22121,0,4.614769,-4.614769,30.57521,78.39781,0.1594812,4.822433,0,0,26.22121
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,3.742601,3.742601,0,-1,0,3.742601,0,0,0,0,0,3.93958,3.742601,0,0,8.880593,21.60644,0,3.93958,-3.93958,26.42253,67.74993,0.1594812,4.116861,0,0,21.60644
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,3.843109,3.843109,0,-1,0,3.843109,0,0,0,0,0,4.045378,3.843109,0,0,13.2579,17.66686,0,4.045378,-4.045378,22.15832,56.8161,0.1594812,4.22742,0,0,17.66686
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.364118,1.364118,0,-1,0,1.364118,0,0,2.220446E-16,0,0,1.435914,1.364118,0,0,17.75277,13.62149,0,1.435914,-1.435914,20.64474,52.93512,0.1594812,1.50053,0,0,13.62149
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.34823,12.18557,0,0,0,20.64474,52.93512,0.1594812,0,0,0,12.18557
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1237533,0.1237533,0,-1,0,0.1237533,0,0,1.387779E-17,0,0,0.1302667,0.1237533,0,0,19.34823,12.18557,0,0.1302667,-0.1302667,20.50742,52.58303,0.1594812,0.1361287,0,0,12.18557
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.49297,12.05531,0,0,0,20.50742,52.58303,0.1594812,0,0,0,12.05531
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.49297,12.05531,0,0,0,20.50742,52.58303,0.1594812,0,0,0,12.05531
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,2.175035,2.175035,0,-1,0,2.175035,0,0,0,0,0,2.28951,2.175035,0,0,19.49297,12.05531,0,2.28951,-2.28951,18.09407,46.39495,0.1594812,2.392538,0,0,12.05531
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.03687,9.765796,0,0,0,18.09407,46.39495,0.1594812,0,0,0,9.765796
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.135732,1.135732,0,0,0,1.135732,0,0,0,0,0,1.195507,1.135732,0,0,22.03687,9.765796,0,1.195507,-1.195507,16.83389,43.16374,0.1594812,1.249305,0,0,9.765796
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.4162658,0.4162658,0,0,0,0.4162658,0,0,5.551115E-17,0,0,0.4381745,0.4162658,0,0,23.36521,8.570289,0,0.4381745,-0.4381745,16.37202,41.97945,0.1594812,0.4578923,0,0,8.570289
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,2.589897,2.589897,0,0,0,2.589897,79.57217,0,0,0,2.060837,2.726207,2.589897,0,0,23.85207,8.132113,0,0.6653702,-0.6653702,15.67065,40.18108,0.1594812,2.848886,1.64867,0,10.19295
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,10.04393,10.04393,12,0,3.372,10.04393,46.94917,0,0,0,4.715542,0,0,1.956069,1.858266,24.59137,7.466743,6.573808,0,6.573808,21.90712,56.17198,0.1605084,11.04832,3.772434,12,12.18229
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,1.465102,1.465102,0,-1,0,1.465102,485.9162,0,0,0,7.119169,1.542213,1.465102,0,0,18.01756,13.38317,5.576956,0,5.576956,27.19788,69.73801,0.1593088,1.611612,5.695335,0,20.50234
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.5823029,0.5823029,0,0,0,0.5823029,1527.868,0,0,0,8.896819,0.6129504,0.5823029,0,0,12.44061,18.40243,8.283869,0,8.283869,35.05665,89.88866,0.1575597,0.6405332,7.117455,0,27.29925
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,6.725623,6.725623,0,0,0,6.725623,152.9992,0,0,0,10.29015,7.079603,6.725623,0,0,4.156739,25.85791,3.210547,0,3.210547,38.10244,97.69837,0.1568921,7.398185,8.232121,0,36.14806
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,9.131661,9.131661,3,0,1.095,9.131661,134.315,4.864614,0,0,12.26519,6.45438,6.131661,0,0,0.946192,28.74741,0.946192,0,0.946192,39.00008,100,0.1566964,10.04483,9.812149,12,41.01259
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,1.596734,1.596734,0,0,0,1.596734,590.3107,7.74492,0,0,9.425693,1.680773,1.596734,0,0,0,29.59898,0,0,0,39.00008,100,0.1566964,1.756407,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,3.041159,3.041159,0,-1,0,3.041159,187.7203,2.507653,0,0,5.708872,3.20122,3.041159,0,0,0,29.59898,0,0,0,39.00008,100,0.1566964,3.345274,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1566964,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1566964,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1566964,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1566964,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,6.119883,6.119883,0,-1,0,6.119883,0,0,0,0,0,6.441982,6.119883,0,0,0,29.59898,0,6.441982,-6.441982,32.20963,82.58864,0.1566964,6.731871,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.996325,1.996325,0,-1,0,1.996325,0,0,2.220446E-16,0,0,2.101395,1.996325,0,0,7.157758,23.157,0,2.101395,-2.101395,29.99457,76.909,0.1566964,2.195958,0,0,23.157
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.492641,21.0556,0,0,0,29.99457,76.909,0.1566964,0,0,0,21.0556
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.5537557,0.5537557,0,-1,0,0.5537557,0,0,0,0,0,0.5829008,0.5537557,0,0,9.492641,21.0556,0,0.5829008,-0.5829008,29.38014,75.33353,0.1566964,0.6091313,0,0,21.0556
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.9152968,0.9152968,0,-1,0,0.9152968,0,0,1.110223E-16,0,0,0.9634703,0.9152968,0,0,10.14031,20.4727,0,0.9634703,-0.9634703,28.36455,72.72947,0.1566964,1.006827,0,0,20.4727
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,2.128478,2.128478,0,-1,0,2.128478,0,0,0,0,0,2.240503,2.128478,0,0,11.21083,19.50923,0,2.240503,-2.240503,26.00285,66.67384,0.1566964,2.341326,0,0,19.50923
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.3090113,0.3090113,0,-1,0,0.3090113,0,0,0,0,0,0.3252751,0.3090113,0,0,13.70028,17.26873,0,0.3252751,-0.3252751,25.65998,65.79469,0.1566964,0.3399124,0,0,17.26873
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.5376577,0.5376577,0,-1,0,0.5376577,0,0,0,0,0,0.5659555,0.5376577,0,0,14.0617,16.94345,0,0.5659555,-0.5659555,25.06341,64.26503,0.1566964,0.5914235,0,0,16.94345
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.384493,1.384493,0,-1,0,1.384493,0,0,2.220446E-16,0,0,1.457361,1.384493,0,0,14.69054,16.3775,0,1.457361,-1.457361,23.52722,60.32608,0.1566964,1.522942,0,0,16.3775
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.30983,14.92014,0,0,0,23.52722,60.32608,0.1566964,0,0,0,14.92014
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.30983,14.92014,0,0,0,23.52722,60.32608,0.1566964,0,0,0,14.92014
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.8181468,0.8181468,0,0,0,0.8181468,0,0,0,0,0,0.8612072,0.8181468,0,0,16.30983,14.92014,0,0.8612072,-0.8612072,22.61943,57.99842,0.1566964,0.8999615,0,0,14.92014
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,17.26672,14.05893,2.060858,0,2.060858,24.57453,63.01149,0.1562719,0,1.648687,0,16.11979
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,5.263084,5.263084,0,0,0,5.263084,92.92422,0,0,0,4.89068,5.540088,5.263084,0,0,15.20586,15.9137,0,0.6494085,-0.6494085,23.88999,61.25627,0.1562719,5.789392,3.912544,0,20.80438
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.06142617,0.06142617,0,-1,0,0.06142617,12479.75,0,0,0,7.665833,0.06465913,0.06142617,0,0,15.92743,15.26429,7.601174,0,7.601174,31.1011,79.74625,0.1547258,0.06756879,6.132667,0,22.93013
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,1.926364,1.926364,0,0,0,1.926364,568.4804,0.5969974,0,0,10.951,2.027752,1.926364,0,0,8.326254,22.10535,8.326254,0,8.326254,39.00008,100,0.153067,2.119001,8.760802,0,33.05635
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.153067,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.153067,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,3.190368,3.190368,0,0,0,3.190368,408.0705,9.660667,0,0,13.01895,3.358282,3.190368,0,0,0,29.59898,0,0,0,39.00008,100,0.153067,3.509404,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.153067,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,2.79436,2.79436,0,0,0,2.79436,311.1077,5.752038,0,0,8.693469,2.941431,2.79436,0,0,0,29.59898,0,0,0,39.00008,100,0.153067,3.073796,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,6.545159,6.545159,0,0,0,6.545159,98.79344,0,0,0,6.466188,6.889641,6.545159,0,0,0,29.59898,0,0.4234531,-0.4234531,38.55372,98.85549,0.153067,7.199675,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,5.34911,5.34911,0,0,0,5.34911,55.66502,0,8.881784E-16,0,2.977583,5.630642,5.34911,0,0,0.4705034,29.17553,0,2.653059,-2.653059,35.75715,91.68481,0.153067,5.884021,2.382066,0,32.15311
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,0,0,0,1.392095,0,0,0,0,3.418347,26.52247,1.392095,0,1.392095,37.07781,95.07111,0.1527932,0,1.113676,0,27.91456
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,3.811981,3.811981,0,-1,0,3.811981,0,0,4.440892E-16,0,0,4.012612,3.811981,0,0,2.026251,27.77535,0,4.012612,-4.012612,32.84814,84.22584,0.1527932,4.193179,0,0,27.77535
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.484709,23.76274,0,0,0,32.84814,84.22584,0.1527932,0,0,0,23.76274
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.840673,1.840673,0,-1,0,1.840673,0,0,2.220446E-16,0,0,1.937551,1.840673,0,0,6.484709,23.76274,0,1.937551,-1.937551,30.80579,78.98904,0.1527932,2.02474,0,0,23.76274
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.926694,1.926694,0,-1,0,1.926694,0,0,2.220446E-16,0,0,2.028099,1.926694,0,0,8.637543,21.82519,0,2.028099,-2.028099,28.66798,73.5075,0.1527932,2.119364,0,0,21.82519
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.978332,0.978332,0,-1,0,0.978332,0,0,2.220446E-16,0,0,1.029823,0.978332,0,0,10.89099,19.79709,0,1.029823,-1.029823,27.58245,70.7241,0.1527932,1.076165,0,0,19.79709
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,2.039279,2.039279,0,-1,0,2.039279,0,0,0,0,0,2.146609,2.039279,0,0,12.03523,18.76727,0,2.146609,-2.146609,25.31973,64.92225,0.1527932,2.243207,0,0,18.76727
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.42036,16.62066,0,0,0,25.31973,64.92225,0.1527932,0,0,0,16.62066
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,2.236031,2.236031,0,-1,0,2.236031,0,0,0,0,0,2.353716,2.236031,0,0,14.42036,16.62066,0,2.353716,-2.353716,22.83869,58.56063,0.1527932,2.459634,0,0,16.62066
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.4652254,0.4652254,0,-1,0,0.4652254,0,0,0,0,0,0.489711,0.4652254,0,0,17.0356,14.26694,0,0.489711,-0.489711,22.32249,57.23705,0.1527932,0.511748,0,0,14.26694
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.694344,0.694344,0,-1,0,0.694344,0,0,1.110223E-16,0,0,0.7308885,0.694344,0,0,17.57972,13.77723,0,0.7308885,-0.7308885,21.55207,55.2616,0.1527932,0.7637784,0,0,13.77723
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,2.178936,2.178936,0,0,0,2.178936,0,0,4.440892E-16,0,0,2.293617,2.178936,0,0,18.39182,13.04634,0,2.293617,-2.293617,19.13438,49.06242,0.1527932,2.396829,0,0,13.04634
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.9785721,0.9785721,0,0,0,0.9785721,0,0,0,0,0,1.030076,0.9785721,0,0,20.94028,10.75273,0,1.030076,-1.030076,18.04859,46.27834,0.1527932,1.076429,0,0,10.75273
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,3.152611,3.152611,0,0,0,3.152611,23.52159,0,0,0,0.7415442,3.318538,3.152611,0,0,22.08481,9.72265,0,2.576994,-2.576994,15.3322,39.31325,0.1527932,3.467872,0.5932353,0,10.46419
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,5.210428,5.210428,0,0,0,5.210428,52.65775,0,8.881784E-16,0,2.743694,5.484661,5.210428,0,0,24.94814,7.145656,0,2.740967,-2.740967,12.44297,31.90497,0.1527932,5.731471,2.194955,0,9.88935
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,8.406178,8.36,0,-1,0,8.36,57.26345,0,0.04617856,4.15277,4.787224,8.8,8.36,0,0,27.99365,4.404689,0,4.012776,-4.012776,8.213128,21.05926,0.1527932,9.246797,3.829779,0,9.191913
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,4.064516,4.064516,11.51612,0,3.24958,4.064516,95.4423,8.881784E-16,0,0,3.879267,0,0,7.451609,7.079029,32.45229,0.3919128,10.9583,0,10.9583,18.60908,47.7155,0.1537052,4.470967,3.103414,12,4.27118
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,5.49699,5.49699,12,0,3.372,5.49699,86.2841,0,0,0,4.743029,0,0,6.50301,6.177859,21.494,10.25438,10.92089,0,10.92089,28.96955,74.28074,0.1547696,6.046689,3.794423,12,14.99741
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,4.627524,4.627524,8.127991,0,2.392382,4.627524,148.8573,0,0,0,6.888409,0,0,3.500467,3.325444,10.57311,20.08318,10.21385,0,10.21385,38.65926,99.1261,0.1545977,5.090277,5.510727,12,26.97159
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,7.322429,7.322429,0,0,0,7.322429,71.06298,0,8.881784E-16,0,5.203537,7.70782,7.322429,0,0,0.3592584,29.27565,0,2.504284,-2.504284,36.01951,92.35753,0.1545977,8.054672,4.162829,0,34.47918
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,0,0,0,2.601022,0,0,0,0,3.141796,26.77136,2.601022,0,2.601022,38.48705,98.68456,0.1541029,0,2.080817,0,29.37238
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,6.849658,6.849658,0,0,0,6.849658,72.14917,0,0,0,4.941971,7.210166,6.849658,0,0,0.540774,29.11228,0,2.268195,-2.268195,36.09617,92.55409,0.1541029,7.534624,3.953577,0,34.05425
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,2.247223,0,0,5.308214,0,0,0,0,3.060991,26.84409,3.060991,0,3.060991,39.00008,100,0.1535247,0,4.246571,0,32.1523
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535247,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535247,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,6.912546,6.912546,0,-1,0,6.912546,0,0,8.881784E-16,0,0,7.276364,6.912546,0,0,0,29.59898,0,7.276364,-7.276364,31.33012,80.33347,0.1535247,7.603801,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.215665,1.215665,0,-1,0,1.215665,0,0,2.220446E-16,0,0,1.279647,1.215665,0,0,8.084849,22.32261,0,1.279647,-1.279647,29.98125,76.87485,0.1535247,1.337231,0,0,22.32261
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,6.544714,6.544714,0,-1,0,6.544714,0,0,8.881784E-16,0,0,6.889173,6.544714,0,0,9.50668,21.04297,0,6.889173,-6.889173,22.71943,58.25482,0.1535247,7.199185,0,0,21.04297
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,2.084899,2.084899,0,-1,0,2.084899,0,0,4.440892E-16,0,0,2.194631,2.084899,0,0,17.16132,14.15379,0,2.194631,-2.194631,20.40608,52.32318,0.1535247,2.293389,0,0,14.15379
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.5730606,0.5730606,0,-1,0,0.5730606,0,0,1.110223E-16,0,0,0.6032217,0.5730606,0,0,19.59979,11.95916,0,0.6032217,-0.6032217,19.77023,50.69279,0.1535247,0.6303667,0,0,11.95916
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.8454264,0.8454264,0,-1,0,0.8454264,0,0,1.110223E-16,0,0,0.8899226,0.8454264,0,0,20.27004,11.35594,0,0.8899226,-0.8899226,18.83217,48.28751,0.1535247,0.9299691,0,0,11.35594
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.339805,1.339805,0,-1,0,1.339805,0,0,2.220446E-16,0,0,1.410321,1.339805,0,0,21.25884,10.46602,0,1.410321,-1.410321,17.34556,44.4757,0.1535247,1.473785,0,0,10.46602
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,1.444656,1.444656,0,-1,0,1.444656,0,0,2.220446E-16,0,0,1.52069,1.444656,0,0,22.82587,9.055698,0,1.52069,-1.52069,15.74261,40.36559,0.1535247,1.589122,0,0,9.055698
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.6446409,0.6446409,0,-1,0,0.6446409,0,0,0,0,0,0.6785694,0.6446409,0,0,24.51552,7.535007,0,0.6785694,-0.6785694,15.02734,38.53156,0.1535247,0.709105,0,0,7.535007
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.6679794,0.6679794,0,-1,0,0.6679794,0,0,1.110223E-16,0,0,0.7031362,0.6679794,0,0,25.26949,6.856438,0,0.7031362,-0.7031362,14.28617,36.63112,0.1535247,0.7347773,0,0,6.856438
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.5110215,0.5110215,0,0,0,0.5110215,0,0,1.110223E-16,0,0,0.5379174,0.5110215,0,0,26.05075,6.153302,0,0.5379174,-0.5379174,13.71915,35.17724,0.1535247,0.5621237,0,0,6.153302
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.5907833,0.5907833,0,0,0,0.5907833,0,0,1.110223E-16,0,0,0.6218771,0.5907833,0,0,26.64844,5.615385,0,0.6218771,-0.6218771,13.06363,33.49643,0.1535247,0.6498616,0,0,5.615385
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,2.675456,2.675456,0,0,0,2.675456,40.01529,0,0,0,1.070591,2.816269,2.675456,0,0,27.33941,4.993507,0,1.745678,-1.745678,11.22353,28.77822,0.1535247,2.943002,0.856473,0,6.064099
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,2.989841,2.989841,0,0,0,2.989841,108.9428,0,0,0,3.257218,3.147202,2.989841,0,0,29.27905,3.247829,0.1100166,0,0.1100166,11.3279,29.04584,0.153504,3.288826,2.605775,0,6.505048
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,5.832775,5.832775,0,-1,0,5.832775,111.8947,0,0,1.996502,6.526567,6.139763,5.832775,0,0,29.16904,3.346844,0.3868049,0,0.3868049,11.69485,29.98675,0.1534313,6.416052,5.221254,0,9.873412
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,0,0,0,9.314061,0,0,0,0,28.78223,3.694969,9.314061,0,9.314061,20.53095,52.64335,0.1517003,0,7.451249,0,13.00903
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,5.719045,5.719045,0,0,0,5.719045,112.9935,0,0,0,6.462148,6.020047,5.719045,0,0,19.46817,12.07762,0.4421013,0,0.4421013,20.95036,53.71877,0.1516191,6.290949,5.169719,0,18.53977
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,3.387117,3.387117,0,0,0,3.387117,284.2291,0,0,0,9.627171,3.565386,3.387117,0,0,19.02607,12.47551,6.061784,0,6.061784,26.70108,68.46416,0.1505146,3.725828,7.701736,0,22.10268
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,0,0,0,9.259525,0,0,0,0,12.96429,17.93112,9.259525,0,9.259525,35.48543,90.98811,0.1488581,0,7.40762,0,27.19065
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.1978531,0.1978531,0,-1,0,0.1978531,4644.894,5.277038,0,0,9.190066,0.2082664,0.1978531,0,0,3.704762,26.26469,3.704762,0,3.704762,39.00008,100,0.1482055,0.2176384,7.352053,0,35.45476
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,0.7833487,0.7833487,0,0,0,0.7833487,701.0723,4.667263,0,0,5.49184,0.8245775,0.7833487,0,0,0,29.59898,0,0,0,39.00008,100,0.1482055,0.8616835,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,3.456681,3.456681,0,0,0,3.456681,81.5573,0,4.440892E-16,0,2.819176,3.638612,3.456681,0,0,0,29.59898,0,0.8194358,-0.8194358,38.13632,97.78523,0.1482055,3.802349,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,4.500429,4.500429,0,0,0,4.500429,49.04613,0,0,0,2.207286,4.737293,4.500429,0,0,0.9104842,28.77954,0,2.530007,-2.530007,35.46946,90.94714,0.1482055,4.950471,1.765829,0,30.98683
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,3.721603,26.24953,1.23958,0,1.23958,36.64542,93.96243,0.1479884,0,0.9916637,0,27.48911
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.482024,27.36516,0,0,0,36.64542,93.96243,0.1479884,0,0,0,27.36516
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,11.95687,8.36,0,-1,0,8.36,0,0,3.59687,4.792557,0,8.8,8.36,0,0,2.482024,27.36516,0,8.8,-8.8,27.36941,70.17783,0.1479884,13.15256,0,0,27.36516
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.2598,18.56516,0,0,0,27.36941,70.17783,0.1479884,0,0,0,18.56516
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.015531,1.015531,0,-1,0,1.015531,0,0,0,0,0,1.06898,1.015531,0,0,12.2598,18.56516,0,1.06898,-1.06898,26.24261,67.2886,0.1479884,1.117084,0,0,18.56516
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1231794,0.1231794,0,-1,0,0.1231794,0,0,1.387779E-17,0,0,0.1296625,0.1231794,0,0,13.44756,17.49618,0,0.1296625,-0.1296625,26.10593,66.93815,0.1479884,0.1354973,0,0,17.49618
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.59163,17.36651,0,0,0,26.10593,66.93815,0.1479884,0,0,0,17.36651
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,2.05455,2.05455,0,-1,0,2.05455,0,0,0,0,0,2.162684,2.05455,0,0,13.59163,17.36651,0,2.162684,-2.162684,23.82626,61.09285,0.1479884,2.260005,0,0,17.36651
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.499542,1.499542,0,-1,0,1.499542,0,0,0,0,0,1.578465,1.499542,0,0,15.99461,15.20383,0,1.578465,-1.578465,22.16241,56.82658,0.1479884,1.649496,0,0,15.20383
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.7150896,0.7150896,0,-1,0,0.7150896,0,0,0,0,0,0.7527259,0.7150896,0,0,17.74846,13.62536,0,0.7527259,-0.7527259,21.36897,54.79211,0.1479884,0.7865986,0,0,13.62536
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.58482,12.87264,0,0,0,21.36897,54.79211,0.1479884,0,0,0,12.87264
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.58482,12.87264,0,0,0,21.36897,54.79211,0.1479884,0,0,0,12.87264
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,2.402213,2.402213,0,0,0,2.402213,0,0,4.440892E-16,0,0,2.528645,2.402213,0,0,18.58482,12.87264,0,2.528645,-2.528645,18.70354,47.9577,0.1479884,2.642434,0,0,12.87264
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,8.453288,8.453288,12,0,3.372,8.453288,9.39432,0,0,0,0.7941289,0,0,3.546712,3.369377,21.39443,10.34399,4.163506,0,4.163506,22.65339,58.0855,0.1486856,9.298616,0.6353031,12,11.13812
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,2.289257,2.289257,11.08926,0,3.141582,2.289257,67.66027,0,0,0,1.548917,0,0,8.8,8.36,17.23092,14.09115,9.908917,0,9.908917,32.05381,82.1891,0.1496162,2.518182,1.239134,12,15.64007
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,7.322005,23.00917,6.959314,0,6.959314,38.656,99.11774,0.1484157,0,5.567451,0,29.96849
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,6.676242,0,0,7.038933,0,0,0,0,0.3626911,29.27256,0.3626911,0,0.3626911,39.00008,100,0.1483537,0,5.631147,0,36.31149
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,1.941687,1.941687,0,0,0,1.941687,388.1269,5.49233,0,0,7.536211,2.043881,1.941687,0,0,0,29.59898,0,0,0,39.00008,100,0.1483537,2.135856,6.028969,0,37.13519
