Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1483537,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.3366124,0.3366124,0,0,0,0.3366124,2158.513,6.911492,0,0,7.265821,0.3543288,0.3366124,0,0,0,29.59898,0,0,0,39.00008,100,0.1483537,0.3702736,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,2.195373,2.195373,0,-1,0,2.195373,246.6314,3.103559,0,0,5.414478,2.310919,2.195373,0,0,0,29.59898,0,0,0,39.00008,100,0.1483537,2.41491,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,8.254648,8.254648,3,0,1.095,8.254648,70.06113,0.252091,0,0,5.783299,5.531208,5.254648,0,0,0,29.59898,0,0,0,39.00008,100,0.1483537,9.080112,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,3.360983,3.360983,0,0,0,3.360983,68.39898,0,0,0,2.298878,3.537877,3.360983,0,0,0,29.59898,0,1.238999,-1.238999,37.69406,96.65124,0.1483537,3.697082,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,5.723508,5.723508,0,0,0,5.723508,29.69827,0,0,0,1.699783,6.024745,5.723508,0,0,1.376665,28.35998,0,4.324963,-4.324963,33.13515,84.96175,0.1483537,6.295859,1.359826,0,30.05976
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,7.640248,7.640248,11.99259,0,3.370125,7.640248,20.95177,8.881784E-16,0,0,1.600767,0,0,4.352342,4.134725,6.182179,24.03502,5.735492,0,5.735492,38.57631,98.91342,0.1492697,8.404273,1.280614,12,25.63578
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,5.145365,5.145365,0,-1,0,5.145365,0,0,0,0,0,5.416174,5.145365,0,0,0.4466877,29.19696,0,5.416174,-5.416174,32.86716,84.27461,0.1492697,5.659902,0,0,29.19696
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.626779,1.626779,0,-1,0,1.626779,0,0,2.220446E-16,0,0,1.712399,1.626779,0,0,6.464659,23.78078,0,1.712399,-1.712399,31.06214,79.64635,0.1492697,1.789457,0,0,23.78078
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,5.322871,5.322871,0,-1,0,5.322871,0,0,0,0,0,5.603023,5.322871,0,0,8.367325,22.06839,0,5.603023,-5.603023,25.15603,64.50252,0.1492697,5.855158,0,0,22.06839
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,2.000988,2.000988,0,-1,0,2.000988,0,0,0,0,0,2.106303,2.000988,0,0,14.59291,16.46536,0,2.106303,-2.106303,22.93579,58.80961,0.1492697,2.201087,0,0,16.46536
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.5235245,0.5235245,0,-1,0,0.5235245,0,0,0,0,0,0.5510784,0.5235245,0,0,16.93324,14.35906,0,0.5510784,-0.5510784,22.35491,57.32016,0.1492697,0.5758769,0,0,14.35906
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,2.321741,2.321741,0,-1,0,2.321741,0,0,4.440892E-16,0,0,2.443938,2.321741,0,0,17.54555,13.80798,0,2.443938,-2.443938,19.77877,50.71469,0.1492697,2.553915,0,0,13.80798
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.716454,1.716454,0,-1,0,1.716454,0,0,2.220446E-16,0,0,1.806794,1.716454,0,0,20.26104,11.36404,0,1.806794,-1.806794,17.87424,45.8313,0.1492697,1.8881,0,0,11.36404
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.861886,1.861886,0,-1,0,1.861886,0,0,2.220446E-16,0,0,1.95988,1.861886,0,0,22.26859,9.55725,0,1.95988,-1.95988,15.80835,40.53414,0.1492697,2.048074,0,0,9.55725
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.4307021,0.4307021,0,-1,0,0.4307021,0,0,0,0,0,0.4533706,0.4307021,0,0,24.44623,7.597371,0,0.4533706,-0.4533706,15.33045,39.30877,0.1492697,0.4737723,0,0,7.597371
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,2.56737,2.56737,0,-1,0,2.56737,0,0,0,0,0,2.702495,2.56737,0,0,24.94998,7.144,0,2.702495,-2.702495,12.48177,32.00448,0.1492697,2.824107,0,0,7.144
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.939155,1.939155,0,0,0,1.939155,0,0,4.440892E-16,0,0,2.041216,1.939155,0,0,27.95275,4.441505,0,2.041216,-2.041216,10.33014,26.48749,0.1492697,2.133071,0,0,4.441505
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,2.095417,2.095417,10.89542,0,3.092541,2.095417,0,0,0,0,0,0,0,8.8,8.36,30.22077,2.400289,8.36,0,8.36,18.26114,46.82333,0.1503716,2.304959,0,12,2.400289
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,9.073133,9.073133,12,0,3.372,9.073133,22.10943,0,0,0,2.006018,0,0,2.926867,2.780523,21.86077,9.924289,4.786541,0,4.786541,22.80205,58.46667,0.151092,9.980447,1.604814,12,11.93031
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,5.600997,5.600997,12,0,3.372,5.600997,77.09531,0,0,0,4.318106,0,0,6.399003,6.079053,17.07422,14.23218,10.39716,0,10.39716,32.66566,83.75793,0.1521613,6.161097,3.454485,12,18.55028
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,6.722311,6.722311,0,-1,0,6.722311,124.5511,0,0,0,8.37271,7.076118,6.722311,0,0,6.677066,23.58962,1.296593,0,1.296593,33.89571,86.91191,0.1519416,7.394543,6.698168,0,31.96233
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.7677341,0.7677341,0,0,0,0.7677341,1495.479,5.292685,0,0,11.4813,0.8081411,0.7677341,0,0,5.380473,24.75655,5.380473,0,5.380473,39.00008,100,0.1510369,0.8445075,9.18504,0,36.23785
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1510369,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,6.359743,6.359743,0,0,0,6.359743,168.4493,4.018475,0,0,10.71294,6.694466,6.359743,0,0,0,29.59898,0,0,0,39.00008,100,0.1510369,6.995717,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,6.892804,6.892804,0,0,0,6.892804,141.8997,2.525285,0,0,9.780868,7.255583,6.892804,0,0,0,29.59898,0,0,0,39.00008,100,0.1510369,7.582084,7.824694,0,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1510369,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,5.311618,5.311618,0,0,0,5.311618,165.5904,3.204353,0,0,8.795529,5.591177,5.311618,0,0,0,29.59898,0,0,0,39.00008,100,0.1510369,5.84278,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,6.096108,6.096108,0,0,0,6.096108,105.7624,0.03043534,0,0,6.447392,6.416956,6.096108,0,0,0,29.59898,0,0,0,39.00008,100,0.1510369,6.705719,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,11.31363,11.31363,7.815464,0,2.313312,11.31363,32.5473,0,0,0,3.682281,3.682281,3.498167,0,0,0,29.59898,0,0,0,39.00008,100,0.1510369,12.44499,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,8.184434,8.184434,7.171619,0,2.15042,8.184434,13.0262,2.220446E-16,0,0,1.066121,1.066121,1.012815,0,0,0,29.59898,0,0,0,39.00008,100,0.1510369,9.002878,0.8528968,12,30.6651
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,7.429614,7.429614,0,-1,0,7.429614,0,0,0,0,0,7.820647,7.429614,0,0,0,29.59898,0,7.820647,-7.820647,30.75639,78.86239,0.1510369,8.172576,0,0,29.59898
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,17.97632,8.36,0,-1,0,8.36,0,0,9.616323,11.41396,0,8.8,8.36,0,0,8.689608,21.77833,0,8.8,-8.8,21.48038,55.07778,0.1510369,19.77396,0,0,21.77833
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.46738,12.97833,0,0,0,21.48038,55.07778,0.1510369,0,0,0,12.97833
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.170896,1.170896,0,-1,0,1.170896,0,0,2.220446E-16,0,0,1.232522,1.170896,0,0,18.46738,12.97833,0,1.232522,-1.232522,20.18118,51.74652,0.1510369,1.287986,0,0,12.97833
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.009398,1.009398,0,-1,0,1.009398,0,0,0,0,0,1.062524,1.009398,0,0,19.83685,11.74581,0,1.062524,-1.062524,19.06119,48.87474,0.1510369,1.110337,0,0,11.74581
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01744,10.68329,0,0,0,19.06119,48.87474,0.1510369,0,0,0,10.68329
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.530545,1.530545,0,-1,0,1.530545,0,0,2.220446E-16,0,0,1.611101,1.530545,0,0,21.01744,10.68329,0,1.611101,-1.611101,17.36294,44.52026,0.1510369,1.6836,0,0,10.68329
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.776759,1.776759,0,-1,0,1.776759,0,0,0,0,0,1.870273,1.776759,0,0,22.80755,9.072185,0,1.870273,-1.870273,15.3915,39.4653,0.1510369,1.954435,0,0,9.072185
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.679394,1.679394,0,-1,0,1.679394,0,0,0,0,0,1.767783,1.679394,0,0,24.88563,7.201912,0,1.767783,-1.767783,13.52809,34.68734,0.1510369,1.847333,0,0,7.201912
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.84983,5.434129,0,0,0,13.52809,34.68734,0.1510369,0,0,0,5.434129
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,3.802776,3.802776,0,0,0,3.802776,0,0,0,0,0,4.002922,3.802776,0,0,26.84983,5.434129,0,4.002922,-4.002922,9.30864,23.86826,0.1510369,4.183053,0,0,5.434129
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.348913,1.348913,10.14891,0,2.903675,1.348913,0,0,0,0,0,0,0,8.8,8.36,31.29752,1.431207,8.36,0,8.36,17.23963,44.2041,0.151856,1.483804,0,12,1.431207
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,5.919325,5.919325,12,0,3.372,5.919325,39.87746,0,0,0,2.360477,0,0,6.080675,5.776641,22.93752,8.955207,8.137117,0,8.137117,24.95918,63.99777,0.1530559,6.511258,1.888381,12,11.31568
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,3.601697,3.601697,11.42376,0,3.22621,3.601697,130.7954,0,0,0,4.710853,0,0,7.822059,7.430956,14.80041,16.27861,12.14181,0,12.14181,36.47791,93.53292,0.1536025,3.961867,3.768682,12,20.98947
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,5.927731,5.927731,0,-1,0,5.927731,112.5905,0,0,0,6.674059,6.239717,5.927731,0,0,2.658597,27.20624,0.4343428,0,0.4343428,36.88997,94.58946,0.153531,6.520504,5.339247,0,33.8803
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,1.983285,1.983285,0,0,0,1.983285,500.4427,5.613286,0,0,9.925208,2.087669,1.983285,0,0,2.224254,27.59715,2.224254,0,2.224254,39.00008,100,0.1531657,2.181614,7.940167,0,37.52236
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,5.999473,5.999473,0,0,0,5.999473,132.9091,1.658614,0,0,7.973849,6.315235,5.999473,0,0,0,29.59898,0,0,0,39.00008,100,0.1531657,6.599421,6.379079,0,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,3.705361,3.705361,0,0,0,3.705361,246.8119,5.244893,0,0,9.145272,3.90038,3.705361,0,0,0,29.59898,0,0,0,39.00008,100,0.1531657,4.075897,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,2.368313,2.368313,0,0,0,2.368313,379.237,6.488557,0,0,8.981518,2.492961,2.368313,0,0,0,29.59898,0,0,0,39.00008,100,0.1531657,2.605144,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.09909901,0.09909901,0,-1,0,0.09909901,8960.099,8.775054,0,0,8.879369,0.1043148,0.09909901,0,0,0,29.59898,0,0,0,39.00008,100,0.1531657,0.1090089,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,6.352132,6.352132,0,0,0,6.352132,92.07617,0,0,0,5.8488,6.686455,6.352132,0,0,0,29.59898,0,0.8376549,-0.8376549,38.11711,97.73599,0.1531657,6.987346,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,4.205854,4.205854,0,0,0,4.205854,117.4299,0,0,0,4.938929,4.427215,4.205854,0,0,0.9307276,28.76132,0.511714,0,0.511714,38.60257,98.98074,0.1530819,4.626439,3.951143,0,33.70025
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,6.234659,6.234659,0,0,0,6.234659,44.11211,0,8.881784E-16,0,2.750239,6.562799,6.234659,0,0,0.4190136,29.22187,0,3.81256,-3.81256,34.58377,88.67617,0.1530819,6.858125,2.200191,0,31.97211
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0,0,0,0.5977902,0,0,0,0,4.655191,25.40931,0.5977902,0,0.5977902,35.15089,90.1303,0.1529842,0,0.4782322,0,26.0071
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,9.04847,8.36,0,-1,0,8.36,0,0,0.6884695,1.593316,0,8.8,8.36,0,0,4.057401,25.94732,0,8.8,-8.8,25.87487,66.3457,0.1529842,9.953317,0,0,25.94732
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,7.43685,7.43685,0,-1,0,7.43685,0,0,8.881784E-16,0,0,7.828263,7.43685,0,0,13.83518,17.14732,0,7.828263,-7.828263,17.62316,45.1875,0.1529842,8.180534,0,0,17.14732
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,7.894354,7.894354,0,-1,0,7.894354,0,0,0,0.3237894,0,8.309846,7.894354,0,0,22.53325,9.319055,0,8.309846,-8.309846,8.863814,22.72768,0.1529842,8.683789,0,0,9.319055
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,3.378963,0.9587475,0,-1,0,0.9587475,0,0,2.420215,2.758112,0,1.009208,0.9587475,0,0,31.76641,1.009208,0,1.009208,-1.009208,7.800015,20,0.1529842,3.716859,0,0,1.009208
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.2660665,0,0,-1,0,0,0,0,0.2660665,0.2926732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529842,0.2926732,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.92444,0,0,-1,0,0,0,0,1.92444,2.116884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529842,2.116884,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,4.203112,0,0,-1,0,0,0,0,4.203112,4.623423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529842,4.623423,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.3250532,0,0,-1,0,0,0,0,0.3250532,0.3575585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529842,0.3575585,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.28811,0,0,-1,0,0,0,0,1.28811,1.416921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529842,1.416921,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.811372,0,0,-1,0,0,0,0,1.811372,1.992509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529842,1.992509,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,3.308683,3.308683,12,0,3.372,3.308683,0,0,0,0,0,0,0,8.691317,8.256751,32.88775,0,8.256751,0,8.256751,15.63306,40.08468,0.1542338,3.639551,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.834116,1.834116,10.63412,0,3.026431,1.834116,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.631,7.431076,8.36,0,8.36,23.56405,60.42052,0.155133,2.017527,0,12,7.431076
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,6.184219,6.184219,12,0,3.372,6.184219,26.36287,0,0,0,1.630338,0,0,5.815781,5.524992,16.271,14.95508,7.155329,0,7.155329,30.35219,77.82597,0.1561335,6.802641,1.30427,12,16.58541
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,1.813546,1.813546,7.080812,0,2.127445,1.813546,226.7254,0,0,0,4.11177,0,0,5.267266,5.003903,9.115673,21.39487,9.115673,0,9.115673,39.00008,100,0.1558485,1.994901,3.289416,12,25.50664
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,6.992486,0,0,6.992486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1558485,0,5.593989,0,36.59146
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,7.718849,7.718849,3,0,1.095,7.718849,129.6112,5.037282,0,0,10.00449,4.96721,4.718849,0,0,0,29.59898,0,0,0,39.00008,100,0.1558485,8.490734,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,8.200645,8.200645,3,0,1.095,8.200645,148.343,6.690718,0,0,12.16508,5.474364,5.200646,0,0,0,29.59898,0,0,0,39.00008,100,0.1558485,9.02071,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,2.025406,2.025406,0,0,0,2.025406,623.5831,10.49808,0,0,12.63009,2.132006,2.025406,0,0,0,29.59898,0,0,0,39.00008,100,0.1558485,2.227947,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,10.10654,10.10654,3,0,1.095,10.10654,127.3655,5.391678,0,0,12.87225,7.48057,7.106542,0,0,0,29.59898,0,0,0,39.00008,100,0.1558485,11.1172,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,4.869743,4.869743,0,-1,0,4.869743,221.2,5.645827,0,0,10.77187,5.126046,4.869743,0,0,0,29.59898,0,0,0,39.00008,100,0.1558485,5.356718,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,2.642874,2.642874,0,0,0,2.642874,306.5821,5.320608,0,0,8.102581,2.781973,2.642874,0,0,0,29.59898,0,0,0,39.00008,100,0.1558485,2.907162,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.2215122,0.2215122,0,0,0,0.2215122,2793.615,5.955027,0,0,6.188198,0.2331708,0.2215122,0,0,0,29.59898,0,0,0,39.00008,100,0.1558485,0.2436634,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,2.167506,2.167506,0,0,0,2.167506,156.3799,1.107958,0,0,3.389543,2.281585,2.167506,0,0,0,29.59898,0,0,0,39.00008,100,0.1558485,2.384256,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,11.495,11.495,10.51951,0,2.997435,11.495,8.932891,2.220446E-16,0,0,1.026836,1.026836,0.9754941,0,0,0,29.59898,0,0,0,39.00008,100,0.1558485,12.6445,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,4.638462,4.638462,0,-1,0,4.638462,0,0,0,0,0,4.882592,4.638462,0,0,0,29.59898,0,4.882592,-4.882592,33.85337,86.80335,0.1558485,5.102308,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,7.475777,7.475777,0,-1,0,7.475777,0,0,8.881784E-16,0,0,7.869238,7.475777,0,0,5.425102,24.71639,0,7.869238,-7.869238,25.55847,65.53441,0.1558485,8.223354,0,0,24.71639
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,3.145287,3.145287,0,-1,0,3.145287,0,0,4.440892E-16,0,0,3.310828,3.145287,0,0,14.1687,16.84715,0,3.310828,-3.310828,22.06855,56.58591,0.1558485,3.459816,0,0,16.84715
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,3.174672,3.174672,0,-1,0,3.174672,0,0,0,0,0,3.34176,3.174672,0,0,17.8474,13.53632,0,3.34176,-3.34176,18.54603,47.55382,0.1558485,3.492139,0,0,13.53632
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,2.658738,2.658738,0,-1,0,2.658738,0,0,4.440892E-16,0,0,2.798671,2.658738,0,0,21.56046,10.19456,0,2.798671,-2.798671,15.59597,39.98958,0.1558485,2.924612,0,0,10.19456
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,2.182839,2.182839,0,-1,0,2.182839,0,0,0,0,0,2.297725,2.182839,0,0,24.6701,7.395888,0,2.297725,-2.297725,13.17395,33.7793,0.1558485,2.401123,0,0,7.395888
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1571884,0.1571884,0,-1,0,0.1571884,0,0,0,0,0,0.1654615,0.1571884,0,0,27.22313,5.098164,0,0.1654615,-0.1654615,12.99954,33.33209,0.1558485,0.1729073,0,0,5.098164
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.35509,1.35509,0,-1,0,1.35509,0,0,2.220446E-16,0,0,1.42641,1.35509,0,0,27.40697,4.932702,0,1.42641,-1.42641,11.49597,29.47679,0.1558485,1.490599,0,0,4.932702
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.845822,1.845822,0,-1,0,1.845822,0,0,0,0,0,1.94297,1.845822,0,0,28.99187,3.506292,0,1.94297,-1.94297,9.447901,24.22534,0.1558485,2.030404,0,0,3.506292
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15073,1.563321,0,0,0,9.447901,24.22534,0.1558485,0,0,0,1.563321
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.15073,1.563321,0,0,0,9.447901,24.22534,0.1558485,0,0,0,1.563321
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.8715196,0.8715196,0,0,0,0.8715196,0,0,1.110223E-16,0,0,0.917389,0.8715196,0,0,31.15073,1.563321,0,0.917389,-0.917389,8.480888,21.74582,0.1558485,0.9586715,0,0,1.563321
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,32.17005,0.6459324,0.6511891,0,0.6511891,9.09866,23.32985,0.1557439,0,0.5209513,0,1.297122
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,8.763156,8.763156,12,0,3.372,8.763156,27.11936,4.440892E-16,0,0,2.376512,0,0,3.236845,3.075002,31.51886,1.232003,5.451514,0,5.451514,14.27042,36.59075,0.1564572,9.639471,1.901209,12,3.608514
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,3.770316,3.770316,0,-1,0,3.770316,69.88833,0,4.440892E-16,0,2.635011,3.968754,3.770316,0,0,26.06735,6.138365,0,1.333743,-1.333743,12.86453,32.98591,0.1564572,4.147348,2.108009,0,8.773376
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.177003,1.177003,0,0,0,1.177003,259.7018,0,0,0,3.056697,1.23895,1.177003,0,0,27.54928,4.804622,1.817746,0,1.817746,14.589,37.40761,0.156166,1.294703,2.445357,0,7.861319
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,7.589359,7.589359,12,0,3.372,7.589359,66.54244,0,0,0,5.050145,0,0,4.410641,4.190109,25.73154,6.440594,9.240254,0,9.240254,23.35507,59.88468,0.1572683,8.348295,4.040116,12,11.49074
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,6.638692,6.638692,12,0,3.372,6.638692,146.9299,0,0,0,9.754222,0,0,5.361308,5.093242,16.49128,14.75682,14.84746,0,14.84746,37.44061,96.00138,0.1574631,7.302562,7.803378,12,24.51105
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,4.872115,4.872115,0,0,0,4.872115,129.6582,0,0,0,6.317094,5.128541,4.872115,0,0,1.64382,28.11954,1.188553,0,1.188553,38.56817,98.89256,0.1572764,5.359326,5.053676,0,34.43663
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,3.259236,0,0,3.714503,0,0,0,0,0.4552671,29.18924,0.4552671,0,0.4552671,39.00008,100,0.157205,0,2.971602,0,32.90374
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,2.580048,2.580048,0,0,0,2.580048,184.6064,2.047095,0,0,4.762935,2.71584,2.580048,0,0,0,29.59898,0,0,0,39.00008,100,0.157205,2.838053,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,8.903974,8.903974,4.980971,0,1.596186,8.903974,46.3779,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.157205,9.794371,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,4.803782,4.803782,0,0,0,4.803782,53.06187,0,8.881784E-16,0,2.548977,5.056613,4.803782,0,0,0,29.59898,0,2.507636,-2.507636,36.3568,93.22237,0.157205,5.284161,2.039182,0,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,2.786262,27.09134,0.9140759,0,0.9140759,37.22396,95.44588,0.1570618,0,0.7312607,0,28.00542
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,6.794069,6.794069,0,-1,0,6.794069,0,0,8.881784E-16,0,0,7.151652,6.794069,0,0,1.872186,27.91401,0,7.151652,-7.151652,29.68546,76.11642,0.1570618,7.473476,0,0,27.91401
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,8.463416,8.36,0,-1,0,8.36,0,0,0.1034162,0.9497579,0,8.8,8.36,0,0,9.818466,20.76236,0,8.8,-8.8,20.40945,52.33181,0.1570618,9.309758,0,0,20.76236
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,4.185186,4.185186,0,-1,0,4.185186,0,0,8.881784E-16,0,0,4.405459,4.185186,0,0,19.59624,11.96236,0,4.405459,-4.405459,15.76569,40.42476,0.1570618,4.603705,0,0,11.96236
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.087718,1.087718,0,-1,0,1.087718,0,0,0,0,0,1.144966,1.087718,0,0,24.4912,7.556899,0,1.144966,-1.144966,14.55879,37.33015,0.1570618,1.196489,0,0,7.556899
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76338,6.411933,0,0,0,14.55879,37.33015,0.1570618,0,0,0,6.411933
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76338,6.411933,0,0,0,14.55879,37.33015,0.1570618,0,0,0,6.411933
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,2.28103,2.28103,0,-1,0,2.28103,0,0,4.440892E-16,0,0,2.401084,2.28103,0,0,25.76338,6.411933,0,2.401084,-2.401084,12.02782,30.84051,0.1570618,2.509133,0,0,6.411933
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.2181873,0.2181873,0,-1,0,0.2181873,0,0,2.775558E-17,0,0,0.2296708,0.2181873,0,0,28.43126,4.010849,0,0.2296708,-0.2296708,11.78573,30.21975,0.1570618,0.240006,0,0,4.010849
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.4911148,0.4911148,0,-1,0,0.4911148,0,0,0,0,0,0.5169629,0.4911148,0,0,28.68645,3.781178,0,0.5169629,-0.5169629,11.2408,28.82251,0.1570618,0.5402263,0,0,3.781178
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.7515842,0.7515842,0,-1,0,0.7515842,0,0,1.110223E-16,0,0,0.7911412,0.7515842,0,0,29.26085,3.264215,0,0.7911412,-0.7911412,10.40686,26.68421,0.1570618,0.8267426,0,0,3.264215
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.13989,2.473074,0,0,0,10.40686,26.68421,0.1570618,0,0,0,2.473074
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.8349546,0.8349546,0,0,0,0.8349546,0,0,1.110223E-16,0,0,0.8788996,0.8349546,0,0,30.13989,2.473074,0,0.8788996,-0.8788996,9.480423,24.30873,0.1570618,0.9184501,0,0,2.473074
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,3.558868,3.558868,11.38302,0,3.215905,3.558868,54.41649,0,0,0,1.936611,0,0,7.824154,7.432947,31.11645,1.594174,9.369557,0,9.369557,18.36917,47.10033,0.1579355,3.914755,1.549289,12,3.530785
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,7.136581,7.136581,12,0,3.372,7.136581,44.67972,0,0,0,3.188604,0,0,4.863419,4.620248,21.74689,10.02678,7.808853,0,7.808853,25.77729,66.09549,0.1589009,7.850239,2.550883,12,13.21538
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,3.513732,3.513732,0,-1,0,3.513732,116.9437,0,0,0,4.109089,3.698665,3.513732,0,0,13.93804,17.05474,0.4104238,0,0.4104238,26.16666,67.09386,0.158837,3.865105,3.287271,0,21.16383
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.150348,1.150348,0,0,0,1.150348,588.0237,0,0,0,6.764318,1.210893,1.150348,0,0,13.52761,17.42413,5.553426,0,5.553426,31.4351,80.60265,0.1579778,1.265383,5.411455,0,24.18844
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,2.172824,2.172824,0,0,0,2.172824,371.1823,0,0,0,8.065138,2.287183,2.172824,0,0,7.974189,22.42221,5.777954,0,5.777954,36.91655,94.65762,0.1570937,2.390106,6.45211,0,30.48735
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,0.8721818,0.8721818,0,0,0,0.8721818,933.7512,5.029687,0,0,8.144008,0.9180861,0.8721818,0,0,2.196234,27.62237,2.196234,0,2.196234,39.00008,100,0.1567602,0.9594,6.515206,0,35.76638
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,2.050818,2.050818,0,0,0,2.050818,370.7695,5.445053,0,0,7.603808,2.158756,2.050818,0,0,0,29.59898,0,0,0,39.00008,100,0.1567602,2.2559,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.48116,1.48116,0,-1,0,1.48116,393.9714,4.27623,0,0,5.835345,1.559115,1.48116,0,0,0,29.59898,0,0,0,39.00008,100,0.1567602,1.629276,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1567602,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1567602,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1567602,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1567602,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1567602,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.062713,1.062713,0,-1,0,1.062713,0,0,2.220446E-16,0,0,1.118645,1.062713,0,0,0,29.59898,0,1.118645,-1.118645,37.82092,96.97653,0.1567602,1.168984,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.331172,1.331172,0,-1,0,1.331172,0,0,2.220446E-16,0,0,1.401234,1.331172,0,0,1.242939,28.48033,0,1.401234,-1.401234,36.34389,93.18928,0.1567602,1.46429,0,0,28.48033
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.257375,1.257375,0,-1,0,1.257375,0,0,0,0,0,1.323553,1.257375,0,0,2.799866,27.0791,0,1.323553,-1.323553,34.94875,89.61198,0.1567602,1.383113,0,0,27.0791
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.04791798,0.04791798,0,-1,0,0.04791798,0,0,6.938894E-18,0,0,0.05043998,0.04791798,0,0,4.27048,25.75555,0,0.05043998,-0.05043998,34.89558,89.47566,0.1567602,0.05270978,0,0,25.75555
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.326524,25.70511,0,0,0,34.89558,89.47566,0.1567602,0,0,0,25.70511
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.007276,1.007276,0,-1,0,1.007276,0,0,2.220446E-16,0,0,1.060291,1.007276,0,0,4.326524,25.70511,0,1.060291,-1.060291,33.77793,86.60991,0.1567602,1.108004,0,0,25.70511
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.772678,0.772678,0,-1,0,0.772678,0,0,1.110223E-16,0,0,0.8133453,0.772678,0,0,5.504625,24.64482,0,0.8133453,-0.8133453,32.92059,84.41161,0.1567602,0.8499458,0,0,24.64482
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.08827,1.08827,0,-1,0,1.08827,0,0,2.220446E-16,0,0,1.145547,1.08827,0,0,6.408342,23.83147,0,1.145547,-1.145547,31.71308,81.31542,0.1567602,1.197097,0,0,23.83147
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.5237677,0.5237677,0,-1,0,0.5237677,0,0,1.110223E-16,0,0,0.5513344,0.5237677,0,0,7.681172,22.68592,0,0.5513344,-0.5513344,31.13192,79.82528,0.1567602,0.5761445,0,0,22.68592
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.891064,1.891064,0,0,0,1.891064,0,0,2.220446E-16,0,0,1.990594,1.891064,0,0,8.293766,22.13459,0,1.990594,-1.990594,29.03365,74.44511,0.1567602,2.080171,0,0,22.13459
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,4.14712,4.14712,0,0,0,4.14712,0,0,0,0,0,4.36539,4.14712,0,0,10.50554,20.14399,0,4.36539,-4.36539,24.43213,62.64635,0.1567602,4.561832,0,0,20.14399
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,4.612024,4.612024,0,0,0,4.612024,26.81356,0,0,0,1.236648,4.854762,4.612024,0,0,15.35597,15.7786,0,3.618114,-3.618114,20.6183,52.86732,0.1567602,5.073226,0.9893182,0,17.01525
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,4.807035,4.807035,0,0,0,4.807035,77.43219,0,0,0,3.722192,5.060037,4.807035,0,0,19.3761,12.16049,0,1.337844,-1.337844,19.20809,49.2514,0.1567602,5.287738,2.977754,0,15.88268
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,6.165165,6.165165,0,-1,0,6.165165,89.26717,8.881784E-16,0,0,5.503468,6.489647,6.165165,0,0,20.86259,10.82265,0,0.9861794,-0.9861794,18.16856,46.58596,0.1567602,6.781682,4.402774,0,16.32611
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,21.95835,9.836467,6.204389,0,6.204389,24.05456,61.67824,0.1558258,0,4.963511,0,16.04086
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,3.671935,3.671935,0,0,0,3.671935,295.0078,0,0,0,10.83249,3.865195,3.671935,0,0,15.75396,15.42042,6.967299,0,6.967299,30.66432,78.62631,0.1547897,4.039129,8.665996,0,26.25291
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,2.79693,0,0,11.58359,0,0,0,0,8.786657,21.69099,8.786657,0,8.786657,39.00008,100,0.1535024,0,9.26687,0,33.27457
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1535024,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,12.92355,8.36,0,-1,0,8.36,86.9392,0,4.563552,5.855907,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1535024,14.21591,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,7.590554,7.590554,0,0,0,7.590554,99.49937,0,0,0,7.552555,7.990057,7.590554,0,0,1.702092,28.06709,0,0.4375029,-0.4375029,36.92416,94.67715,0.1535024,8.34961,6.042044,0,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,2.38998,2.38998,0,0,0,2.38998,238.6677,1.000137,0,0,5.704112,2.515769,2.38998,0,0,2.188206,27.62959,2.188206,0,2.188206,39.00008,100,0.1531852,2.628978,4.563289,0,33.3337
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,6.162644,6.162644,0,0,0,6.162644,51.99083,0,8.881784E-16,0,3.20401,6.486994,6.162644,0,0,0,29.59898,0,3.282984,-3.282984,35.53951,91.12676,0.1531852,6.778909,2.563208,0,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,5.76383,5.76383,0,0,0,5.76383,6.438301,0,8.881784E-16,0,0.3710927,6.067189,5.76383,0,0,3.64776,26.31599,0,5.696096,-5.696096,29.5353,75.73138,0.1531852,6.340213,0.2968742,0,26.68709
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,5.886676,5.886676,0,-1,0,5.886676,0,0,8.881784E-16,0,0,6.196501,5.886676,0,0,9.976756,20.6199,0,6.196501,-6.196501,23.00361,58.9835,0.1531852,6.475343,0,0,20.6199
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,10.66437,8.36,0,-1,0,8.36,0,0,2.304368,3.370804,0,8.8,8.36,0,0,16.86176,14.4234,0,8.8,-8.8,13.7276,35.19889,0.1531852,11.7308,0,0,14.4234
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,16.777,5.342227,0,-1,0,5.342227,0,0,11.43478,13.11248,0,5.623397,5.342227,0,0,26.63953,5.623397,0,5.623397,-5.623397,7.800015,20,0.1531852,18.4547,0,0,5.623397
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.1424786,0,0,-1,0,0,0,0,0.1424786,0.1567264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531852,0.1567264,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531852,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.8832498,0,0,-1,0,0,0,0,0.8832498,0.9715748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531852,0.9715748,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.08904384,0,0,-1,0,0,0,0,0.08904384,0.09794822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531852,0.09794822,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531852,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531852,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531852,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1604451,0.1604451,8.960445,0,2.602993,0.1604451,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1535552,0.1764897,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.080199,1.080199,9.880199,0,2.83569,1.080199,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.15416,1.188219,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,16.16775,15.048,9.072124,0,9.072124,32.26857,82.73976,0.1543738,0,0.5696986,12,15.76012
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,11.16669,11.16669,12,0,3.372,11.16669,30.20406,0,0,0,3.372795,0,0,0.8333066,0.7916413,7.09563,23.21291,4.164436,0,4.164436,36.2193,92.86982,0.1548257,12.28336,2.698236,12,26.5857
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,3.168,3.168,0,-1,0,3.168,119.6879,0,0,0,3.791714,3.334737,3.168,0,0,2.931194,26.9609,0.4569766,0,0.4569766,36.65283,93.98142,0.1547608,3.4848,3.033371,0,30.75262
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.08538,1.08538,0,0,0,1.08538,503.1293,1.844141,0,0,5.460863,1.142505,1.08538,0,0,2.474218,27.37218,2.474218,0,2.474218,39.00008,100,0.15441,1.193918,4.36869,0,32.83305
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,5.97666,5.97666,0,0,0,5.97666,169.3725,3.831597,0,0,10.12282,6.291221,5.97666,0,0,0,29.59898,0,0,0,39.00008,100,0.15441,6.574326,8.098254,0,39.7218
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,2.251095,2.251095,0,0,0,2.251095,511.4552,9.143769,0,0,11.51334,2.369574,2.251095,0,0,0,29.59898,0,0,0,39.00008,100,0.15441,2.476204,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,6.501341,6.501341,0,0,0,6.501341,144.8685,2.574879,0,0,9.418396,6.843517,6.501341,0,0,0,29.59898,0,0,0,39.00008,100,0.15441,7.151475,7.534717,0,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,0.9375202,0.9375202,0,-1,0,0.9375202,497.6147,3.678375,0,0,4.665238,0.9868634,0.9375202,0,0,0,29.59898,0,0,0,39.00008,100,0.15441,1.031272,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.083892,1.083892,0,0,0,1.083892,348.2825,2.634068,0,0,3.775007,1.140939,1.083892,0,0,0,29.59898,0,0,0,39.00008,100,0.15441,1.192281,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.6468769,0.6468769,0,0,0,0.6468769,422.4112,2.051558,0,0,2.732481,0.6809231,0.6468769,0,0,0,29.59898,0,0,0,39.00008,100,0.15441,0.7115647,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,5.007545,5.007545,0,0,0,5.007545,11.67667,0,0,0,0.5847144,5.271101,5.007545,0,0,0,29.59898,0,4.686386,-4.686386,34.06019,87.33366,0.15441,5.5083,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,13.72557,13.72557,12,0,3.372,13.72557,1.879275,0,0,0,0.2579412,1.816389,1.72557,0,0,5.207096,24.91259,0,1.558448,-1.558448,32.41745,83.12148,0.15441,15.09813,0.2063529,12,25.17053
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,10.03065,8.36,0,-1,0,8.36,0,0,1.670646,2.673711,0,8.8,8.36,0,0,6.938705,23.35414,0,8.8,-8.8,23.14143,59.33688,0.15441,11.03371,0,0,23.35414
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,12.50188,8.36,0,-1,0,8.36,0,0,4.141878,5.392066,0,8.8,8.36,0,0,16.71648,14.55414,0,8.8,-8.8,13.86542,35.55228,0.15441,13.75207,0,0,14.55414
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,12.28183,5.466436,0,-1,0,5.466436,0,0,6.815393,8.043576,0,5.754144,5.466436,0,0,26.49426,5.754144,0,5.754144,-5.754144,7.800015,20,0.15441,13.51001,0,0,5.754144
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,2.11016,0,0,-1,0,0,0,0,2.11016,2.321176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15441,2.321176,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.5466146,0,0,-1,0,0,0,0,0.5466146,0.6012761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15441,0.6012761,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.7665162,0,0,-1,0,0,0,0,0.7665162,0.8431678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15441,0.8431678,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.463466,0,0,-1,0,0,0,0,1.463466,1.609812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15441,1.609812,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.850615,0,0,-1,0,0,0,0,1.850615,2.035676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15441,2.035676,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1812606,0,0,-1,0,0,0,0,0.1812606,0.1993867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15441,0.1993867,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.4267123,0,0,-1,0,0,0,0,0.4267123,0.4693835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15441,0.4693835,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.822854,1.822854,10.62285,0,3.023582,1.822854,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1551846,2.00514,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.896878,1.896878,10.69688,0,3.04231,1.896878,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1559662,2.086566,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,8.371664,8.371664,12,0,3.372,8.371664,21.66125,0,0,0,1.813407,0,0,3.628336,3.446919,16.16775,15.048,5.260326,0,5.260326,28.65238,73.46751,0.1565802,9.20883,1.450726,12,16.86141
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,3.327052,3.327052,8.870176,0,2.580154,3.327052,152.4641,0,0,0,5.072559,0,0,5.543124,5.265968,10.90743,19.78229,10.33853,0,10.33853,38.46037,98.61614,0.1566081,3.659757,4.058047,12,24.85485
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,3.391181,3.391181,0,-1,0,3.391181,240.8906,4.030471,0,0,8.169036,3.569664,3.391181,0,0,0.5688996,29.08697,0.5688996,0,0.5688996,39.00008,100,0.1565289,3.730299,6.535228,0,37.256
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1565289,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,8.159104,8.159104,3,0,1.095,8.159104,153.0867,7.059872,0,0,12.49051,5.430636,5.159105,0,0,0,29.59898,0,0,0,39.00008,100,0.1565289,8.975016,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.405198,1.405198,0,0,0,1.405198,892.2415,11.0586,0,0,12.53776,1.479156,1.405198,0,0,0,29.59898,0,0,0,39.00008,100,0.1565289,1.545718,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1565289,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.1460114,0.1460114,0,-1,0,0.1460114,7003.822,10.07268,0,0,10.22638,0.1536962,0.1460114,0,0,0,29.59898,0,0,0,39.00008,100,0.1565289,0.1606126,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,3.465219,3.465219,0,0,0,3.465219,240.3665,4.681625,0,0,8.329224,3.647598,3.465219,0,0,0,29.59898,0,0,0,39.00008,100,0.1565289,3.81174,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,2.98625,2.98625,0,0,0,2.98625,194.192,2.655639,0,0,5.79906,3.143421,2.98625,0,0,0,29.59898,0,0,0,39.00008,100,0.1565289,3.284875,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,13.32225,13.32225,10.77247,0,3.061435,13.32225,20.14656,0,0,0,2.683974,2.683974,2.549776,0,0,0,29.59898,0,0,0,39.00008,100,0.1565289,14.65447,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,3.934036,3.934036,0,0,0,3.934036,22.96105,8.881784E-16,0,0,0.9032961,4.14109,3.934036,0,0,0,29.59898,0,3.237794,-3.237794,35.58714,91.2489,0.1565289,4.327439,0.7226368,0,30.50227
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,4.654622,4.654622,0,-1,0,4.654622,0,0,0,0,0,4.899602,4.654622,0,0,3.597549,26.36118,0,4.899602,-4.899602,30.42251,78.00628,0.1565289,5.120084,0,0,26.36118
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,8.7866,8.36,0,-1,0,8.36,0,0,0.4266005,1.305261,0,8.8,8.36,0,0,9.041551,21.46158,0,8.8,-8.8,21.1465,54.22167,0.1565289,9.66526,0,0,21.46158
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,2.722703,2.722703,0,-1,0,2.722703,0,0,4.440892E-16,0,0,2.866003,2.722703,0,0,18.81933,12.66158,0,2.866003,-2.866003,18.12546,46.47545,0.1565289,2.994973,0,0,12.66158
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.5951847,0.5951847,0,-1,0,0.5951847,0,0,1.110223E-16,0,0,0.6265102,0.5951847,0,0,22.00378,9.795579,0,0.6265102,-0.6265102,17.46506,44.78212,0.1565289,0.6547031,0,0,9.795579
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.188675,1.188675,0,-1,0,1.188675,0,0,2.220446E-16,0,0,1.251237,1.188675,0,0,22.6999,9.169069,0,1.251237,-1.251237,16.14614,41.40028,0.1565289,1.307543,0,0,9.169069
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.6004272,0.6004272,0,-1,0,0.6004272,0,0,1.110223E-16,0,0,0.6320286,0.6004272,0,0,24.09016,7.917832,0,0.6320286,-0.6320286,15.47993,39.69204,0.1565289,0.6604699,0,0,7.917832
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.9601593,0.9601593,0,-1,0,0.9601593,0,0,2.220446E-16,0,0,1.010694,0.9601593,0,0,24.79242,7.285803,0,1.010694,-1.010694,14.41456,36.96034,0.1565289,1.056175,0,0,7.285803
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91541,6.275109,0,0,0,14.41456,36.96034,0.1565289,0,0,0,6.275109
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.6580363,0.6580363,0,-1,0,0.6580363,0,0,1.110223E-16,0,0,0.6926698,0.6580363,0,0,25.91541,6.275109,0,0.6926698,-0.6926698,13.68442,35.0882,0.1565289,0.7238399,0,0,6.275109
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.875056,0.875056,0,-1,0,0.875056,0,0,1.110223E-16,0,0,0.9211116,0.875056,0,0,26.68504,5.582439,0,0.9211116,-0.9211116,12.71349,32.59862,0.1565289,0.9625617,0,0,5.582439
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.7085,4.661328,0,0,0,12.71349,32.59862,0.1565289,0,0,0,4.661328
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.5034612,0.5034612,0,0,0,0.5034612,0,0,1.110223E-16,0,0,0.5299592,0.5034612,0,0,27.7085,4.661328,0,0.5299592,-0.5299592,12.15486,31.16625,0.1565289,0.5538074,0,0,4.661328
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,28.29734,4.131369,1.384291,0,1.384291,13.46811,34.53356,0.1563365,0,1.107433,0,5.51566
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,5.453787,5.453787,12,0,3.372,5.453787,66.86878,0,0,0,3.646881,0,0,6.546213,6.218902,26.91305,5.377231,9.865783,0,9.865783,22.82762,58.53224,0.157206,5.999166,2.917505,12,9.024112
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,9.80567,8.36,0,-1,0,8.36,99.04471,0,1.44567,2.426237,8.280138,8.8,8.36,0,0,17.04727,14.25644,0,0.5198621,-0.5198621,22.27963,57.12716,0.157206,10.78624,6.62411,0,22.53657
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,4.677374,4.677374,0,0,0,4.677374,223.9677,0,0,0,10.47581,4.923552,4.677374,0,0,17.6249,13.73657,5.552254,0,5.552254,27.54696,70.6331,0.1564412,5.145112,8.380645,0,24.21238
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,4.335544,4.335544,0,0,0,4.335544,276.9798,0,0,0,12.00858,4.56373,4.335544,0,0,12.07264,18.7336,7.444851,0,7.444851,34.60977,88.74283,0.1554274,4.769098,9.606865,0,30.74218
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,8.05909,8.05909,3,0,1.095,8.05909,160.1738,2.955406,0,0,12.90855,5.325357,5.059089,0,0,4.627789,25.43397,4.627789,0,4.627789,39.00008,100,0.1548038,8.864998,10.32684,12,38.34252
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,4.040303,4.040303,0,0,0,4.040303,288.3619,7.397746,0,0,11.6507,4.252951,4.040303,0,0,0,29.59898,0,0,0,39.00008,100,0.1548038,4.444334,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,10.51505,8.36,0,-1,0,8.36,105.8127,0.04593814,2.155051,3.206556,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1548038,11.56656,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,5.299852,5.299852,0,0,0,5.299852,153.6033,2.561956,0,0,8.140747,5.578792,5.299852,0,0,0,29.59898,0,0,0,39.00008,100,0.1548038,5.829837,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1548038,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,6.797825,6.797825,0,0,0,6.797825,49.85199,0,8.881784E-16,0,3.388851,7.155605,6.797825,0,0,0,29.59898,0,3.766754,-3.766754,35.02957,89.81923,0.1548038,7.477608,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,5.613035,5.613035,0,0,0,5.613035,6.502976,0,0,0,0.3650143,5.908458,5.613035,0,0,4.185283,25.83222,0,5.543444,-5.543444,29.18627,74.83643,0.1548038,6.174339,0.2920115,0,26.19724
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.631443,2.631443,0,-1,0,2.631443,0,0,4.440892E-16,0,0,2.76994,2.631443,0,0,10.34466,20.28878,0,2.76994,-2.76994,26.26649,67.34985,0.1548038,2.894587,0,0,20.28878
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,10.29151,8.36,0,-1,0,8.36,0,0,1.931507,2.960658,0,8.8,8.36,0,0,13.42238,17.51884,0,8.8,-8.8,16.99048,43.56525,0.1548038,11.32066,0,0,17.51884
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,8.202159,8.202159,0,-1,0,8.202159,0,0,0,0.7394769,0,8.633852,8.202159,0,0,23.20015,8.71884,0,8.633852,-8.633852,7.889601,20.22971,0.1548038,9.022375,0,0,8.71884
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,1.443632,0.08073903,0,-1,0,0.08073903,0,0,1.362893,1.507256,0,0.08498845,0.08073903,0,0,32.79332,0.08498845,0,0.08498845,-0.08498845,7.800015,20,0.1548038,1.587995,0,0,0.08498845
