Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1548038,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1548038,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1548038,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1548038,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,1.462407,0,0,-1,0,0,0,0,1.462407,1.608648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1548038,1.608648,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1664362,0,0,-1,0,0,0,0,0.1664362,0.1830798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1548038,0.1830798,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.835883,1.835883,10.63588,0,3.026878,1.835883,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1555375,2.019471,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1558196,0,0,12,7.524
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,3.530414,3.530414,11.48663,0,3.242116,3.530414,22.41356,0,0,0,0.7912914,0,0,7.956212,7.558401,16.16775,15.048,8.349692,0,8.349692,31.58321,80.98244,0.15674,3.883456,0.6330331,12,15.83929
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,5.089652,5.089652,0,0,0,5.089652,25.9684,0,8.881784E-16,0,1.321701,5.357528,5.089652,0,0,7.818061,22.56272,0,4.035827,-4.035827,27.32908,70.07442,0.15674,5.598617,1.057361,0,23.88442
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,12.30231,18.5269,1.015273,0,1.015273,28.29225,72.54409,0.1566051,0,0.8122186,0,19.54217
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,8.168316,8.168316,12,0,3.372,8.168316,14.39209,0,0,0,1.175591,0,0,3.831684,3.6401,11.28704,19.44064,4.815691,0,4.815691,32.86082,84.25834,0.1571428,8.985147,0.9404731,12,20.61623
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,0,0,0,1.879727,0,0,0,0,6.471349,23.77477,1.879727,0,1.879727,34.64408,88.8308,0.1568938,0,1.503781,0,25.65449
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,4.591622,25.46652,1.776214,0,1.776214,36.32915,93.15147,0.1566593,0,1.420971,0,27.24273
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,2.512279,2.512279,0,0,0,2.512279,140.3114,0,0,0,3.525015,2.644504,2.512279,0,0,2.815408,27.06511,0.8805108,0,0.8805108,37.16447,95.29333,0.1565432,2.763507,2.820012,0,30.59013
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,0.9332336,0.9332336,0,-1,0,0.9332336,283.6434,0,0,0,2.647056,0.9823512,0.9332336,0,0,1.934897,27.85757,1.664704,0,1.664704,38.74375,99.34275,0.1563243,1.026557,2.117645,0,30.50463
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,3.141515,3.141515,0,0,0,3.141515,68.50854,0,0,0,2.152206,3.306858,3.141515,0,0,0.2701926,29.3558,0,1.154652,-1.154652,37.52664,96.22196,0.1563243,3.455667,1.721765,0,31.50801
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,1.553139,28.20115,0.5163657,0,0.5163657,38.01651,97.47803,0.1562566,0,0.4130926,0,28.71752
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,1.036773,28.66588,0.6587535,0,0.6587535,38.64146,99.08046,0.1561702,0,0.5270028,0,29.32464
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,3.612777,3.612777,0,0,0,3.612777,12.49549,0,4.440892E-16,0,0.4514341,3.802923,3.612777,0,0,0.3780197,29.25876,0,3.351489,-3.351489,35.10868,90.02207,0.1561702,3.974055,0.3611473,0,29.71019
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,7.775593,7.775593,0,-1,0,7.775593,0,0,8.881784E-16,0.1931527,0,8.184835,7.775593,0,0,4.101897,25.90727,0,8.184835,-8.184835,26.4811,67.90013,0.1561702,8.553153,0,0,25.90727
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,3.807998,3.807998,0,-1,0,3.807998,0,0,4.440892E-16,0,0,4.008419,3.807998,0,0,13.19616,17.72244,0,4.008419,-4.008419,22.25586,57.06619,0.1561702,4.188797,0,0,17.72244
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,4.006265,4.006265,0,-1,0,4.006265,0,0,0,0,0,4.217121,4.006265,0,0,17.64996,13.71402,0,4.217121,-4.217121,17.81062,45.66817,0.1561702,4.406891,0,0,13.71402
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1151216,0.1151216,0,-1,0,0.1151216,0,0,1.387779E-17,0,0,0.1211806,0.1151216,0,0,22.33565,9.496897,0,0.1211806,-0.1211806,17.68289,45.34065,0.1561702,0.1266337,0,0,9.496897
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.8832713,0.8832713,0,-1,0,0.8832713,0,0,1.110223E-16,0,0,0.9297592,0.8832713,0,0,22.47029,9.375716,0,0.9297592,-0.9297592,16.70284,42.8277,0.1561702,0.9715984,0,0,9.375716
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.302606,1.302606,0,-1,0,1.302606,0,0,0,0,0,1.371164,1.302606,0,0,23.50336,8.445957,0,1.371164,-1.371164,15.2575,39.12172,0.1561702,1.432866,0,0,8.445957
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.387842,1.387842,0,-1,0,1.387842,0,0,0,0,0,1.460886,1.387842,0,0,25.02687,7.074793,0,1.460886,-1.460886,13.71759,35.17324,0.1561702,1.526626,0,0,7.074793
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1094414,0.1094414,0,-1,0,0.1094414,0,0,1.387779E-17,0,0,0.1152015,0.1094414,0,0,26.65008,5.613907,0,0.1152015,-0.1152015,13.59616,34.86188,0.1561702,0.1203856,0,0,5.613907
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.07856,1.07856,0,-1,0,1.07856,0,0,2.220446E-16,0,0,1.135327,1.07856,0,0,26.77808,5.498705,0,1.135327,-1.135327,12.39942,31.79332,0.1561702,1.186416,0,0,5.498705
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.9595888,0.9595888,0,-1,0,0.9595888,0,0,1.110223E-16,0,0,1.010093,0.9595888,0,0,28.03955,4.363379,0,1.010093,-1.010093,11.33469,29.06325,0.1561702,1.055548,0,0,4.363379
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.155665,1.155665,0,0,0,1.155665,0,0,2.220446E-16,0,0,1.21649,1.155665,0,0,29.16188,3.353285,0,1.21649,-1.21649,10.0524,25.77532,0.1561702,1.271232,0,0,3.353285
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,2.733996,2.733996,11.534,0,3.254101,2.733996,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.51354,2.136796,8.36,0,8.36,17.98339,46.11116,0.1570813,3.007396,0,12,2.136796
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,7.021574,7.021574,12,0,3.372,7.021574,20.50572,-8.881784E-16,0,0,1.439824,0,0,4.978426,4.729505,22.15354,9.660795,6.169329,0,6.169329,23.83613,61.11815,0.1577569,7.723732,1.151859,12,11.10062
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,1.89316,1.89316,10.69316,0,3.041369,1.89316,142.1676,0,0,0,2.691461,0,0,8.8,8.36,15.98421,15.21319,11.05146,0,11.05146,34.32047,88.00101,0.1581013,2.082476,2.153168,12,17.90465
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,2.24223,2.24223,0,-1,0,2.24223,165.0433,0,0,0,3.700651,2.360242,2.24223,0,0,4.932747,25.15951,1.340409,0,1.340409,35.59209,91.26158,0.1579274,2.466453,2.960521,0,28.86016
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,1.730154,1.730154,0,0,0,1.730154,240.7874,0,0,0,4.165993,1.821215,1.730154,0,0,3.592338,26.36587,2.344778,0,2.344778,37.81654,96.96529,0.1576241,1.90317,3.332794,0,30.53187
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,2.141885,0,0,3.389445,0,0,0,0,1.24756,28.47617,1.24756,0,1.24756,39.00008,100,0.1574632,0,2.711556,0,31.86562
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,10.62727,10.62727,6.067685,0,1.871124,10.62727,45.16273,0,0,0,4.799568,4.799568,4.559589,0,0,0,29.59898,0,0,0,39.00008,100,0.1574632,11.69,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,2.460893,2.460893,0,0,0,2.460893,251.3925,3.596087,0,0,6.186501,2.590413,2.460893,0,0,0,29.59898,0,0,0,39.00008,100,0.1574632,2.706982,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,1.499321,1.499321,0,-1,0,1.499321,458.1396,5.290751,0,0,6.868984,1.578233,1.499321,0,0,0,29.59898,0,0,0,39.00008,100,0.1574632,1.649253,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1574632,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,7.574007,7.574007,0,0,0,7.574007,30.39685,0,8.881784E-16,0,2.30226,7.972639,7.574007,0,0,0,29.59898,0,5.670379,-5.670379,33.02297,84.67413,0.1574632,8.331408,1.841808,0,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0,0,0,0.5567158,0,0,0,0,6.300421,23.9286,0.5567158,0,0.5567158,33.55112,86.02834,0.1573915,0,0.4453727,0,24.48532
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0,0,0,0.2767665,0,0,0,0,5.743705,24.42964,0.2767665,0,0.2767665,33.81369,86.70158,0.1573559,0,0.2214132,0,24.70641
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.466938,24.67873,0,0,0,33.81369,86.70158,0.1573559,0,0,0,24.67873
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,4.180276,4.180276,0,-1,0,4.180276,0,0,0,0,0,4.40029,4.180276,0,0,5.466938,24.67873,0,4.40029,-4.40029,29.17537,74.80849,0.1573559,4.598303,0,0,24.67873
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.7998256,0.7998256,0,-1,0,0.7998256,0,0,1.110223E-16,0,0,0.8419217,0.7998256,0,0,10.35615,20.27844,0,0.8419217,-0.8419217,28.28791,72.53295,0.1573559,0.8798082,0,0,20.27844
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,2.044817,2.044817,0,-1,0,2.044817,0,0,0,0,0,2.152439,2.044817,0,0,11.29162,19.43652,0,2.152439,-2.152439,26.01904,66.71535,0.1573559,2.249299,0,0,19.43652
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.900494,1.900494,0,-1,0,1.900494,0,0,0,0,0,2.00052,1.900494,0,0,13.68322,17.28408,0,2.00052,-2.00052,23.91031,61.30835,0.1573559,2.090543,0,0,17.28408
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.7962583,0.7962583,0,-1,0,0.7962583,0,0,0,0,0,0.8381667,0.7962583,0,0,15.90602,15.28356,0,0.8381667,-0.8381667,23.0268,59.04296,0.1573559,0.8758842,0,0,15.28356
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.7508905,0.7508905,0,-1,0,0.7508905,0,0,1.110223E-16,0,0,0.790411,0.7508905,0,0,16.83731,14.4454,0,0.790411,-0.790411,22.19363,56.90664,0.1573559,0.8259795,0,0,14.4454
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.2695492,0.2695492,0,-1,0,0.2695492,0,0,5.551115E-17,0,0,0.283736,0.2695492,0,0,17.71555,13.65499,0,0.283736,-0.283736,21.89455,56.13976,0.1573559,0.2965041,0,0,13.65499
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.03081,13.37125,0,0,0,21.89455,56.13976,0.1573559,0,0,0,13.37125
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,2.076576,2.076576,0,-1,0,2.076576,0,0,4.440892E-16,0,0,2.185869,2.076576,0,0,18.03081,13.37125,0,2.185869,-2.185869,19.59044,50.2318,0.1573559,2.284234,0,0,13.37125
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.45955,11.18538,0,0,0,19.59044,50.2318,0.1573559,0,0,0,11.18538
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.7872672,0.7872672,0,0,0,0.7872672,0,0,1.110223E-16,0,0,0.8287023,0.7872672,0,0,20.45955,11.18538,0,0.8287023,-0.8287023,18.71691,47.99199,0.1573559,0.8659939,0,0,11.18538
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,21.38033,10.35668,1.592899,0,1.592899,20.22807,51.86674,0.1571512,0,1.274319,0,11.94958
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,19.78744,11.79029,4.331617,0,4.331617,24.3374,62.40347,0.1565973,0,3.465294,0,16.1219
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,5.384326,5.384326,0,-1,0,5.384326,134.1422,0,0,0,7.222656,5.667712,5.384326,0,0,15.45582,15.68874,1.554944,0,1.554944,25.81255,66.1859,0.1563994,5.922759,5.778124,0,22.9114
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,10.76007,10.76007,12,0,3.372,10.76007,88.41183,0,0,0,9.513178,0,0,1.239926,1.17793,13.90087,17.08819,10.69111,0,10.69111,35.95502,92.19219,0.1570906,11.83608,7.610542,12,26.60137
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,3.30101,3.30101,0,0,0,3.30101,336.1526,4.411915,0,0,11.09643,3.474747,3.30101,0,0,3.209766,26.71019,3.209766,0,3.209766,39.00008,100,0.1566854,3.631111,8.877143,0,37.80662
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1566854,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.016244,1.016244,0,0,0,1.016244,1247.363,11.60652,0,0,12.67625,1.06973,1.016244,0,0,0,29.59898,0,0,0,39.00008,100,0.1566854,1.117868,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1566854,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.223157,0.223157,0,0,0,0.223157,3869.131,8.399336,0,0,8.634238,0.2349022,0.223157,0,0,0,29.59898,0,0,0,39.00008,100,0.1566854,0.2454727,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,4.687682,4.687682,0,0,0,4.687682,103.2713,0,0,0,4.841028,4.934402,4.687682,0,0,0,29.59898,0,0.09337323,-0.09337323,38.90165,99.74763,0.1566854,5.15645,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,2.516882,2.516882,0,0,0,2.516882,128.9134,0.4914996,0,0,3.244597,2.649349,2.516882,0,0,0.103748,29.50561,0.103748,0,0.103748,39.00008,100,0.1566724,2.76857,2.595677,0,32.7502
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,8.421285,8.421285,7.996779,0,2.359185,8.421285,5.306179,0,0,0,0.4468484,0.4468484,0.424506,0,0,0,29.59898,0,0,0,39.00008,100,0.1566724,9.263413,0.3574787,12,30.04583
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.860373,1.860373,0,-1,0,1.860373,0,0,2.220446E-16,0,0,1.958287,1.860373,0,0,0,29.59898,0,1.958287,-1.958287,36.93586,94.70715,0.1566724,2.04641,0,0,29.59898
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.175875,27.64069,0,0,0,36.93586,94.70715,0.1566724,0,0,0,27.64069
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,3.279817,3.279817,0,-1,0,3.279817,0,0,4.440892E-16,0,0,3.452439,3.279817,0,0,2.175875,27.64069,0,3.452439,-3.452439,33.29667,85.37591,0.1566724,3.607798,0,0,27.64069
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.011918,24.18825,0,0,0,33.29667,85.37591,0.1566724,0,0,0,24.18825
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.4603788,0.4603788,0,-1,0,0.4603788,0,0,0,0,0,0.4846092,0.4603788,0,0,6.011918,24.18825,0,0.4846092,-0.4846092,32.78585,84.06611,0.1566724,0.5064167,0,0,24.18825
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1252973,0.1252973,0,-1,0,0.1252973,0,0,2.775558E-17,0,0,0.1318919,0.1252973,0,0,6.550373,23.70364,0,0.1318919,-0.1318919,32.64682,83.70963,0.1566724,0.137827,0,0,23.70364
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.342911,1.342911,0,-1,0,1.342911,0,0,0,0,0,1.413591,1.342911,0,0,6.696919,23.57175,0,1.413591,-1.413591,31.15677,79.88898,0.1566724,1.477202,0,0,23.57175
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.395063,1.395063,0,-1,0,1.395063,0,0,0,0,0,1.468488,1.395063,0,0,8.267575,22.15816,0,1.468488,-1.468488,29.60884,75.91997,0.1566724,1.53457,0,0,22.15816
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.1996255,0.1996255,0,-1,0,0.1996255,0,0,2.775558E-17,0,0,0.2101321,0.1996255,0,0,9.899229,20.68967,0,0.2101321,-0.2101321,29.38735,75.35202,0.1566724,0.219588,0,0,20.68967
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.357979,1.357979,0,-1,0,1.357979,0,0,0,0,0,1.429452,1.357979,0,0,10.13271,20.47954,0,1.429452,-1.429452,27.88057,71.4885,0.1566724,1.493777,0,0,20.47954
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.670096,1.670096,0,0,0,1.670096,0,0,0,0,0,1.757996,1.670096,0,0,11.72099,19.05009,0,1.757996,-1.757996,26.02748,66.737,0.1566724,1.837106,0,0,19.05009
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.9114237,0.9114237,0,0,0,0.9114237,0,0,0,0,0,0.9593934,0.9114237,0,0,13.67432,17.29209,0,0.9593934,-0.9593934,25.01619,64.14395,0.1566724,1.002566,0,0,17.29209
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,14.74031,16.3327,0.8181103,0,0.8181103,25.79232,66.13403,0.1565695,0,0.6544883,0,17.15081
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,4.362081,4.362081,0,0,0,4.362081,72.57738,0,0,0,3.165884,4.591664,4.362081,0,0,13.9222,17.069,0,1.42578,-1.42578,24.28942,62.28043,0.1565695,4.798289,2.532707,0,20.23488
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,5.423924,5.423924,0,-1,0,5.423924,138.3671,0,0,0,7.504924,5.709394,5.423924,0,0,15.5064,15.64322,1.795531,0,1.795531,25.99281,66.64809,0.156344,5.966316,6.00394,0,23.14814
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,4.678824,4.678824,0,0,0,4.678824,212.0904,0,0,0,9.923338,4.925078,4.678824,0,0,13.71087,17.2592,4.99826,0,4.99826,30.73457,78.80643,0.15572,5.146707,7.938671,0,27.18254
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.2294597,0.2294597,0,0,0,0.2294597,5002.94,2.525588,0,0,11.47973,0.2415366,0.2294597,0,0,8.712609,21.75763,8.712609,0,8.712609,39.00008,100,0.1546439,0.2524057,9.183786,0,33.23736
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,2.961163,2.961163,0,0,0,2.961163,401.0145,8.757679,0,0,11.87469,3.117014,2.961163,0,0,0,29.59898,0,0,0,39.00008,100,0.1546439,3.257279,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,1.517455,1.517455,0,0,0,1.517455,754.9144,9.858165,0,0,11.45549,1.597321,1.517455,0,0,0,29.59898,0,0,0,39.00008,100,0.1546439,1.6692,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,5.456878,5.456878,0,-1,0,5.456878,222.199,6.381049,0,0,12.12513,5.744082,5.456878,0,0,0,29.59898,0,0,0,39.00008,100,0.1546439,6.002566,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,5.96668,5.96668,0,0,0,5.96668,120.2352,0.8933338,0,0,7.174049,6.280715,5.96668,0,0,0,29.59898,0,0,0,39.00008,100,0.1546439,6.563347,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,4.519933,4.519933,0,0,0,4.519933,117.1404,0.5368414,0,0,5.294665,4.757824,4.519933,0,0,0,29.59898,0,0,0,39.00008,100,0.1546439,4.971926,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.00384527,0.00384527,0,0,0,0.00384527,34097.62,1.307098,0,0,1.311145,0.004047653,0.00384527,0,0,0,29.59898,0,0,0,39.00008,100,0.1546439,0.004229797,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1546439,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.5478684,0.5478684,0,-1,0,0.5478684,0,0,1.110223E-16,0,0,0.5767036,0.5478684,0,0,0,29.59898,0,0.5767036,-0.5767036,38.39218,98.44128,0.1546439,0.6026553,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,5.524449,5.524449,0,-1,0,5.524449,0,0,8.881784E-16,0,0,5.81521,5.524449,0,0,0.6407818,29.02227,0,5.81521,-5.81521,32.26241,82.72396,0.1546439,6.076894,0,0,29.02227
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,3.576054,3.576054,0,-1,0,3.576054,0,0,0,0,0,3.764267,3.576054,0,0,7.102126,23.20706,0,3.764267,-3.764267,28.29452,72.54991,0.1546439,3.933659,0,0,23.20706
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.5412772,0.5412772,0,-1,0,0.5412772,0,0,1.110223E-16,0,0,0.5697654,0.5412772,0,0,11.28465,19.4428,0,0.5697654,-0.5697654,27.69394,71.00996,0.1546439,0.5954049,0,0,19.4428
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.565555,1.565555,0,-1,0,1.565555,0,0,2.220446E-16,0,0,1.647952,1.565555,0,0,11.91772,18.87303,0,1.647952,-1.647952,25.95684,66.55588,0.1546439,1.72211,0,0,18.87303
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.141191,1.141191,0,-1,0,1.141191,0,0,0,0,0,1.201254,1.141191,0,0,13.74878,17.22508,0,1.201254,-1.201254,24.69061,63.30913,0.1546439,1.255311,0,0,17.22508
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.5946209,0.5946209,0,-1,0,0.5946209,0,0,0,0,0,0.6259167,0.5946209,0,0,15.0835,16.02382,0,0.6259167,-0.6259167,24.03084,61.6174,0.1546439,0.654083,0,0,16.02382
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.563561,1.563561,0,-1,0,1.563561,0,0,2.220446E-16,0,0,1.645854,1.563561,0,0,15.77897,15.39791,0,1.645854,-1.645854,22.29595,57.169,0.1546439,1.719917,0,0,15.39791
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.880642,1.880642,0,-1,0,1.880642,0,0,2.220446E-16,0,0,1.979623,1.880642,0,0,17.60769,13.75205,0,1.979623,-1.979623,20.20925,51.81848,0.1546439,2.068706,0,0,13.75205
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.262537,1.262537,0,-1,0,1.262537,0,0,0,0,0,1.328986,1.262537,0,0,19.80727,11.77243,0,1.328986,-1.328986,18.80837,48.2265,0.1546439,1.388791,0,0,11.77243
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,2.194284,2.194284,0,0,0,2.194284,0,0,4.440892E-16,0,0,2.309773,2.194284,0,0,21.28392,10.44345,0,2.309773,-2.309773,16.37366,41.98366,0.1546439,2.413713,0,0,10.44345
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.85034,8.133673,0,0,0,16.37366,41.98366,0.1546439,0,0,0,8.133673
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,4.567678,4.567678,0,0,0,4.567678,11.39479,0,0,0,0.5204774,4.808082,4.567678,0,0,23.85034,8.133673,0,4.287605,-4.287605,11.85413,30.39514,0.1546439,5.024446,0.4163819,0,8.65415
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,0,0,0,0,0,0,0,0,2.52393,0,0,0,0,28.61434,3.846068,2.52393,0,2.52393,14.24854,36.53464,0.154335,0,2.019144,0,6.369998
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0,0,0,4.148085,0,0,0,0,26.09041,6.117605,4.148085,0,4.148085,18.18376,46.62492,0.1538299,0,3.318468,0,10.26569
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,1.816304,1.816304,0,0,0,1.816304,386.7181,0,0,0,7.023977,1.911899,1.816304,0,0,21.94233,9.850882,5.112078,0,5.112078,23.0335,59.06013,0.153212,1.997934,5.619182,0,16.87486
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.6207763,0.6207763,0,0,0,0.6207763,1554.596,0,0,0,9.650562,0.6534487,0.6207763,0,0,16.83025,14.45175,8.997114,0,8.997114,31.56891,80.94576,0.1521364,0.6828539,7.72045,0,24.10231
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,4.119624,4.119624,0,0,0,4.119624,257.0087,0,0,0,10.58779,4.336446,4.119624,0,0,7.833138,22.54915,6.251343,0,6.251343,37.49945,96.15226,0.151398,4.531586,8.470231,0,33.13694
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,9.457522,0,0,11.03932,0,0,0,0,1.581794,28.17536,1.581794,0,1.581794,39.00008,100,0.1512123,0,8.831453,0,39.21468
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,8.468818,8.36,0,-1,0,8.36,104.6849,0,0.1088174,0.9556991,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1512123,9.3157,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,2.08803,2.08803,0,0,0,2.08803,240.8725,2.777846,0,0,5.029489,2.197926,2.08803,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.151206,2.296833,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,4.244532,4.244532,0,0,0,4.244532,81.86892,0,0,0,3.474952,4.467928,4.244532,0,0,0,29.59898,0,0.9929759,-0.9929759,37.95339,97.31618,0.151206,4.668985,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,8.777145,8.777145,8.512393,0,2.489635,8.777145,15.74537,0,0,0,1.381994,0.2786871,0.2647527,0,0,1.103307,28.606,1.103307,0,1.103307,39.00008,100,0.151305,9.65486,1.105595,12,29.988
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0.635292,0,0,0.635292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.151305,0,0.5082336,0,30.23427
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.151305,0,0,0,29.59898
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,4.697641,4.697641,0,-1,0,4.697641,0,0,8.881784E-16,0,0,4.944886,4.697641,0,0,0,29.59898,0,4.944886,-4.944886,33.78771,86.63499,0.151305,5.167406,0,0,29.59898
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,8.968667,8.36,0,-1,0,8.36,0,0,0.6086671,1.505534,0,8.8,8.36,0,0,5.494317,24.65409,0,8.8,-8.8,24.5117,62.85038,0.151305,9.865534,0,0,24.65409
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,2.492775,2.492775,0,-1,0,2.492775,0,0,0,0,0,2.623974,2.492775,0,0,15.27209,15.85409,0,2.623974,-2.623974,21.74578,55.75831,0.151305,2.742053,0,0,15.85409
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.319632,1.319632,0,-1,0,1.319632,0,0,2.220446E-16,0,0,1.389087,1.319632,0,0,18.18762,13.23012,0,1.389087,-1.389087,20.28156,52.00389,0.151305,1.451596,0,0,13.23012
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.7094175,0.7094175,0,-1,0,0.7094175,0,0,1.110223E-16,0,0,0.7467553,0.7094175,0,0,19.73105,11.84103,0,0.7467553,-0.7467553,19.49441,49.98557,0.151305,0.7803593,0,0,11.84103
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.56078,11.09428,0,0,0,19.49441,49.98557,0.151305,0,0,0,11.09428
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.6034113,0.6034113,0,-1,0,0.6034113,0,0,1.110223E-16,0,0,0.6351698,0.6034113,0,0,20.56078,11.09428,0,0.6351698,-0.6351698,18.82488,48.26883,0.151305,0.6637524,0,0,11.09428
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.4972301,0.4972301,0,-1,0,0.4972301,0,0,0,0,0,0.5234001,0.4972301,0,0,21.26652,10.45911,0,0.5234001,-0.5234001,18.27317,46.85419,0.151305,0.5469531,0,0,10.45911
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.180225,1.180225,0,-1,0,1.180225,0,0,0,0,0,1.242342,1.180225,0,0,21.84808,9.935707,0,1.242342,-1.242342,16.96363,43.49639,0.151305,1.298247,0,0,9.935707
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.5930642,0.5930642,0,0,0,0.5930642,0,0,1.110223E-16,0,0,0.6242781,0.5930642,0,0,23.22846,8.693365,0,0.6242781,-0.6242781,16.30558,41.80909,0.151305,0.6523707,0,0,8.693365
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.02933218,0.02933218,0,0,0,0.02933218,0,0,3.469447E-18,0,0,0.03087598,0.02933218,0,0,23.9221,8.069087,0,0.03087598,-0.03087598,16.27303,41.72564,0.151305,0.03226539,0,0,8.069087
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,7.249564,7.249564,12,0,3.372,7.249564,15.50948,0,0,0,1.12437,0,0,4.750436,4.512914,23.95641,8.038211,5.637284,0,5.637284,21.62103,55.43843,0.1519088,7.974521,0.8994959,12,9.16258
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,1.54765,1.54765,10.34765,0,2.953955,1.54765,94.40112,1.776357E-15,0,0,1.460999,0,0,8.8,8.36,18.31912,13.11177,9.820999,0,9.820999,30.93805,79.32817,0.152348,1.702415,1.168799,12,14.57277
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,2.37311,2.37311,0,-1,0,2.37311,163.6031,0,0,0,3.882482,2.49801,2.37311,0,0,8.498125,21.95066,1.384471,0,1.384471,32.25147,82.69592,0.1521867,2.610421,3.105985,0,25.83315
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,4.107349,4.107349,0,0,0,4.107349,116.6181,0,0,0,4.789912,4.323525,4.107349,0,0,7.113654,23.19669,0.4663863,0,0.4663863,32.69393,83.83041,0.1521324,4.518084,3.831929,0,27.9866
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,6.647268,23.61644,6.300116,0,6.300116,38.67074,99.15555,0.1514031,0,5.040092,0,29.91655
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,3.885584,3.885584,0,0,0,3.885584,182.1478,2.640264,0,0,7.077505,4.090089,3.885584,0,0,0.3471524,29.28654,0.3471524,0,0.3471524,39.00008,100,0.1513631,4.274143,5.662004,0,36.36404
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,1.96602,1.96602,0,0,0,1.96602,367.2052,5.149834,0,0,7.219328,2.069495,1.96602,0,0,0,29.59898,0,0,0,39.00008,100,0.1513631,2.162622,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513631,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,0.8776166,0.8776166,0,0,0,0.8776166,652.2486,4.800435,0,0,5.724242,0.923807,0.8776166,0,0,0,29.59898,0,0,0,39.00008,100,0.1513631,0.9653783,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,4.59832,4.59832,0,0,0,4.59832,52.82888,0,0,0,2.429241,4.840337,4.59832,0,0,0,29.59898,0,2.411096,-2.411096,36.45856,93.4833,0.1513631,5.058152,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,2.678995,27.18788,0.9264268,0,0.9264268,37.33744,95.73685,0.1512565,0,0.7411415,0,28.11431
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,12.42269,12.42269,12,0,3.372,12.42269,4.582815,0,0,0,0.5693087,0.4449323,0.4226857,0,0,1.752568,28.02167,0.1243764,0,0.1243764,37.45544,96.0394,0.1512675,13.66495,0.455447,12,28.59097
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,7.809852,7.809852,0,-1,0,7.809852,0,0,8.881784E-16,0.2308372,0,8.220897,7.809852,0,0,1.628192,28.13361,0,8.220897,-8.220897,28.78985,73.81999,0.1512675,8.590837,0,0,28.13361
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,2.019058,2.019058,0,-1,0,2.019058,0,0,4.440892E-16,0,0,2.125324,2.019058,0,0,10.76252,19.91271,0,2.125324,-2.125324,26.54956,68.07567,0.1512675,2.220964,0,0,19.91271
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.12399,17.78738,0,0,0,26.54956,68.07567,0.1512675,0,0,0,17.78738
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.12399,17.78738,0,0,0,26.54956,68.07567,0.1512675,0,0,0,17.78738
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.12399,17.78738,0,0,0,26.54956,68.07567,0.1512675,0,0,0,17.78738
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.121555,1.121555,0,-1,0,1.121555,0,0,0,0,0,1.180584,1.121555,0,0,13.12399,17.78738,0,1.180584,-1.180584,25.30512,64.8848,0.1512675,1.233711,0,0,17.78738
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.8263134,0.8263134,0,-1,0,0.8263134,0,0,1.110223E-16,0,0,0.8698036,0.8263134,0,0,14.43575,16.6068,0,0.8698036,-0.8698036,24.38827,62.53389,0.1512675,0.9089447,0,0,16.6068
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.640164,1.640164,0,-1,0,1.640164,0,0,2.220446E-16,0,0,1.726488,1.640164,0,0,15.4022,15.737,0,1.726488,-1.726488,22.56839,57.86755,0.1512675,1.80418,0,0,15.737
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.392774,1.392774,0,-1,0,1.392774,0,0,0,0,0,1.466078,1.392774,0,0,17.32052,14.01051,0,1.466078,-1.466078,21.02301,53.90504,0.1512675,1.532051,0,0,14.01051
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,2.489097,2.489097,0,-1,0,2.489097,0,0,0,0,0,2.620102,2.489097,0,0,18.9495,12.54443,0,2.620102,-2.620102,18.26118,46.82344,0.1512675,2.738007,0,0,12.54443
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.098755,1.098755,0,0,0,1.098755,0,0,0,0,0,1.156584,1.098755,0,0,21.86072,9.924329,0,1.156584,-1.156584,17.04203,43.69742,0.1512675,1.208631,0,0,9.924329
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.279835,1.279835,0,0,0,1.279835,0,0,2.220446E-16,0,0,1.347195,1.279835,0,0,23.14581,8.767744,0,1.347195,-1.347195,15.62196,40.05623,0.1512675,1.407819,0,0,8.767744
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,4.777796,4.777796,0,0,0,4.777796,27.41537,0,8.881784E-16,0,1.30985,5.02926,4.777796,0,0,24.6427,7.420549,0,3.719409,-3.719409,11.70136,30.00343,0.1512675,5.255576,1.04788,0,8.7304
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,5.156006,5.156006,11.62402,0,3.276878,5.156006,64.84583,0,0,0,3.343454,0,0,6.468017,6.144617,28.77538,3.70114,9.48807,0,9.48807,20.70253,53.08332,0.1520139,5.671607,2.674763,12,7.044595
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,4.510537,4.510537,0,-1,0,4.510537,155.481,0,0,0,7.01303,4.747934,4.510537,0,0,19.2873,12.2404,2.265096,0,2.265096,22.85139,58.5932,0.1517545,4.961591,5.610424,0,19.25343
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,6.115358,6.115358,0,0,0,6.115358,140.5012,0,0,0,8.592152,6.437219,6.115358,0,0,17.02221,14.27899,2.154933,0,2.154933,24.89574,63.83511,0.1515085,6.726893,6.873722,0,22.87114
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,2.368367,2.368367,0,0,0,2.368367,496.0317,0,0,0,11.74785,2.493018,2.368367,0,0,14.86728,16.21843,9.254833,0,9.254833,33.67565,86.34764,0.1504612,2.605204,9.398281,0,27.96628
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,5.86668,5.86668,0,0,0,5.86668,219.5808,1.094211,0,0,12.88211,6.175453,5.86668,0,0,5.612442,24.54778,5.612442,0,5.612442,39.00008,100,0.1498331,6.453348,10.30569,0,37.42989
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,6.530124,6.530124,0,0,0,6.530124,186.2319,5.287358,0,0,12.16117,6.873815,6.530124,0,0,0,29.59898,0,0,0,39.00008,100,0.1498331,7.183136,9.728938,0,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,3.147729,3.147729,0,-1,0,3.147729,366.2296,8.214515,0,0,11.52791,3.313399,3.147729,0,0,0,29.59898,0,0,0,39.00008,100,0.1498331,3.462502,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1498331,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1498331,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1498331,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,5.652878,5.652878,0,0,0,5.652878,4.038009,0,8.881784E-16,0,0.2282637,5.950398,5.652878,0,0,0,29.59898,0,5.722135,-5.722135,32.96842,84.53424,0.1498331,6.218166,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,4.652128,4.652128,0,-1,0,4.652128,0,0,8.881784E-16,0,0,4.896976,4.652128,0,0,6.357927,23.87684,0,4.896976,-4.896976,27.80655,71.29871,0.1498331,5.11734,0,0,23.87684
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,5.216157,5.216157,0,-1,0,5.216157,0,0,0,0,0,5.490692,5.216157,0,0,11.79901,18.97987,0,5.490692,-5.490692,22.01885,56.45849,0.1498331,5.737773,0,0,18.97987
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,4.149377,4.149377,0,-1,0,4.149377,0,0,0,0,0,4.367766,4.149377,0,0,17.89978,13.48917,0,4.367766,-4.367766,17.41483,44.65331,0.1498331,4.564315,0,0,13.48917
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.0821,1.0821,0,-1,0,1.0821,0,0,2.220446E-16,0,0,1.139053,1.0821,0,0,22.75285,9.121409,0,1.139053,-1.139053,16.21416,41.57468,0.1498331,1.19031,0,0,9.121409
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.01847,7.982357,0,0,0,16.21416,41.57468,0.1498331,0,0,0,7.982357
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.601449,1.601449,0,-1,0,1.601449,0,0,0,0,0,1.685736,1.601449,0,0,24.01847,7.982357,0,1.685736,-1.685736,14.43724,37.01848,0.1498331,1.761594,0,0,7.982357
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.350943,1.350943,0,-1,0,1.350943,0,0,2.220446E-16,0,0,1.422046,1.350943,0,0,25.89151,6.296621,0,1.422046,-1.422046,12.93827,33.17498,0.1498331,1.486038,0,0,6.296621
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.7189544,0.7189544,0,-1,0,0.7189544,0,0,1.110223E-16,0,0,0.7567941,0.7189544,0,0,27.47156,4.874575,0,0.7567941,-0.7567941,12.14054,31.12952,0.1498331,0.7908498,0,0,4.874575
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.5101016,0.5101016,0,-1,0,0.5101016,0,0,1.110223E-16,0,0,0.536949,0.5101016,0,0,28.31244,4.117781,0,0.536949,-0.536949,11.57454,29.67826,0.1498331,0.5611117,0,0,4.117781
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.142077,1.142077,0,-1,0,1.142077,0,0,2.220446E-16,0,0,1.202187,1.142077,0,0,28.90905,3.580832,0,1.202187,-1.202187,10.30733,26.42899,0.1498331,1.256285,0,0,3.580832
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,3.463827,3.463827,12,0,3.372,3.463827,0,0,0,0,0,0,0,8.536173,8.109364,30.24481,2.378645,8.109364,0,8.109364,18.00055,46.15516,0.1507089,3.81021,0,12,2.378645
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.196038,1.196038,9.996037,0,2.864998,1.196038,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.13545,9.677073,8.36,0,8.36,25.93154,66.49099,0.1512282,1.315642,0,12,9.677073
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.3265079,0.3265079,9.126508,0,2.645006,0.3265079,655.5399,1.776357E-15,0,0,2.140389,0,0,8.8,8.36,13.77545,17.20107,10.50039,0,10.50039,35.89308,92.03336,0.1513261,0.3591586,1.712311,12,19.34146
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.5111137,0.5111137,0,0,0,0.5111137,913.1551,0.8541852,0,0,4.667261,0.5380144,0.5111137,0,0,3.275061,26.65142,3.275061,0,3.275061,39.00008,100,0.1509656,0.562225,3.733809,0,31.31868
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,7.721017,0,0,7.721017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509656,0,6.176814,0,37.32
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509656,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,4.520227,4.520227,0,0,0,4.520227,213.8136,4.906726,0,0,9.66486,4.758134,4.520227,0,0,0,29.59898,0,0,0,39.00008,100,0.1509656,4.97225,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,7.334217,7.334217,0,0,0,7.334217,164.0222,4.309515,0,0,12.02974,7.720229,7.334217,0,0,0,29.59898,0,0,0,39.00008,100,0.1509656,8.067639,9.623795,0,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,5.9201,5.9201,0,0,0,5.9201,210.6292,6.237772,0,0,12.46946,6.231684,5.9201,0,0,0,29.59898,0,0,0,39.00008,100,0.1509656,6.51211,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,14.34831,8.36,0,-1,0,8.36,129.3293,2.011934,5.988305,7.423136,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1509656,15.78314,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509656,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,2.361403,2.361403,0,0,0,2.361403,249.4823,3.405594,0,0,5.891281,2.485687,2.361403,0,0,0,29.59898,0,0,0,39.00008,100,0.1509656,2.597543,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509656,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,1.629714,1.629714,0,0,0,1.629714,30.46745,0,2.220446E-16,0,0.4965322,1.715488,1.629714,0,0,0,29.59898,0,1.218956,-1.218956,37.71519,96.70541,0.1509656,1.792685,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,6.532384,6.532384,0,-1,0,6.532384,0,0,8.881784E-16,0,0,6.876194,6.532384,0,0,1.354396,28.38002,0,6.876194,-6.876194,30.46704,78.12046,0.1509656,7.185622,0,0,28.38002
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,2.441227,2.441227,0,-1,0,2.441227,0,0,4.440892E-16,0,0,2.569713,2.441227,0,0,8.994611,21.50383,0,2.569713,-2.569713,27.75833,71.17505,0.1509656,2.68535,0,0,21.50383
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,3.71243,3.71243,0,-1,0,3.71243,0,0,4.440892E-16,0,0,3.907821,3.71243,0,0,11.84985,18.93411,0,3.907821,-3.907821,23.63912,60.61301,0.1509656,4.083673,0,0,18.93411
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.834756,1.834756,0,-1,0,1.834756,0,0,2.220446E-16,0,0,1.931323,1.834756,0,0,16.19187,15.02629,0,1.931323,-1.931323,21.60333,55.39304,0.1509656,2.018232,0,0,15.02629
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.59467,0.59467,0,-1,0,0.59467,0,0,1.110223E-16,0,0,0.6259684,0.59467,0,0,18.33779,13.09497,0,0.6259684,-0.6259684,20.9435,53.70117,0.1509656,0.654137,0,0,13.09497
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.305262,1.305262,0,-1,0,1.305262,0,0,0,0,0,1.37396,1.305262,0,0,19.03331,12.469,0,1.37396,-1.37396,19.49522,49.98764,0.1509656,1.435788,0,0,12.469
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1346708,0.1346708,0,-1,0,0.1346708,0,0,0,0,0,0.1417588,0.1346708,0,0,20.55993,11.09504,0,0.1417588,-0.1417588,19.34579,49.60449,0.1509656,0.1481379,0,0,11.09504
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,1.474397,1.474397,0,-1,0,1.474397,0,0,0,0,0,1.551997,1.474397,0,0,20.71744,10.95328,0,1.551997,-1.551997,17.70984,45.40976,0.1509656,1.621837,0,0,10.95328
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44188,9.401287,0,0,0,17.70984,45.40976,0.1509656,0,0,0,9.401287
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.67431,1.67431,0,-1,0,1.67431,0,0,0,0,0,1.762432,1.67431,0,0,22.44188,9.401287,0,1.762432,-1.762432,15.85208,40.64627,0.1509656,1.841741,0,0,9.401287
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.511343,1.511343,0,0,0,1.511343,0,0,0,0,0,1.590887,1.511343,0,0,24.40014,7.638855,0,1.590887,-1.590887,14.17513,36.34642,0.1509656,1.662477,0,0,7.638855
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,2.412608,2.412608,0,0,0,2.412608,0,0,4.440892E-16,0,0,2.539588,2.412608,0,0,26.16779,6.047968,0,2.539588,-2.539588,11.49817,29.48244,0.1509656,2.653869,0,0,6.047968
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.3289515,0.3289515,0,0,0,0.3289515,598.2738,0,0,0,1.968031,0.3462647,0.3289515,0,0,28.98955,3.508381,1.621766,0,1.621766,13.03672,33.42741,0.1507877,0.3618467,1.574425,0,5.476411
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,6.303759,6.303759,12,0,3.372,6.303759,84.65578,0,0,0,5.336497,0,0,5.696241,5.411428,27.36779,4.96797,10.74792,0,10.74792,23.23309,59.57191,0.1514433,6.934135,4.269197,12,10.30447
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,3.996576,3.996576,0,-1,0,3.996576,208.208,0,0,0,8.321192,4.206922,3.996576,0,0,16.61986,14.6411,4.11427,0,4.11427,27.13623,69.57994,0.1509954,4.396234,6.656954,0,22.9623
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,5.708058,5.708058,0,0,0,5.708058,183.1781,0,0,0,10.45592,6.008482,5.708058,0,0,12.50559,18.34395,4.447433,0,4.447433,31.35544,80.3984,0.1505142,6.278864,8.364733,0,28.79986
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,14.77255,14.77255,10.55443,0,3.006272,14.77255,84.60476,0,0,0,12.49828,4.440122,4.218116,0,0,8.058158,22.34664,8.058158,0,8.058158,39.00008,100,0.1504796,16.24981,9.998624,12,34.84492
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,4.534065,4.534065,0,0,0,4.534065,293.1626,8.519484,0,0,13.29218,4.7727,4.534065,0,0,0,29.59898,0,0,0,39.00008,100,0.1504796,4.987472,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,14.04458,14.04458,5.684584,0,1.7742,14.04458,80.5707,2.51582,0,0,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1504796,15.44904,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,3.137563,3.137563,0,-1,0,3.137563,342.8096,7.453169,0,0,10.75587,3.302698,3.137563,0,0,0,29.59898,0,0,0,39.00008,100,0.1504796,3.451319,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.226008,1.226008,0,0,0,1.226008,752.0533,7.929699,0,0,9.220234,1.290535,1.226008,0,0,0,29.59898,0,0,0,39.00008,100,0.1504796,1.348609,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,2.283096,2.283096,0,0,0,2.283096,263.2145,3.60618,0,0,6.009439,2.403259,2.283096,0,0,0,29.59898,0,0,0,39.00008,100,0.1504796,2.511405,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,2.447128,2.447128,0,0,0,2.447128,109.3375,0.09970538,0,0,2.675629,2.575924,2.447128,0,0,0,29.59898,0,0,0,39.00008,100,0.1504796,2.69184,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,7.014981,7.014981,0,0,0,7.014981,4.471637,0,8.881784E-16,0,0.3136845,7.384191,7.014981,0,0,0,29.59898,0,7.070506,-7.070506,31.54711,80.88986,0.1504796,7.716479,0.2509476,0,29.91266
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,4.463265,4.463265,0,-1,0,4.463265,0,0,0,0,0,4.698174,4.463265,0,0,7.856118,22.52847,0,4.698174,-4.698174,26.5948,68.19166,0.1504796,4.909592,0,0,22.52847
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,7.194431,7.194431,0,-1,0,7.194431,0,0,8.881784E-16,0,0,7.573085,7.194431,0,0,13.07631,17.8303,0,7.573085,-7.573085,18.61207,47.72316,0.1504796,7.913874,0,0,17.8303
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,3.823291,3.823291,0,-1,0,3.823291,0,0,4.440892E-16,0,0,4.024517,3.823291,0,0,21.49085,10.25721,0,4.024517,-4.024517,14.36985,36.84571,0.1504796,4.20562,0,0,10.25721
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.6057644,0.6057644,0,-1,0,0.6057644,0,0,1.110223E-16,0,0,0.6376467,0.6057644,0,0,25.96254,6.232696,0,0.6376467,-0.6376467,13.69772,35.12228,0.1504796,0.6663408,0,0,6.232696
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,2.91276,2.91276,0,-1,0,2.91276,0,0,4.440892E-16,0,0,3.066063,2.91276,0,0,26.67103,5.595049,0,3.066063,-3.066063,10.4658,26.83533,0.1504796,3.204036,0,0,5.595049
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.054444,1.054444,0,-1,0,1.054444,0,0,2.220446E-16,0,0,1.109941,1.054444,0,0,30.07777,2.528987,0,1.109941,-1.109941,9.295821,23.83539,0.1504796,1.159888,0,0,2.528987
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.119727,1.119727,0,-1,0,1.119727,0,0,2.220446E-16,0,0,1.17866,1.119727,0,0,31.31104,1.419046,0,1.17866,-1.17866,8.053405,20.64971,0.1504796,1.2317,0,0,1.419046
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.973551,0.2283667,0,-1,0,0.2283667,0,0,1.745184,1.942539,0,0.240386,0.2283667,0,0,32.62066,0.240386,0,0.240386,-0.240386,7.800015,20,0.1504796,2.170906,0,0,0.240386
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.6900703,0,0,-1,0,0,0,0,0.6900703,0.7590773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1504796,0.7590773,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.880476,0,0,-1,0,0,0,0,1.880476,2.068524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1504796,2.068524,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.3506623,0.3506623,9.150662,0,2.651118,0.3506623,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1508132,0.3857285,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.102745,1.102745,9.902744,0,2.841394,1.102745,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1512917,1.213019,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,6.966461,6.966461,12,0,3.372,6.966461,29.66921,0,0,0,2.066894,0,0,5.033539,4.781862,16.16775,15.048,6.848755,0,6.848755,30.1593,77.33138,0.1519439,7.663107,1.653515,12,17.11489
