Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,4.887069,0,1.572428,0,0,0,0,0,4.676282,0,0,4.887069,4.642716,9.318998,21.21188,9.318998,0,9.318998,39.00008,100,0.1513275,0,3.741026,12,25.88816
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,3.958667,3.958667,0,-1,0,3.958667,204.0737,3.91158,0,0,8.078598,4.167018,3.958667,0,0,0,29.59898,0,0,0,39.00008,100,0.1513275,4.354534,6.462879,0,37.67758
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,3.027174,3.027174,0,0,0,3.027174,347.0966,7.320721,0,0,10.50722,3.186499,3.027174,0,0,0,29.59898,0,0,0,39.00008,100,0.1513275,3.329892,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,1.793269,1.793269,0,0,0,1.793269,704.3195,10.74269,0,0,12.63034,1.887651,1.793269,0,0,0,29.59898,0,0,0,39.00008,100,0.1513275,1.972595,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,4.672463,4.672463,0,0,0,4.672463,276.2324,7.988472,0,0,12.90685,4.918382,4.672463,0,0,0,29.59898,0,0,0,39.00008,100,0.1513275,5.139709,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,6.57255,6.57255,0,0,0,6.57255,182.9883,5.108523,0,0,12.027,6.918474,6.57255,0,0,0,29.59898,0,0,0,39.00008,100,0.1513275,7.229805,9.621597,0,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,2.865064,2.865064,0,-1,0,2.865064,385.7928,8.037355,0,0,11.05321,3.015857,2.865064,0,0,0,29.59898,0,0,0,39.00008,100,0.1513275,3.151571,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,2.372449,2.372449,0,0,0,2.372449,373.8951,6.373156,0,0,8.870471,2.497315,2.372449,0,0,0,29.59898,0,0,0,39.00008,100,0.1513275,2.609694,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,4.78917,4.78917,0,0,0,4.78917,134.2106,1.386344,0,0,6.427575,5.041232,4.78917,0,0,0,29.59898,0,0,0,39.00008,100,0.1513275,5.268087,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513275,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,5.774363,5.774363,0,0,0,5.774363,13.38693,0,8.881784E-16,0,0.77301,6.078277,5.774363,0,0,0,29.59898,0,5.305266,-5.305266,33.40784,85.66095,0.1513275,6.351799,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,6.668956,6.668956,0,-1,0,6.668956,0,0,8.881784E-16,0,0,7.019954,6.668956,0,0,5.894741,24.29371,0,7.019954,-7.019954,26.00816,66.68745,0.1513275,7.335852,0,0,24.29371
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,5.015926,5.015926,0,-1,0,5.015926,0,0,8.881784E-16,0,0,5.279922,5.015926,0,0,13.69469,17.27376,0,5.279922,-5.279922,20.44263,52.41689,0.1513275,5.517519,0,0,17.27376
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,7.116887,7.116887,0,-1,0,7.116887,0,0,8.881784E-16,0,0,7.49146,7.116887,0,0,19.56127,11.99384,0,7.49146,-7.49146,12.54594,32.169,0.1513275,7.828576,0,0,11.99384
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.538711,1.538711,0,-1,0,1.538711,0,0,2.220446E-16,0,0,1.619695,1.538711,0,0,27.88511,4.502376,0,1.619695,-1.619695,10.83863,27.7913,0.1513275,1.692582,0,0,4.502376
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.6070082,0.6070082,0,-1,0,0.6070082,0,0,0,0,0,0.638956,0.6070082,0,0,29.68477,2.882681,0,0.638956,-0.638956,10.16511,26.06433,0.1513275,0.667709,0,0,2.882681
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.9517766,0.9517766,0,-1,0,0.9517766,0,0,1.110223E-16,0,0,1.00187,0.9517766,0,0,30.39473,2.243725,0,1.00187,-1.00187,9.109045,23.35648,0.1513275,1.046954,0,0,2.243725
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.6821111,0.6821111,0,-1,0,0.6821111,0,0,0,0,0,0.7180117,0.6821111,0,0,31.50792,1.241855,0,0.7180117,-0.7180117,8.352195,21.41584,0.1513275,0.7503222,0,0,1.241855
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.6582851,0.4976509,0,-1,0,0.4976509,0,0,0.1606343,0.2264628,0,0.523843,0.4976509,0,0,32.30571,0.523843,0,0.523843,-0.523843,7.800015,20,0.1513275,0.7241137,0,0,0.523843
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,2.326473,0,0,-1,0,0,0,0,2.326473,2.559121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513275,2.559121,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.05161796,0,0,-1,0,0,0,0,0.05161796,0.05677976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513275,0.05677976,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.2557157,0.2557157,9.055716,0,2.627096,0.2557157,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1516301,0.2812872,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.183748,1.183748,9.983747,0,2.861888,1.183748,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1521087,1.302122,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.6113593,0.6113593,9.411359,0,2.717074,0.6113593,218.0484,1.776357E-15,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1523329,0.6724952,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,3.554352,3.554352,0,0,0,3.554352,122.56,0,0,0,4.356213,3.741423,3.554352,0,0,6.474694,23.77175,0.6147891,0,0.6147891,33.44088,85.74568,0.1522689,3.909787,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,1.695603,0,0,7.555508,0,0,0,0,5.859905,24.32506,5.859905,0,5.859905,39.00008,100,0.1516616,0,6.044406,0,31.88057
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,3.652906,3.652906,0,0,0,3.652906,226.0721,4.413035,0,0,8.2582,3.845164,3.652906,0,0,0,29.59898,0,0,0,39.00008,100,0.1516616,4.018197,6.60656,0,37.85718
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.335186,1.335186,0,0,0,1.335186,883.8333,10.39536,0,0,11.80082,1.405459,1.335186,0,0,0,29.59898,0,0,0,39.00008,100,0.1516616,1.468705,9.440658,0,41.3998
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,2.274889,2.274889,0,0,0,2.274889,530.1937,9.666697,0,0,12.06132,2.394619,2.274889,0,0,0,29.59898,0,0,0,39.00008,100,0.1516616,2.502377,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1516616,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,3.843556,3.843556,0,-1,0,3.843556,284.6497,6.894824,0,0,10.94067,4.045848,3.843556,0,0,0,29.59898,0,0,0,39.00008,100,0.1516616,4.227912,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,7.995747,7.995747,3,0,1.095,7.995747,105.1936,3.15233,0,0,8.411011,5.258681,4.995747,0,0,0,29.59898,0,0,0,39.00008,100,0.1516616,8.795321,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.042459,1.042459,0,0,0,1.042459,472.5787,3.829115,0,0,4.926441,1.097326,1.042459,0,0,0,29.59898,0,0,0,39.00008,100,0.1516616,1.146705,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,2.774066,2.774066,0,0,0,2.774066,116.1869,0.3030305,0,0,3.2231,2.920069,2.774066,0,0,0,29.59898,0,0,0,39.00008,100,0.1516616,3.051473,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,6.004446,6.004446,0,0,0,6.004446,7.18923,0,0,0,0.4316734,6.320469,6.004446,0,0,0,29.59898,0,5.888796,-5.888796,32.79274,84.08379,0.1516616,6.60489,0.3453387,0,30.03065
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,3.825307,3.825307,0,-1,0,3.825307,0,0,4.440892E-16,0,0,4.026639,3.825307,0,0,6.543107,23.71018,0,4.026639,-4.026639,28.54829,73.2006,0.1516616,4.207838,0,0,23.71018
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01715,19.68354,0,0,0,28.54829,73.2006,0.1516616,0,0,0,19.68354
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,6.848978,6.848978,0,-1,0,6.848978,0,0,0,0,0,7.209451,6.848978,0,0,11.01715,19.68354,0,7.209451,-7.209451,20.94886,53.71493,0.1516616,7.533876,0,0,19.68354
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.03376384,0.03376384,0,-1,0,0.03376384,0,0,0,0,0,0.03554088,0.03376384,0,0,19.02765,12.47409,0,0.03554088,-0.03554088,20.9114,53.61887,0.1516616,0.03714022,0,0,12.47409
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.361713,0.361713,0,-1,0,0.361713,0,0,0,0,0,0.3807505,0.361713,0,0,19.06714,12.43855,0,0.3807505,-0.3807505,20.51005,52.58978,0.1516616,0.3978843,0,0,12.43855
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.6859628,0.6859628,0,-1,0,0.6859628,0,0,1.110223E-16,0,0,0.7220661,0.6859628,0,0,19.4902,12.0578,0,0.7220661,-0.7220661,19.74893,50.63818,0.1516616,0.7545591,0,0,12.0578
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.986417,1.986417,0,-1,0,1.986417,0,0,2.220446E-16,0,0,2.090965,1.986417,0,0,20.29249,11.33573,0,2.090965,-2.090965,17.54486,44.98673,0.1516616,2.185058,0,0,11.33573
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.568776,1.568776,0,-1,0,1.568776,0,0,0,0,0,1.651343,1.568776,0,0,22.61579,9.24477,0,1.651343,-1.651343,15.80419,40.52348,0.1516616,1.725654,0,0,9.24477
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,3.616344,3.616344,0,-1,0,3.616344,0,0,4.440892E-16,0,0,3.806678,3.616344,0,0,24.45061,7.593427,0,3.806678,-3.806678,11.7916,30.23481,0.1516616,3.977979,0,0,7.593427
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.994809,1.994809,0,-1,0,1.994809,0,0,4.440892E-16,0,0,2.099798,1.994809,0,0,28.68026,3.786748,0,2.099798,-2.099798,9.578217,24.55948,0.1516616,2.194289,0,0,3.786748
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.01336,1.68695,0,0,0,9.578217,24.55948,0.1516616,0,0,0,1.68695
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,2.202084,2.202084,11.00208,0,3.119527,2.202084,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.01336,1.68695,8.36,0,8.36,17.50921,44.89532,0.1523259,2.422292,0,12,1.68695
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,4.150265,4.150265,12,0,3.372,4.150265,52.84392,0,0,0,2.193163,0,0,7.849735,7.457249,22.65336,9.21095,9.650412,0,9.650412,26.66439,68.3701,0.1530385,4.565291,1.75453,12,11.40411
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,4.288522,4.288522,11.42985,0,3.227752,4.288522,127.9174,0,0,0,5.485767,0,0,7.141327,6.78426,13.00295,17.89632,12.27003,0,12.27003,38.30476,98.21715,0.1533665,4.717374,4.388614,12,23.38209
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,5.105749,5.105749,0,-1,0,5.105749,154.432,1.77751,0,0,7.884908,5.374473,5.105749,0,0,0.7329257,28.93934,0.7329257,0,0.7329257,39.00008,100,0.1532916,5.616324,6.307927,0,36.82425
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,4.986907,4.986907,0,0,0,4.986907,217.0619,5.575296,0,0,10.82467,5.249375,4.986907,0,0,0,29.59898,0,0,0,39.00008,100,0.1532916,5.485597,8.659738,0,40.42365
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,5.344845,5.344845,0,0,0,5.344845,230.3262,6.684427,0,0,12.31058,5.626153,5.344845,0,0,0,29.59898,0,0,0,39.00008,100,0.1532916,5.87933,9.848464,0,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1532916,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,3.201454,3.201454,0,0,0,3.201454,323.1022,6.974017,0,0,10.34397,3.369951,3.201454,0,0,0,29.59898,0,0,0,39.00008,100,0.1532916,3.521599,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,2.764337,2.764337,0,-1,0,2.764337,345.781,6.648725,0,0,9.558554,2.909829,2.764337,0,0,0,29.59898,0,0,0,39.00008,100,0.1532916,3.040771,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,3.413827,3.413827,0,0,0,3.413827,244.0411,4.73764,0,0,8.331141,3.593502,3.413827,0,0,0,29.59898,0,0,0,39.00008,100,0.1532916,3.755209,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,8.57801,8.57801,3,0,1.095,8.57801,69.35825,0.07796848,0,0,5.949557,5.871589,5.578009,0,0,0,29.59898,0,0,0,39.00008,100,0.1532916,9.43581,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1532916,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,4.423255,4.423255,0,0,0,4.423255,12.49434,0,0,0,0.5526565,4.656058,4.423255,0,0,0,29.59898,0,4.103402,-4.103402,34.67471,88.90934,0.1532916,4.865581,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.559335,25.49558,0,0,0,34.67471,88.90934,0.1532916,0,0,0,25.49558
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.559335,25.49558,0,0,0,34.67471,88.90934,0.1532916,0,0,0,25.49558
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,3.945888,3.945888,0,-1,0,3.945888,0,0,4.440892E-16,0,0,4.153566,3.945888,0,0,4.559335,25.49558,0,4.153566,-4.153566,30.29647,77.6831,0.1532916,4.340477,0,0,25.49558
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1929136,0.1929136,0,-1,0,0.1929136,0,0,2.775558E-17,0,0,0.203067,0.1929136,0,0,9.174409,21.34201,0,0.203067,-0.203067,30.08242,77.13425,0.1532916,0.212205,0,0,21.34201
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,3.02171,3.02171,0,-1,0,3.02171,0,0,0,0,0,3.180748,3.02171,0,0,9.400039,21.13894,0,3.180748,-3.180748,26.72962,68.53734,0.1532916,3.323881,0,0,21.13894
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.9342,17.95819,0,0,0,26.72962,68.53734,0.1532916,0,0,0,17.95819
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.5678909,0.5678909,0,-1,0,0.5678909,0,0,0,0,0,0.5977799,0.5678909,0,0,12.9342,17.95819,0,0.5977799,-0.5977799,26.0995,66.92166,0.1532916,0.62468,0,0,17.95819
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.9393359,0.9393359,0,-1,0,0.9393359,0,0,1.110223E-16,0,0,0.9887746,0.9393359,0,0,13.5984,17.36042,0,0.9887746,-0.9887746,25.05724,64.24921,0.1532916,1.033269,0,0,17.36042
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.5104856,0.5104856,0,-1,0,0.5104856,0,0,1.110223E-16,0,0,0.5373533,0.5104856,0,0,14.69704,16.37164,0,0.5373533,-0.5373533,24.49082,62.79685,0.1532916,0.5615342,0,0,16.37164
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.2941,15.83429,0,0,0,24.49082,62.79685,0.1532916,0,0,0,15.83429
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.997919,1.997919,0,0,0,1.997919,0,0,2.220446E-16,0,0,2.103073,1.997919,0,0,15.2941,15.83429,0,2.103073,-2.103073,22.27399,57.11267,0.1532916,2.197711,0,0,15.83429
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,1.474415,1.474415,0,0,0,1.474415,0,0,0,0,0,1.552016,1.474415,0,0,17.63085,13.73122,0,1.552016,-1.552016,20.63802,52.91789,0.1532916,1.621856,0,0,13.73122
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,5.272056,5.272056,0,0,0,5.272056,26.73576,0,0,0,1.409524,5.549533,5.272056,0,0,19.35531,12.1792,0,4.140008,-4.140008,16.27407,41.72829,0.1532916,5.799262,1.127619,0,13.58872
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,4.206655,4.206655,0,0,0,4.206655,97.65485,0,0,0,4.108002,4.428057,4.206655,0,0,23.95532,8.039191,0,0.3200555,-0.3200555,15.9367,40.86325,0.1532916,4.62732,3.286402,0,12.14719
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,8.101722,8.101722,0,-1,0,8.101722,81.91075,0,0,0.5518939,6.636181,8.528128,8.101722,0,0,24.31094,7.719135,0,1.891947,-1.891947,13.94241,35.7497,0.1532916,8.911894,5.308945,0,14.35532
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,26.4131,5.827188,8.498843,0,8.498843,22.00512,56.42328,0.1524282,0,6.799074,0,14.32603
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,2.601765,2.601765,0,0,0,2.601765,414.7963,0,0,0,10.79203,2.7387,2.601765,0,0,17.91426,13.47615,8.053326,0,8.053326,29.64518,76.01312,0.151619,2.861942,8.63362,0,24.26817
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,2.025295,2.025295,0,0,0,2.025295,617.2778,0.5088736,0,0,12.50169,2.131889,2.025295,0,0,9.860931,20.72414,9.860931,0,9.860931,39.00008,100,0.1506398,2.227824,10.00136,0,33.22583
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,5.351562,5.351562,0,0,0,5.351562,222.4606,6.271895,0,0,11.90512,5.633224,5.351562,0,0,0,29.59898,0,0,0,39.00008,100,0.1506398,5.886719,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,4.665254,4.665254,0,-1,0,4.665254,231.8919,5.90755,0,0,10.81834,4.910793,4.665254,0,0,0,29.59898,0,0,0,39.00008,100,0.1506398,5.131779,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,7.606692,7.606692,3,0,1.095,7.606692,93.13338,2.23522,0,0,7.08437,4.849149,4.606692,0,0,0,29.59898,0,0,0,39.00008,100,0.1506398,8.367361,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,4.373545,4.373545,0,0,0,4.373545,124.5798,0.8448213,0,0,5.448553,4.603732,4.373545,0,0,0,29.59898,0,0,0,39.00008,100,0.1506398,4.810899,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,4.105073,4.105073,0,0,0,4.105073,50.04253,0,0,0,2.054282,4.32113,4.105073,0,0,0,29.59898,0,2.266847,-2.266847,36.61061,93.87318,0.1506398,4.515581,1.643426,0,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,8.524981,8.524981,10.53639,0,3.001707,8.524981,4.709054,0,0,0,0.401446,0,0,2.01141,1.910839,2.518719,27.33213,2.312285,0,2.312285,38.80424,99.49785,0.1508519,9.37748,0.3211568,12,27.73358
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2064341,29.41319,0,0,0,38.80424,99.49785,0.1508519,0,0,0,29.41319
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2064341,29.41319,0,0,0,38.80424,99.49785,0.1508519,0,0,0,29.41319
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.3850913,0.3850913,0,-1,0,0.3850913,0,0,5.551115E-17,0,0,0.4053593,0.3850913,0,0,0.2064341,29.41319,0,0.4053593,-0.4053593,38.37695,98.40224,0.1508519,0.4236005,0,0,29.41319
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.4732263,0.4732263,0,-1,0,0.4732263,0,0,5.551115E-17,0,0,0.4981329,0.4732263,0,0,0.6568334,29.00783,0,0.4981329,-0.4981329,37.85187,97.05589,0.1508519,0.5205489,0,0,29.00783
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.5503965,0.5503965,0,-1,0,0.5503965,0,0,1.110223E-16,0,0,0.5793648,0.5503965,0,0,1.210314,28.5097,0,0.5793648,-0.5793648,37.24117,95.48998,0.1508519,0.6054361,0,0,28.5097
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.287002,0.287002,0,-1,0,0.287002,0,0,0,0,0,0.3021074,0.287002,0,0,1.854053,27.93033,0,0.3021074,-0.3021074,36.92272,94.67345,0.1508519,0.3157022,0,0,27.93033
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.768034,1.768034,0,-1,0,1.768034,0,0,2.220446E-16,0,0,1.861089,1.768034,0,0,2.189728,27.62822,0,1.861089,-1.861089,34.96096,89.64331,0.1508519,1.944838,0,0,27.62822
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.2154681,0.2154681,0,-1,0,0.2154681,0,0,2.775558E-17,0,0,0.2268085,0.2154681,0,0,4.257605,25.76713,0,0.2268085,-0.2268085,34.72188,89.03029,0.1508519,0.2370149,0,0,25.76713
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.690465,1.690465,0,-1,0,1.690465,0,0,2.220446E-16,0,0,1.779436,1.690465,0,0,4.509614,25.54033,0,1.779436,-1.779436,32.84619,84.22083,0.1508519,1.859511,0,0,25.54033
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.265541,1.265541,0,-1,0,1.265541,0,0,2.220446E-16,0,0,1.332149,1.265541,0,0,6.486765,23.76089,0,1.332149,-1.332149,31.44198,80.62031,0.1508519,1.392095,0,0,23.76089
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.045154,1.045154,0,0,0,1.045154,0,0,2.220446E-16,0,0,1.100162,1.045154,0,0,7.96693,22.42874,0,1.100162,-1.100162,30.28231,77.6468,0.1508519,1.149669,0,0,22.42874
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.7065141,0.7065141,0,0,0,0.7065141,0,0,1.110223E-16,0,0,0.743699,0.7065141,0,0,9.189333,21.32858,0,0.743699,-0.743699,29.49838,75.63673,0.1508519,0.7771655,0,0,21.32858
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,10.40251,10.40251,12,0,3.372,10.40251,8.757159,0,0,0,0.9109645,0,0,1.597488,1.517614,10.01567,20.58488,2.428578,0,2.428578,31.80234,81.54429,0.1510647,11.44276,0.7287716,12,21.49584
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,3.715271,3.715271,0,0,0,3.715271,110.2455,0,0,0,4.095921,3.910812,3.715271,0,0,7.587087,22.7706,0.185109,0,0.185109,31.97795,81.99457,0.1510465,4.086799,3.276737,0,26.86652
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,2.761322,2.761322,0,-1,0,2.761322,174.2294,0,0,0,4.811034,2.906654,2.761322,0,0,7.401978,22.9372,1.90438,0,1.90438,33.7846,86.62701,0.1508589,3.037454,3.848827,0,27.74823
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,10.73368,10.73368,6.789536,0,2.053752,10.73368,89.89767,8.881784E-16,0,0,9.649325,4.151727,3.944141,0,0,5.497598,24.65114,5.497598,0,5.497598,39.00008,100,0.1510122,11.80704,7.71946,12,34.30046
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,7.963346,7.963346,3,0,1.095,7.963346,113.898,3.845514,0,0,9.070089,5.224575,4.963346,0,0,0,29.59898,0,0,0,39.00008,100,0.1510122,8.759681,7.256072,12,38.66907
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,3.58192,3.58192,0,0,0,3.58192,210.6985,3.776609,0,0,7.547052,3.770443,3.58192,0,0,0,29.59898,0,0,0,39.00008,100,0.1510122,3.940113,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,2.959029,2.959029,0,0,0,2.959029,270.5008,4.88943,0,0,8.004197,3.114767,2.959029,0,0,0,29.59898,0,0,0,39.00008,100,0.1510122,3.254932,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.2678805,0.2678805,0,-1,0,0.2678805,3428.76,8.903001,0,0,9.18498,0.2819795,0.2678805,0,0,0,29.59898,0,0,0,39.00008,100,0.1510122,0.2946685,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.750054,0.750054,0,0,0,0.750054,385.6115,2.102764,0,0,2.892295,0.7895305,0.750054,0,0,0,29.59898,0,0,0,39.00008,100,0.1510122,0.8250594,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,2.647948,2.647948,0,0,0,2.647948,79.87083,0,0,0,2.114938,2.787314,2.647948,0,0,0,29.59898,0,0.6723756,-0.6723756,38.29133,98.18271,0.1510122,2.912743,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,2.545359,2.545359,0,0,0,2.545359,98.96706,0,4.440892E-16,0,2.519067,2.679325,2.545359,0,0,0.747084,28.9266,0,0.1602584,-0.1602584,38.12241,97.74956,0.1510122,2.799894,2.015253,0,31.44567
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,5.128958,5.128958,0,0,0,5.128958,11.66661,0,0,0,0.5983755,5.398903,5.128958,0,0,0.9251488,28.76634,0,4.800527,-4.800527,33.06221,84.77471,0.1510122,5.641853,0.4787004,0,29.36472
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,6.467808,6.467808,0,-1,0,6.467808,0,0,0,0,0,6.808219,6.467808,0,0,6.259068,23.96582,0,6.808219,-6.808219,25.88571,66.37349,0.1510122,7.114589,0,0,23.96582
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.82376,17.1576,0,0,0,25.88571,66.37349,0.1510122,0,0,0,17.1576
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.82376,17.1576,0,0,0,25.88571,66.37349,0.1510122,0,0,0,17.1576
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.7347301,0.7347301,0,-1,0,0.7347301,0,0,0,0,0,0.7734001,0.7347301,0,0,13.82376,17.1576,0,0.7734001,-0.7734001,25.07048,64.28314,0.1510122,0.8082031,0,0,17.1576
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.68309,16.3842,0,0,0,25.07048,64.28314,0.1510122,0,0,0,16.3842
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,2.101398,2.101398,0,-1,0,2.101398,0,0,0,0,0,2.211997,2.101398,0,0,14.68309,16.3842,0,2.211997,-2.211997,22.73883,58.30457,0.1510122,2.311537,0,0,16.3842
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.7360857,0.7360857,0,-1,0,0.7360857,0,0,0,0,0,0.774827,0.7360857,0,0,17.14086,14.1722,0,0.774827,-0.774827,21.92209,56.21037,0.1510122,0.8096942,0,0,14.1722
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.689459,1.689459,0,-1,0,1.689459,0,0,2.220446E-16,0,0,1.778378,1.689459,0,0,18.00178,13.39737,0,1.778378,-1.778378,20.04751,51.40377,0.1510122,1.858405,0,0,13.39737
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.871415,1.871415,0,-1,0,1.871415,0,0,2.220446E-16,0,0,1.969911,1.871415,0,0,19.97776,11.619,0,1.969911,-1.969911,17.97104,46.07951,0.1510122,2.058557,0,0,11.619
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.573219,1.573219,0,-1,0,1.573219,0,0,0,0,0,1.65602,1.573219,0,0,22.16655,9.649085,0,1.65602,-1.65602,16.22544,41.60362,0.1510122,1.730541,0,0,9.649085
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.00657,7.993064,0,0,0,16.22544,41.60362,0.1510122,0,0,0,7.993064
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.95551,1.95551,0,0,0,1.95551,0,0,0,0,0,2.058431,1.95551,0,0,24.00657,7.993064,0,2.058431,-2.058431,14.05567,36.0401,0.1510122,2.151061,0,0,7.993064
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,5.601659,5.601659,12,0,3.372,5.601659,26.72383,0,0,0,1.496977,0,0,6.398341,6.078424,26.29372,5.934633,7.575401,0,7.575401,21.24232,54.46739,0.1516939,6.161825,1.197582,12,7.431611
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,18.71832,12.75249,11.85868,0,11.85868,32.49245,83.31381,0.1515858,0,2.798941,12,16.25117
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,3.77291,3.77291,0,-1,0,3.77291,180.0138,0,0,0,6.79176,3.971484,3.77291,0,0,6.85964,23.4253,2.820276,0,2.820276,35.168,90.17418,0.1513121,4.150201,5.433408,0,30.21706
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,5.954437,0,0,9.993801,0,0,0,0,4.039364,25.96355,4.039364,0,4.039364,39.00008,100,0.1509216,0,7.995041,0,35.95735
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509216,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509216,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,3.918722,3.918722,0,0,0,3.918722,218.5611,4.439832,0,0,8.564802,4.12497,3.918722,0,0,0,29.59898,0,0,0,39.00008,100,0.1509216,4.310594,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,9.472029,8.36,0,-1,0,8.36,101.9526,0,1.112028,2.059231,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1509216,10.41923,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.150892,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.150892,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,2.916376,2.916376,0,0,0,2.916376,76.16318,0,4.440892E-16,0,2.221205,3.06987,2.916376,0,0,0,29.59898,0,0.848665,-0.848665,38.10551,97.70623,0.150892,3.208014,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,1.920331,1.920331,0,0,0,1.920331,29.86656,0,0,0,0.5735367,2.021401,1.920331,0,0,0.9429611,28.75031,0,1.447864,-1.447864,36.57932,93.79295,0.150892,2.112364,0.4588293,0,29.32385
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,8.46631,8.36,0,-1,0,8.36,0,0,0.1063091,0.95294,0,8.8,8.36,0,0,2.551699,27.30245,0,8.8,-8.8,27.30331,70.00835,0.150892,9.31294,0,0,27.30245
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,7.320176,7.320176,0,-1,0,7.320176,0,0,8.881784E-16,0,0,7.705449,7.320176,0,0,12.32948,18.50245,0,7.705449,-7.705449,19.18105,49.18209,0.150892,8.052194,0,0,18.50245
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,4.124665,4.124665,0,-1,0,4.124665,0,0,0,0,0,4.341753,4.124665,0,0,20.89109,10.797,0,4.341753,-4.341753,14.60444,37.44722,0.150892,4.537132,0,0,10.797
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.4938526,0.4938526,0,-1,0,0.4938526,0,0,5.551115E-17,0,0,0.5198448,0.4938526,0,0,25.71526,6.455247,0,0.5198448,-0.5198448,14.05648,36.04218,0.150892,0.5432379,0,0,6.455247
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,2.254604,2.254604,0,-1,0,2.254604,0,0,0,0,0,2.373268,2.254604,0,0,26.29286,5.935402,0,2.373268,-2.373268,11.55484,29.62772,0.150892,2.480065,0,0,5.935402
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.92983,3.562135,0,0,0,11.55484,29.62772,0.150892,0,0,0,3.562135
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,2.938766,2.938766,0,-1,0,2.938766,0,0,4.440892E-16,0,0,3.093438,2.938766,0,0,28.92983,3.562135,0,3.093438,-3.093438,8.294065,21.26679,0.150892,3.232642,0,0,3.562135
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.221943,0.445262,0,-1,0,0.445262,0,0,0.7766815,0.8988759,0,0.4686968,0.445262,0,0,32.36698,0.4686968,0,0.4686968,-0.4686968,7.800015,20,0.150892,1.344138,0,0,0.4686968
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.5939392,0,0,-1,0,0,0,0,0.5939392,0.6533332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.150892,0.6533332,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.6293957,0,0,-1,0,0,0,0,0.6293957,0.6923353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.150892,0.6923353,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.150892,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.598308,1.598308,10.39831,0,2.966772,1.598308,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1514118,1.758138,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1514436,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,5.596108,5.596108,12,0,3.372,5.596108,86.94328,0,0,0,4.86544,0,0,6.403892,6.083697,14.09172,16.91643,10.94914,0,10.94914,36.01876,92.35561,0.15199,6.155719,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,3.219986,3.219986,0,-1,0,3.219986,227.8824,0.8057395,0,0,7.337782,3.389459,3.219986,0,0,3.142584,26.77065,3.142584,0,3.142584,39.00008,100,0.1516912,3.541985,5.870226,0,34.10844
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.374965,1.374965,0,0,0,1.374965,570.1375,6.391857,0,0,7.839188,1.447331,1.374965,0,0,0,29.59898,0,0,0,39.00008,100,0.1516912,1.512461,6.27135,0,37.43817
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1516912,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,3.641329,3.641329,0,0,0,3.641329,229.2514,4.514822,0,0,8.347799,3.832978,3.641329,0,0,0,29.59898,0,0,0,39.00008,100,0.1516912,4.005462,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1516912,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,4.181645,4.181645,0,-1,0,4.181645,229.8173,5.20841,0,0,9.610141,4.401731,4.181645,0,0,0,29.59898,0,0,0,39.00008,100,0.1516912,4.599809,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1516912,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,5.934216,5.934216,0,0,0,5.934216,101.9831,0,8.881784E-16,0,6.051899,6.246543,5.934216,0,0,0,29.59898,0,0.1946436,-0.1946436,38.79491,99.47392,0.1516912,6.527637,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,9.605474,9.605474,7.231236,0,2.165503,9.605474,28.27001,2.220446E-16,0,0,2.715468,2.499197,2.374237,0,0,0.2162707,29.40434,0.2162707,0,0.2162707,39.00008,100,0.1517068,10.56602,2.172374,12,32.1198
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,3.935858,3.935858,0,0,0,3.935858,8.799641,0,4.440892E-16,0,0.3463414,4.143009,3.935858,0,0,0,29.59898,0,3.796667,-3.796667,34.99804,89.73838,0.1517068,4.329444,0.2770731,0,29.94532
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.032573,1.032573,0,-1,0,1.032573,0,0,0,0,0,1.086919,1.032573,0,0,4.218519,25.80231,0,1.086919,-1.086919,33.85233,86.80067,0.1517068,1.13583,0,0,25.80231
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,3.765498,3.765498,0,-1,0,3.765498,0,0,4.440892E-16,0,0,3.963682,3.765498,0,0,5.426207,24.71539,0,3.963682,-3.963682,29.67424,76.08764,0.1517068,4.142048,0,0,24.71539
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,3.730814,3.730814,0,-1,0,3.730814,0,0,4.440892E-16,0,0,3.927172,3.730814,0,0,9.830297,20.75171,0,3.927172,-3.927172,25.53464,65.47329,0.1517068,4.103895,0,0,20.75171
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.638733,1.638733,0,-1,0,1.638733,0,0,2.220446E-16,0,0,1.724982,1.638733,0,0,14.19382,16.82454,0,1.724982,-1.724982,23.71634,60.81102,0.1517068,1.802606,0,0,16.82454
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.11047,15.09956,0,0,0,23.71634,60.81102,0.1517068,0,0,0,15.09956
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.8620745,0.8620745,0,-1,0,0.8620745,0,0,1.110223E-16,0,0,0.9074469,0.8620745,0,0,16.11047,15.09956,0,0.9074469,-0.9074469,22.75981,58.35838,0.1517068,0.9482819,0,0,15.09956
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.252221,1.252221,0,-1,0,1.252221,0,0,0,0,0,1.318128,1.252221,0,0,17.11874,14.19211,0,1.318128,-1.318128,21.37038,54.79575,0.1517068,1.377443,0,0,14.19211
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.58333,12.87398,0,0,0,21.37038,54.79575,0.1517068,0,0,0,12.87398
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.58333,12.87398,0,0,0,21.37038,54.79575,0.1517068,0,0,0,12.87398
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.297196,1.297196,0,-1,0,1.297196,0,0,2.220446E-16,0,0,1.36547,1.297196,0,0,18.58333,12.87398,0,1.36547,-1.36547,19.93105,51.10516,0.1517068,1.426916,0,0,12.87398
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.10052,11.50851,0,0,0,19.93105,51.10516,0.1517068,0,0,0,11.50851
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.565494,1.565494,0,0,0,1.565494,0,0,0,0,0,1.647889,1.565494,0,0,20.10052,11.50851,0,1.647889,-1.647889,18.19403,46.65125,0.1517068,1.722044,0,0,11.50851
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.6194456,0.6194456,0,0,0,0.6194456,301.406,0,0,0,1.867046,0.652048,0.6194456,0,0,21.93151,9.860622,1.214998,0,1.214998,19.34667,49.60675,0.1515916,0.6813902,1.493637,0,11.72767
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,7.005111,7.005111,0,0,0,7.005111,56.3436,0,0,0,3.946931,7.373801,7.005111,0,0,20.71651,10.95412,0,3.426869,-3.426869,15.73444,40.34463,0.1515916,7.705622,3.157545,0,14.90105
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,4.612867,4.612867,0,-1,0,4.612867,129.3179,0,0,0,5.965265,4.85565,4.612867,0,0,24.52414,7.527252,1.109615,0,1.109615,16.78711,43.04378,0.1514866,5.074154,4.772212,0,13.49252
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,3.034103,3.034103,0,0,0,3.034103,293.7937,0,0,0,8.914004,3.193793,3.034103,0,0,23.41453,8.525905,5.720211,0,5.720211,22.21378,56.95829,0.1509473,3.337514,7.131204,0,17.43991
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,4.185989,4.185989,0,0,0,4.185989,279.6264,0,0,0,11.70513,4.406305,4.185989,0,0,17.69431,13.6741,7.298826,0,7.298826,29.13805,74.71281,0.1502648,4.604589,9.364105,0,25.37923
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,0,0,0,9.454943,0,0,0,0,10.39549,20.24304,9.454943,0,9.454943,38.1078,97.71211,0.1493898,0,7.563954,0,29.69798
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,6.447841,6.447841,0,0,0,6.447841,158.27,2.477253,0,0,10.205,6.787201,6.447841,0,0,0.940545,28.75249,0.940545,0,0.940545,39.00008,100,0.1493033,7.092625,8.163999,0,38.95749
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1493033,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,4.909658,4.909658,0,0,0,4.909658,146.2651,2.013053,0,0,7.181115,5.168062,4.909658,0,0,0,29.59898,0,0,0,39.00008,100,0.1493033,5.400624,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,4.559246,4.559246,0,0,0,4.559246,97.72894,0,0,0,4.455703,4.799207,4.559246,0,0,0,29.59898,0,0.3435038,-0.3435038,38.63799,99.07158,0.1493033,5.015171,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,7.813597,7.813597,5.324194,0,1.683021,7.813597,38.42142,3.330669E-16,0,0,3.002095,2.620424,2.489403,0,0,0.3816708,29.25547,0.3816708,0,0.3816708,39.00008,100,0.149331,8.594957,2.401676,12,32.25757
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.141487,1.141487,0,0,0,1.141487,61.39144,0,0,0,0.7007754,1.201566,1.141487,0,0,0,29.59898,0,0.50079,-0.50079,38.4722,98.64647,0.149331,1.255636,0.5606204,0,30.29975
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,12.9492,8.36,0,-1,0,8.36,0,0,4.589198,5.884118,0,8.8,8.36,0,0,0.5564334,29.09819,0,8.8,-8.8,29.19618,74.86186,0.149331,14.24412,0,0,29.09819
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,9.694908,8.36,0,-1,0,8.36,0,0,1.334908,2.304399,0,8.8,8.36,0,0,10.33421,20.29819,0,8.8,-8.8,19.92017,51.07726,0.149331,10.6644,0,0,20.29819
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,6.630373,6.630373,0,-1,0,6.630373,0,0,8.881784E-16,0,0,6.97934,6.630373,0,0,20.11199,11.49819,0,6.97934,-6.97934,12.5633,32.21352,0.149331,7.29341,0,0,11.49819
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.233594,1.233594,0,-1,0,1.233594,0,0,2.220446E-16,0,0,1.29852,1.233594,0,0,27.86681,4.518848,0,1.29852,-1.29852,11.19454,28.70389,0.149331,1.356953,0,0,4.518848
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,2.618474,2.618474,0,-1,0,2.618474,0,0,4.440892E-16,0,0,2.756288,2.618474,0,0,29.30961,3.220329,0,2.756288,-2.756288,8.289157,21.25421,0.149331,2.880321,0,0,3.220329
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.9363522,0.4408385,0,-1,0,0.4408385,0,0,0.4955137,0.5891489,0,0.4640405,0.4408385,0,0,32.37215,0.4640405,0,0.4640405,-0.4640405,7.800015,20,0.149331,1.029987,0,0,0.4640405
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.149331,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.149331,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.022362,0,0,-1,0,0,0,0,1.022362,1.124598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.149331,1.124598,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.362236,0,0,-1,0,0,0,0,0.362236,0.3984596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.149331,0.3984596,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.391284,1.391284,10.19128,0,2.914395,1.391284,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1498043,1.530413,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.7435646,0.7435646,9.543565,0,2.750522,0.7435646,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1501619,0.817921,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,3.083435,3.083435,11.42694,0,3.227016,3.083435,37.70251,0,0,0,1.162532,0,0,8.343506,7.926331,16.16775,15.048,9.088863,0,9.088863,32.28445,82.78048,0.1507702,3.391778,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,7.07889,23.22798,3.777767,0,3.777767,35.86836,91.96996,0.1504259,0,3.022214,0,27.00574
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,1.066981,0,0,4.368104,0,0,0,0,3.301123,26.62797,3.301123,0,3.301123,39.00008,100,0.1501264,0,3.494483,0,30.99607
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.06154087,0.06154087,0,0,0,0.06154087,10305.93,6.277578,0,0,6.342358,0.06477987,0.06154087,0,0,0,29.59898,0,0,0,39.00008,100,0.1501264,0.06769496,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,0.7805827,0.7805827,0,0,0,0.7805827,667.2346,4.386652,0,0,5.208318,0.821666,0.7805827,0,0,0,29.59898,0,0,0,39.00008,100,0.1501264,0.858641,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,9.780884,9.780884,3,0,1.095,9.780884,103.4085,2.976493,0,0,10.11427,7.137773,6.780884,0,0,0,29.59898,0,0,0,39.00008,100,0.1501264,10.75897,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1501264,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,3.155882,3.155882,0,-1,0,3.155882,348.0163,7.661003,0,0,10.98298,3.321981,3.155882,0,0,0,29.59898,0,0,0,39.00008,100,0.1501264,3.47147,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1501264,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,7.585304,7.585304,0,0,0,7.585304,55.4392,0,8.881784E-16,0,4.205232,7.98453,7.585304,0,0,0,29.59898,0,3.779299,-3.779299,35.01635,89.78532,0.1501264,8.343834,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,3.282825,3.282825,0,0,0,3.282825,56.83957,0,0,0,1.865944,3.455606,3.282825,0,0,4.199221,25.81968,0,1.589662,-1.589662,33.3407,85.48879,0.1501264,3.611108,1.492755,0,27.68562
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,5.965511,24.23002,0.5397326,0,0.5397326,33.85273,86.8017,0.1500775,0,0.4317861,0,24.76975
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,8.078956,8.078956,0,-1,0,8.078956,0,0,1.776357E-15,0.5268509,0,8.504164,8.078956,0,0,5.425779,24.71578,0,8.504164,-8.504164,24.88856,63.81668,0.1500775,8.886851,0,0,24.71578
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,5.75457,5.75457,0,-1,0,5.75457,0,0,8.881784E-16,0,0,6.057443,5.75457,0,0,14.87485,16.21161,0,6.057443,-6.057443,18.50345,47.44465,0.1500775,6.330028,0,0,16.21161
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,8.950464,8.36,0,-1,0,8.36,0,0,0.5904639,1.48551,0,8.8,8.36,0,0,21.60534,10.15417,0,8.8,-8.8,9.227437,23.66005,0.1500775,9.84551,0,0,10.15417
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.38312,1.354171,0,0,0,9.227437,23.66005,0.1500775,0,0,0,1.354171
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.616638,1.286462,0,-1,0,1.286462,0,0,0.3301753,0.4918391,0,1.354171,1.286462,0,0,31.38312,1.354171,0,1.354171,-1.354171,7.800015,20,0.1500775,1.778302,0,0,1.354171
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1587148,0,0,-1,0,0,0,0,0.1587148,0.1745863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1500775,0.1745863,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1500775,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1500775,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.7784876,0,0,-1,0,0,0,0,0.7784876,0.8563363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1500775,0.8563363,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,2.846121,0,0,-1,0,0,0,0,2.846121,3.130733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1500775,3.130733,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.7249829,0.7249829,9.524982,0,2.745821,0.7249829,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1504253,0.7974812,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.531128,1.531128,10.33113,0,2.949775,1.531128,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1509048,1.684241,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,4.274815,4.274815,11.9237,0,3.352697,4.274815,42.99098,0,0,0,1.837785,0,0,7.648889,7.266444,16.16775,15.048,9.104229,0,9.104229,32.29903,82.81786,0.1515785,4.702296,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,4.729988,4.729988,0,0,0,4.729988,111.844,0,0,0,5.290208,4.978935,4.729988,0,0,7.063525,23.24181,0.3112729,0,0.3112729,32.59433,83.57504,0.1515505,5.202987,4.232166,0,28.53201
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,5.674135,5.674135,0,-1,0,5.674135,138.7416,0,0,0,7.872387,5.972774,5.674135,0,0,6.752252,23.52195,1.899613,0,1.899613,34.39646,88.19588,0.1513798,6.241549,6.297909,0,31.39434
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,4.63195,4.63195,0,0,0,4.63195,223.2204,0.6110815,0,0,10.33946,4.875737,4.63195,0,0,4.852638,25.2316,4.852638,0,4.852638,39.00008,100,0.1509455,5.095146,8.271565,0,35.57106
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,6.893376,6.893376,0,0,0,6.893376,171.7577,4.58372,0,0,11.8399,7.256185,6.893376,0,0,0,29.59898,0,0,0,39.00008,100,0.1509455,7.582714,9.471924,0,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.163187,1.163187,0,0,0,1.163187,1145.882,12.10434,0,0,13.32875,1.224407,1.163187,0,0,0,29.59898,0,0,0,39.00008,100,0.1509455,1.279506,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509455,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509455,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,0.9597903,0.9597903,0,0,0,0.9597903,900.1981,7.629708,0,0,8.640014,1.010306,0.9597903,0,0,0,29.59898,0,0,0,39.00008,100,0.1509455,1.055769,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,3.695568,3.695568,0,0,0,3.695568,194.8759,3.311699,0,0,7.20177,3.890071,3.695568,0,0,0,29.59898,0,0,0,39.00008,100,0.1509455,4.065125,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,6.470298,6.470298,0,0,0,6.470298,57.04675,0,8.881784E-16,0,3.691095,6.81084,6.470298,0,0,0,29.59898,0,3.119745,-3.119745,35.71158,91.56796,0.1509455,7.117328,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,5.841826,5.841826,0,0,0,5.841826,15.04179,0,8.881784E-16,0,0.8787153,6.149291,5.841826,0,0,3.466383,26.47923,0,5.270576,-5.270576,30.1559,77.32268,0.1509455,6.426009,0.7029722,0,27.35795
