Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,3.21521,3.21521,0,-1,0,3.21521,0,0,4.440892E-16,0,0,3.384432,3.21521,0,0,9.322578,21.20866,0,3.384432,-3.384432,26.5884,68.17525,0.1509455,3.536731,0,0,21.20866
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,11.82391,8.36,0,-1,0,8.36,0,0,3.463914,4.646305,0,8.8,8.36,0,0,13.08306,17.82423,0,8.8,-8.8,17.31239,44.39064,0.1509455,13.0063,0,0,17.82423
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,3.395645,3.395645,0,-1,0,3.395645,0,0,4.440892E-16,0,0,3.574363,3.395645,0,0,22.86084,9.024225,0,3.574363,-3.574363,13.54467,34.72987,0.1509455,3.735209,0,0,9.024225
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.3470934,0.3470934,0,-1,0,0.3470934,0,0,0,0,0,0.3653615,0.3470934,0,0,26.83235,5.449862,0,0.3653615,-0.3653615,13.15955,33.74237,0.1509455,0.3818028,0,0,5.449862
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.250742,1.250742,0,-1,0,1.250742,0,0,2.220446E-16,0,0,1.316571,1.250742,0,0,27.23831,5.084501,0,1.316571,-1.316571,11.77176,30.18395,0.1509455,1.375816,0,0,5.084501
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.853151,1.853151,0,-1,0,1.853151,0,0,2.220446E-16,0,0,1.950686,1.853151,0,0,28.70116,3.76793,0,1.950686,-1.950686,9.71556,24.91164,0.1509455,2.038466,0,0,3.76793
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,2.405803,1.726382,0,-1,0,1.726382,0,0,0.6794205,0.9200009,0,1.817245,1.726382,0,0,30.86859,1.817245,0,1.817245,-1.817245,7.800015,20,0.1509455,2.646383,0,0,1.817245
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.210926,0,0,-1,0,0,0,0,1.210926,1.332019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1509455,1.332019,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1509455,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.660042,0,0,-1,0,0,0,0,1.660042,1.826047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1509455,1.826047,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,2.222171,2.222171,11.02217,0,3.124609,2.222171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1515298,2.444389,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1517427,0,0,12,7.524
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,16.16775,15.048,10.1691,0,10.1691,33.30926,85.40818,0.1517936,0,1.447281,12,16.8571
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,5.998652,24.20019,2.652606,0,2.652606,35.82574,91.86069,0.1515596,0,2.122084,0,26.8528
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,8.926328,8.36,0,-1,0,8.36,82.99494,0,0.5663281,1.458961,6.938377,8.8,8.36,0,0,3.346046,26.58754,0,1.861623,-1.861623,33.86342,86.8291,0.1515596,9.818961,5.550702,0,33.52591
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,2.25729,0,0,7.671806,0,0,0,0,5.414516,24.72591,5.414516,0,5.414516,39.00008,100,0.1510842,0,6.137445,0,32.39772
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,2.597529,2.597529,0,0,0,2.597529,329.7882,5.832103,0,0,8.566344,2.734241,2.597529,0,0,0,29.59898,0,0,0,39.00008,100,0.1510842,2.857282,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,5.370514,5.370514,0,0,0,5.370514,139.8619,1.858131,0,0,7.511304,5.653173,5.370514,0,0,0,29.59898,0,0,0,39.00008,100,0.1510842,5.907566,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,2.849111,2.849111,0,0,0,2.849111,345.5542,6.846159,0,0,9.845222,2.999064,2.849111,0,0,0,29.59898,0,0,0,39.00008,100,0.1510842,3.134022,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,3.866944,3.866944,0,-1,0,3.866944,241.549,5.270096,0,0,9.340563,4.070467,3.866944,0,0,0,29.59898,0,0,0,39.00008,100,0.1510842,4.253638,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1510842,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,3.258757,3.258757,0,0,0,3.258757,170.417,2.123207,0,0,5.553478,3.430271,3.258757,0,0,0,29.59898,0,0,0,39.00008,100,0.1510842,3.584633,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,9.834175,9.834175,6.027317,0,1.860911,9.834175,40.7479,0,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.1510842,10.81759,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,1.451287,1.451287,0,0,0,1.451287,72.3054,0,0,0,1.049359,1.527671,1.451287,0,0,0,29.59898,0,0.4783117,-0.4783117,38.49589,98.70722,0.1510842,1.596416,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,9.181722,8.36,0,-1,0,8.36,0,0,0.8217221,1.739894,0,8.8,8.36,0,0,0.5314574,29.12067,0,8.8,-8.8,29.21988,74.92262,0.1510842,10.09989,0,0,29.12067
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.4381703,0.4381703,0,-1,0,0.4381703,0,0,0,0,0,0.4612319,0.4381703,0,0,10.30924,20.32067,0,0.4612319,-0.4612319,28.7337,73.676,0.1510842,0.4819873,0,0,20.32067
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,5.468281,5.468281,0,-1,0,5.468281,0,0,8.881784E-16,0,0,5.756085,5.468281,0,0,10.82172,19.85943,0,5.756085,-5.756085,22.66625,58.11848,0.1510842,6.015109,0,0,19.85943
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,2.064266,2.064266,0,-1,0,2.064266,0,0,0,0,0,2.172912,2.064266,0,0,17.21737,14.10335,0,2.172912,-2.172912,20.3758,52.24554,0.1510842,2.270693,0,0,14.10335
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63171,11.93044,0,0,0,20.3758,52.24554,0.1510842,0,0,0,11.93044
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.190436,1.190436,0,-1,0,1.190436,0,0,2.220446E-16,0,0,1.25309,1.190436,0,0,19.63171,11.93044,0,1.25309,-1.25309,19.05493,48.85869,0.1510842,1.309479,0,0,11.93044
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.5183775,0.5183775,0,-1,0,0.5183775,0,0,1.110223E-16,0,0,0.5456606,0.5183775,0,0,21.02403,10.67735,0,0.5456606,-0.5456606,18.47975,47.38388,0.1510842,0.5702153,0,0,10.67735
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.641707,1.641707,0,-1,0,1.641707,0,0,2.220446E-16,0,0,1.728112,1.641707,0,0,21.63032,10.13169,0,1.728112,-1.728112,16.65816,42.71315,0.1510842,1.805877,0,0,10.13169
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.2119657,0.2119657,0,-1,0,0.2119657,0,0,0,0,0,0.2231218,0.2119657,0,0,23.55045,8.403575,0,0.2231218,-0.2231218,16.42297,42.1101,0.1510842,0.2331623,0,0,8.403575
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.731851,1.731851,0,-1,0,1.731851,0,0,0,0,0,1.823001,1.731851,0,0,23.79836,8.180452,0,1.823001,-1.823001,14.50136,37.1829,0.1510842,1.905036,0,0,8.180452
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,2.411839,2.411839,0,0,0,2.411839,0,0,0,0,0,2.538778,2.411839,0,0,25.82392,6.357451,0,2.538778,-2.538778,11.82525,30.32109,0.1510842,2.653023,0,0,6.357451
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.491886,0.491886,0,0,0,0.491886,0,0,0,0,0,0.5177747,0.491886,0,0,28.64478,3.818673,0,0.5177747,-0.5177747,11.27947,28.92166,0.1510842,0.5410745,0,0,3.818673
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.3280891,0.3280891,0,0,0,0.3280891,346.3936,0,0,0,1.13648,0.345357,0.3280891,0,0,29.22009,3.300899,0.791123,0,0.791123,12.02999,30.84608,0.151015,0.3608981,0.909184,0,4.437378
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,6.586524,6.586524,12,0,3.372,6.586524,27.19893,0,0,0,1.791464,0,0,5.413476,5.142802,28.42896,4.012909,6.934266,0,6.934266,18.60842,47.71379,0.1515646,7.245177,1.433171,12,5.804373
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,21.4947,10.25375,3.361271,0,3.361271,21.7972,55.89014,0.1512714,0,2.689017,0,13.61502
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,0,0,0,6.343377,0,0,0,0,18.13343,13.27889,6.343377,0,6.343377,27.81505,71.3205,0.1507211,0,5.074702,0,19.62227
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,3.433498,3.433498,0,0,0,3.433498,140.5674,0,0,0,4.826381,3.614209,3.433498,0,0,11.79005,18.98793,1.212172,0,1.212172,28.96502,74.26913,0.1506164,3.776848,3.861104,0,23.81431
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,3.837058,3.837058,0,0,0,3.837058,137.0419,0,0,0,5.258379,4.039008,3.837058,0,0,10.57788,20.07889,1.21937,0,1.21937,30.12182,77.23528,0.1505112,4.220763,4.206703,0,25.33727
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,7.721155,7.721155,11.81215,0,3.324473,7.721155,65.43322,0,0,0,5.0522,0,0,4.090993,3.886444,9.358509,21.17632,8.938643,0,8.938643,38.60176,98.97867,0.1511561,8.49327,4.04176,12,26.22852
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,6.668295,0,0,7.088161,0,0,0,0,0.4198651,29.2211,0.4198651,0,0.4198651,39.00008,100,0.1511199,0,5.670528,0,36.30926
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,4.656955,4.656955,0,0,0,4.656955,113.9548,0.4047658,0,0,5.306824,4.902059,4.656955,0,0,0,29.59898,0,0,0,39.00008,100,0.1511199,5.122651,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,4.967325,4.967325,0,0,0,4.967325,51.18561,0,0,0,2.542555,5.228763,4.967325,0,0,0,29.59898,0,2.686208,-2.686208,36.16857,92.73973,0.1511199,5.464057,2.034044,0,32.14153
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,6.570894,6.570894,0,0,0,6.570894,23.17347,8.881784E-16,0,0,1.522704,6.91673,6.570894,0,0,2.984675,26.91277,0,5.394026,-5.394026,30.48276,78.16077,0.1511199,7.227983,1.218163,0,28.43547
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,8.533765,8.533765,12,0,3.372,8.533765,7.609921,0,0,0,0.6494127,0,0,3.466236,3.292924,8.978038,21.51874,3.942337,0,3.942337,34.22279,87.75057,0.1514337,9.387141,0.5195302,12,22.16816
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.035701,25.06685,0,0,0,34.22279,87.75057,0.1514337,0,0,0,25.06685
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,3.28179,3.28179,0,-1,0,3.28179,0,0,4.440892E-16,0,0,3.454516,3.28179,0,0,5.035701,25.06685,0,3.454516,-3.454516,30.58141,78.41372,0.1514337,3.609969,0,0,25.06685
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,4.591967,4.591967,0,-1,0,4.591967,0,0,8.881784E-16,0,0,4.83365,4.591967,0,0,8.874053,21.61233,0,4.83365,-4.83365,25.4863,65.34935,0.1514337,5.051164,0,0,21.61233
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.8258,1.8258,0,-1,0,1.8258,0,0,2.220446E-16,0,0,1.921895,1.8258,0,0,14.24477,16.77868,0,1.921895,-1.921895,23.46044,60.15486,0.1514337,2.00838,0,0,16.77868
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.147767,1.147767,0,-1,0,1.147767,0,0,0,0,0,1.208176,1.147767,0,0,16.38021,14.85679,0,1.208176,-1.208176,22.18691,56.88941,0.1514337,1.262544,0,0,14.85679
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1833023,0.1833023,0,-1,0,0.1833023,0,0,2.775558E-17,0,0,0.1929498,0.1833023,0,0,17.72263,13.64861,0,0.1929498,-0.1929498,21.98353,56.3679,0.1514337,0.2016325,0,0,13.64861
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.93702,13.45566,0,0,0,21.98353,56.3679,0.1514337,0,0,0,13.45566
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.93702,13.45566,0,0,0,21.98353,56.3679,0.1514337,0,0,0,13.45566
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,2.622322,2.622322,0,-1,0,2.622322,0,0,0,0,0,2.760339,2.622322,0,0,17.93702,13.45566,0,2.760339,-2.760339,19.07387,48.90727,0.1514337,2.884555,0,0,13.45566
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.8373853,0.8373853,0,-1,0,0.8373853,0,0,1.110223E-16,0,0,0.8814582,0.8373853,0,0,21.00406,10.69532,0,0.8814582,-0.8814582,18.14474,46.52487,0.1514337,0.9211238,0,0,10.69532
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.98346,9.813864,0,0,0,18.14474,46.52487,0.1514337,0,0,0,9.813864
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.98346,9.813864,0,0,0,18.14474,46.52487,0.1514337,0,0,0,9.813864
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,4.836881,4.836881,0,0,0,4.836881,16.08236,0,8.881784E-16,0,0.7778847,5.091454,4.836881,0,0,21.98346,9.813864,0,4.313569,-4.313569,13.59784,34.86617,0.1514337,5.320569,0.6223078,0,10.59175
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,1.437789,1.437789,0,0,0,1.437789,125.3919,0,0,0,1.802871,1.513462,1.437789,0,0,26.77632,5.500295,0.2894088,0,0.2894088,13.87239,35.57017,0.1514088,1.581568,1.442297,0,7.303165
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,1.589983,1.589983,0,-1,0,1.589983,361.3112,0,0,0,5.744787,1.673666,1.589983,0,0,26.48691,5.760763,4.071121,0,4.071121,17.7346,45.47323,0.1510593,1.748981,4.595829,0,11.50555
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,3.917121,3.917121,0,0,0,3.917121,177.7669,0,0,0,6.963346,4.123285,3.917121,0,0,22.41578,9.424771,2.840061,0,2.840061,20.42892,52.38173,0.1508165,4.308833,5.570677,0,16.38812
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,1.643709,1.643709,0,0,0,1.643709,575.0839,0,0,0,9.452706,1.73022,1.643709,0,0,19.57573,11.98083,7.722486,0,7.722486,27.75511,71.1668,0.1501601,1.80808,7.562165,0,21.43353
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,2.534974,2.534974,0,0,0,2.534974,393.1884,0,0,0,9.967224,2.668394,2.534974,0,0,11.85324,18.93106,7.298831,0,7.298831,34.67939,88.92133,0.1495449,2.788471,7.973779,0,28.89829
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,5.866645,0,0,10.42105,0,0,0,0,4.554408,25.50001,4.554408,0,4.554408,39.00008,100,0.1491636,0,8.336843,0,35.92106
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,4.048243,4.048243,0,-1,0,4.048243,248.1727,5.785327,0,0,10.04663,4.261308,4.048243,0,0,0,29.59898,0,0,0,39.00008,100,0.1491636,4.453067,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,0.7897022,0.7897022,0,0,0,0.7897022,986.7352,6.961005,0,0,7.79227,0.8312655,0.7897022,0,0,0,29.59898,0,0,0,39.00008,100,0.1491636,0.8686725,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,7.567929,7.567929,0,0,0,7.567929,71.22054,0,8.881784E-16,0,5.389919,7.966241,7.567929,0,0,0,29.59898,0,2.576321,-2.576321,36.2844,93.03673,0.1491636,8.324721,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,3.826588,3.826588,0,0,0,3.826588,83.69753,8.881784E-16,0,0,3.20276,4.027988,3.826588,0,0,2.862579,27.02266,0,0.8252277,-0.8252277,35.41453,90.8063,0.1491636,4.209247,2.562208,0,30.22542
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,5.168201,5.168201,0,0,0,5.168201,12.87208,0,0,0,0.665255,5.440211,5.168201,0,0,3.779499,26.19743,0,4.774956,-4.774956,30.38128,77.90057,0.1491636,5.685021,0.532204,0,26.86268
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,10.21555,8.36,0,-1,0,8.36,0,0,1.855549,2.877104,0,8.8,8.36,0,0,9.085006,21.42247,0,8.8,-8.8,21.10527,54.11597,0.1491636,11.2371,0,0,21.42247
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86278,12.62247,0,0,0,21.10527,54.11597,0.1491636,0,0,0,12.62247
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,8.641127,8.36,0,-1,0,8.36,0,0,0.2811271,1.14524,0,8.8,8.36,0,0,18.86278,12.62247,0,8.8,-8.8,11.82926,30.33136,0.1491636,9.505239,0,0,12.62247
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.6248475,0.6248475,0,-1,0,0.6248475,0,0,1.110223E-16,0,0,0.6577342,0.6248475,0,0,28.64056,3.822473,0,0.6577342,-0.6577342,11.13594,28.55364,0.1491636,0.6873323,0,0,3.822473
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,1.472287,1.472287,0,-1,0,1.472287,0,0,0,0,0,1.549776,1.472287,0,0,29.37138,3.164738,0,1.549776,-1.549776,9.502336,24.36491,0.1491636,1.619516,0,0,3.164738
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.8737207,0.8737207,0,-1,0,0.8737207,0,0,1.110223E-16,0,0,0.919706,0.8737207,0,0,31.09335,1.614962,0,0.919706,-0.919706,8.53288,21.87914,0.1491636,0.9610928,0,0,1.614962
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.195436,0.6604935,0,-1,0,0.6604935,0,0,0.5349425,0.6544861,0,0.6952564,0.6604935,0,0,32.11525,0.6952564,0,0.6952564,-0.6952564,7.800015,20,0.1491636,1.31498,0,0,0.6952564
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.8975224,0,0,-1,0,0,0,0,0.8975224,0.9872746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1491636,0.9872746,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,2.844913,0,0,-1,0,0,0,0,2.844913,3.129405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1491636,3.129405,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1491636,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.170992,1.170992,9.970992,0,2.858661,1.170992,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1495607,1.288091,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.7081462,0.7081462,9.508146,0,2.741561,0.7081462,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.149882,0.7789608,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.5348016,0.5348016,9.334802,0,2.697705,0.5348016,161.8291,1.776357E-15,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1501016,0.5882818,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,7.720022,7.720022,12,0,3.372,7.720022,25.5661,0,0,0,1.973709,0,0,4.279978,4.065979,6.942289,23.35092,6.039688,0,6.039688,38.1438,97.80441,0.1505547,8.492024,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,6.278246,6.278246,0,-1,0,6.278246,80.05731,0,0,0,5.026195,6.60868,6.278246,0,0,0.902601,28.78664,0,1.582485,-1.582485,36.47571,93.52728,0.1505547,6.90607,4.020956,0,33.81283
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,2.750687,2.750687,0,0,0,2.750687,233.1981,0.8581718,0,0,6.41455,2.89546,2.750687,0,0,2.660918,27.20415,2.660918,0,2.660918,39.00008,100,0.1503346,3.025756,5.13164,0,33.6187
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,3.570067,0,0,3.570067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1503346,0,2.856054,0,33.16904
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,1.506425,1.506425,0,0,0,1.506425,385.2654,4.218023,0,0,5.803733,1.58571,1.506425,0,0,0,29.59898,0,0,0,39.00008,100,0.1503346,1.657067,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,6.979167,6.979167,0,0,0,6.979167,62.83486,0,8.881784E-16,0,4.38535,7.346492,6.979167,0,0,0,29.59898,0,2.961142,-2.961142,35.87876,91.99664,0.1503346,7.677084,3.50828,0,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,0,0,0,2.342785,0,0,0,0,3.290158,26.63784,2.342785,0,2.342785,38.10132,97.6955,0.1501415,0,1.874228,0,28.98062
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,4.140501,4.140501,0,0,0,4.140501,43.82967,0,0,0,1.814768,4.358423,4.140501,0,0,0.9473726,28.74634,0,2.543655,-2.543655,35.42007,90.82052,0.1501415,4.554552,1.451814,0,30.56111
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,3.773655,26.20269,1.391462,0,1.391462,36.74013,94.20528,0.150027,0,1.11317,0,27.59415
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,4.403806,4.403806,0,0,0,4.403806,9.782588,0,0,0,0.4308062,4.635586,4.403806,0,0,2.382193,27.455,0,4.20478,-4.20478,32.3079,82.84061,0.150027,4.844187,0.344645,0,27.88581
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,7.054171,23.25023,0.3469201,0,0.3469201,32.63702,83.6845,0.1499984,0,0.2775361,0,23.59715
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,7.034802,7.034802,0,-1,0,7.034802,0,0,8.881784E-16,0,0,7.405055,7.034802,0,0,6.707251,23.56245,0,7.405055,-7.405055,24.83141,63.67015,0.1499984,7.738283,0,0,23.56245
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.916874,1.916874,0,-1,0,1.916874,0,0,0,0,0,2.017763,1.916874,0,0,14.93509,16.1574,0,2.017763,-2.017763,22.7045,58.21655,0.1499984,2.108562,0,0,16.1574
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.909946,1.909946,0,-1,0,1.909946,0,0,2.220446E-16,0,0,2.01047,1.909946,0,0,17.17705,14.13964,0,2.01047,-2.01047,20.58528,52.78266,0.1499984,2.100941,0,0,14.13964
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.4109,12.12917,0,0,0,20.58528,52.78266,0.1499984,0,0,0,12.12917
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,2.203709,2.203709,0,-1,0,2.203709,0,0,0,0,0,2.319694,2.203709,0,0,19.4109,12.12917,0,2.319694,-2.319694,18.14011,46.513,0.1499984,2.42408,0,0,12.12917
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.7761989,0.7761989,0,-1,0,0.7761989,0,0,1.110223E-16,0,0,0.8170514,0.7761989,0,0,21.98834,9.809471,0,0.8170514,-0.8170514,17.27886,44.30468,0.1499984,0.8538188,0,0,9.809471
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,3.564335,3.564335,0,-1,0,3.564335,0,0,4.440892E-16,0,0,3.751932,3.564335,0,0,22.89618,8.99242,0,3.751932,-3.751932,13.32398,34.16397,0.1499984,3.920769,0,0,8.99242
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.9148518,0.9148518,0,-1,0,0.9148518,0,0,1.110223E-16,0,0,0.9630019,0.9148518,0,0,27.06499,5.240488,0,0.9630019,-0.9630019,12.30888,31.56117,0.1499984,1.006337,0,0,5.240488
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.851044,1.851044,0,-1,0,1.851044,0,0,0,0,0,1.948467,1.851044,0,0,28.13499,4.277486,0,1.948467,-1.948467,10.25502,26.29486,0.1499984,2.036148,0,0,4.277486
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.626182,1.626182,0,-1,0,1.626182,0,0,2.220446E-16,0,0,1.711771,1.626182,0,0,30.29996,2.329019,0,1.711771,-1.711771,8.450652,21.66829,0.1499984,1.788801,0,0,2.329019
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.08455,1.08455,9.88455,0,2.836791,1.08455,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.20192,0.6172481,8.36,0,8.36,16.38165,42.00413,0.1503701,1.193005,0,12,0.6172481
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,3.462521,3.462521,12,0,3.372,3.462521,0,0,0,0,0,0,0,8.537479,8.110605,23.84192,8.141248,8.110605,0,8.110605,24.07604,61.73331,0.1510111,3.808773,0,12,8.141248
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,3.567409,3.567409,11.51114,0,3.248318,3.567409,56.54336,0,0,0,2.017133,0,0,7.943731,7.546544,15.73132,15.44079,9.563677,0,9.563677,33.14894,84.99712,0.1515235,3.92415,1.613706,12,17.45793
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,2.082014,2.082014,0,0,0,2.082014,243.5748,0,0,0,5.071261,2.191593,2.082014,0,0,6.16764,24.0481,2.879668,0,2.879668,35.88083,92.00195,0.1512881,2.290215,4.057009,0,29.11936
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,4.711832,4.711832,0,-1,0,4.711832,158.5313,0,0,0,7.469728,4.959823,4.711832,0,0,3.287972,26.6398,2.509905,0,2.509905,38.26194,98.10734,0.1510835,5.183015,5.975782,0,34.10953
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,5.070766,5.070766,0,0,0,5.070766,169.2931,2.46874,0,0,8.584455,5.337649,5.070766,0,0,0.7780669,28.89872,0.7780669,0,0.7780669,39.00008,100,0.1510203,5.577843,6.867565,0,37.48317
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,2.228799,2.228799,0,0,0,2.228799,469.1447,8.110188,0,0,10.45629,2.346105,2.228799,0,0,0,29.59898,0,0,0,39.00008,100,0.1510203,2.451679,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,5.021601,5.021601,0,0,0,5.021601,212.3106,5.375496,0,0,10.66139,5.285895,5.021601,0,0,0,29.59898,0,0,0,39.00008,100,0.1510203,5.523761,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,8.127467,8.127467,3,0,1.095,8.127467,134.5339,5.536861,0,0,10.93419,5.397334,5.127467,0,0,0,29.59898,0,0,0,39.00008,100,0.1510203,8.940213,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,9.479486,8.36,0,-1,0,8.36,128.9961,1.984077,1.119486,2.067435,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1510203,10.42743,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.276282,1.276282,0,0,0,1.276282,757.2076,8.320647,0,0,9.664102,1.343454,1.276282,0,0,0,29.59898,0,0,0,39.00008,100,0.1510203,1.40391,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,7.239076,7.239076,0,0,0,7.239076,91.46073,0,0,0,6.620912,7.62008,7.239076,0,0,0,29.59898,0,0.999168,-0.999168,37.94686,97.29945,0.1510203,7.962983,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,2.980364,2.980364,0,0,0,2.980364,108.864,0,0,0,3.244542,3.137225,2.980364,0,0,1.110187,28.59981,0.1073167,0,0.1073167,38.04867,97.5605,0.1510115,3.2784,2.595633,0,31.84435
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,3.459291,3.459291,0,0,0,3.459291,24.29512,0,0,0,0.8404387,3.641359,3.459291,0,0,1.00287,28.6964,0,2.80092,-2.80092,35.09624,89.99019,0.1510115,3.80522,0.672351,0,29.53683
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,7.378011,7.378011,0,-1,0,7.378011,0,0,8.881784E-16,0,0,7.766328,7.378011,0,0,4.115003,25.89548,0,7.766328,-7.766328,26.90981,68.99939,0.1510115,8.115812,0,0,25.89548
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,4.512973,4.512973,0,-1,0,4.512973,0,0,8.881784E-16,0,0,4.750498,4.512973,0,0,12.74426,18.12915,0,4.750498,-4.750498,21.90235,56.15976,0.1510115,4.96427,0,0,18.12915
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,9.090621,8.36,0,-1,0,8.36,0,0,0.7306212,1.639683,0,8.8,8.36,0,0,18.02259,13.37865,0,8.8,-8.8,12.62634,32.37516,0.1510115,9.999683,0,0,13.37865
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.548646,1.548646,0,-1,0,1.548646,0,0,2.220446E-16,0,0,1.630154,1.548646,0,0,27.80037,4.57865,0,1.630154,-1.630154,10.908,27.96918,0.1510115,1.703511,0,0,4.57865
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.61165,2.948496,0,0,0,10.908,27.96918,0.1510115,0,0,0,2.948496
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.6913071,0.6913071,0,-1,0,0.6913071,0,0,0,0,0,0.7276917,0.6913071,0,0,29.61165,2.948496,0,0.7276917,-0.7276917,10.14095,26.00238,0.1510115,0.7604378,0,0,2.948496
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,3.028256,2.109764,0,-1,0,2.109764,0,0,0.9184923,1.221318,0,2.220804,2.109764,0,0,30.42019,2.220804,0,2.220804,-2.220804,7.800015,20,0.1510115,3.331082,0,0,2.220804
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,2.147316,0,0,-1,0,0,0,0,2.147316,2.362047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510115,2.362047,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.591226,0,0,-1,0,0,0,0,1.591226,1.750349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510115,1.750349,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.096856,0,0,-1,0,0,0,0,1.096856,1.206542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510115,1.206542,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.226964,1.226964,10.02696,0,2.872822,1.226964,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1513937,1.34966,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.2831175,0.2831175,9.083117,0,2.634029,0.2831175,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1516308,0.3114292,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.5457481,0.5457481,9.345748,0,2.700474,0.5457481,312.8141,0,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1517674,0.6003229,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,2.866143,2.866143,0,0,0,2.866143,142.3311,0,0,0,4.079411,3.016992,2.866143,0,0,6.100576,24.10846,1.062419,0,1.062419,34.22046,87.7446,0.1516819,3.152757,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,1.883865,0,0,6.922023,0,0,0,0,5.038157,25.06464,5.038157,0,5.038157,39.00008,100,0.1512775,0,5.537618,0,31.98666
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,6.28686,6.28686,0,0,0,6.28686,165.9755,3.816898,0,0,10.43464,6.617747,6.28686,0,0,0,29.59898,0,0,0,39.00008,100,0.1512775,6.915546,8.347716,0,40.03362
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1512775,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,4.369051,4.369051,0,0,0,4.369051,221.8606,5.094203,0,0,9.693204,4.599002,4.369051,0,0,0,29.59898,0,0,0,39.00008,100,0.1512775,4.805957,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,8.658112,8.658112,3,0,1.095,8.658112,137.0212,5.907546,0,0,11.86345,5.955907,5.658112,0,0,0,29.59898,0,0,0,39.00008,100,0.1512775,9.523923,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,6.019862,6.019862,0,-1,0,6.019862,160.8751,3.347762,0,0,9.684459,6.336696,6.019862,0,0,0,29.59898,0,0,0,39.00008,100,0.1512775,6.621848,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,4.89435,4.89435,0,0,0,4.89435,142.9738,1.845688,0,0,6.997636,5.151947,4.89435,0,0,0,29.59898,0,0,0,39.00008,100,0.1512775,5.383785,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,3.358921,3.358921,0,0,0,3.358921,145.6565,1.35678,0,0,4.892487,3.535707,3.358921,0,0,0,29.59898,0,0,0,39.00008,100,0.1512775,3.694813,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,7.240488,7.240488,0,0,0,7.240488,43.73467,0,8.881784E-16,0,3.166603,7.621566,7.240488,0,0,0,29.59898,0,4.454963,-4.454963,34.30413,87.95914,0.1512775,7.964536,2.533283,0,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,10.81684,10.81684,12,0,3.372,10.81684,4.361383,0,0,0,0.4717636,0,0,1.183164,1.124006,4.949959,25.14402,1.59577,0,1.59577,35.81802,91.84088,0.1513924,11.89852,0.3774109,12,25.61578
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,4.863245,4.863245,0,-1,0,4.863245,0,0,8.881784E-16,0,0,5.119205,4.863245,0,0,3.354189,26.58021,0,5.119205,-5.119205,30.4219,78.00471,0.1513924,5.349569,0,0,26.58021
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.8785541,0.8785541,0,-1,0,0.8785541,0,0,0,0,0,0.9247938,0.8785541,0,0,9.042194,21.461,0,0.9247938,-0.9247938,29.44708,75.50518,0.1513924,0.9664095,0,0,21.461
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.02882661,0.02882661,0,-1,0,0.02882661,0,0,0,0,0,0.0303438,0.02882661,0,0,10.06974,20.53621,0,0.0303438,-0.0303438,29.4151,75.42317,0.1513924,0.03170927,0,0,20.53621
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.6568027,0.6568027,0,-1,0,0.6568027,0,0,1.110223E-16,0,0,0.6913712,0.6568027,0,0,10.10346,20.50587,0,0.6913712,-0.6913712,28.68633,73.55453,0.1513924,0.7224829,0,0,20.50587
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.36272,1.36272,0,-1,0,1.36272,0,0,0,0,0,1.434442,1.36272,0,0,10.87165,19.81449,0,1.434442,-1.434442,27.17429,69.67753,0.1513924,1.498992,0,0,19.81449
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.235631,1.235631,0,-1,0,1.235631,0,0,0,0,0,1.300664,1.235631,0,0,12.46547,18.38005,0,1.300664,-1.300664,25.80327,66.1621,0.1513924,1.359194,0,0,18.38005
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1063552,0.1063552,0,-1,0,0.1063552,0,0,1.387779E-17,0,0,0.1119528,0.1063552,0,0,13.91066,17.07939,0,0.1119528,-0.1119528,25.68526,65.85952,0.1513924,0.1169907,0,0,17.07939
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.03505,16.96744,0,0,0,25.68526,65.85952,0.1513924,0,0,0,16.96744
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,2.304889,2.304889,0,-1,0,2.304889,0,0,0,0,0,2.426199,2.304889,0,0,14.03505,16.96744,0,2.426199,-2.426199,23.12782,59.30199,0.1513924,2.535378,0,0,16.96744
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.73082,14.54124,0,0,0,23.12782,59.30199,0.1513924,0,0,0,14.54124
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,2.768545,2.768545,0,0,0,2.768545,0,0,4.440892E-16,0,0,2.914258,2.768545,0,0,16.73082,14.54124,0,2.914258,-2.914258,20.05593,51.42535,0.1513924,3.0454,0,0,14.54124
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.96889,11.62698,0,0,0,20.05593,51.42535,0.1513924,0,0,0,11.62698
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,2.498471,2.498471,0,0,0,2.498471,67.203,0,4.440892E-16,0,1.679048,2.62997,2.498471,0,0,19.96889,11.62698,0,0.9509221,-0.9509221,19.05357,48.8552,0.1513924,2.748318,1.343238,0,13.30603
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,3.368377,3.368377,0,0,0,3.368377,118.8675,0,0,0,4.003906,3.54566,3.368377,0,0,21.02547,10.67606,0.458246,0,0.458246,19.4883,49.96989,0.1513557,3.705215,3.203125,0,14.67996
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,7.508913,7.508913,0,-1,0,7.508913,104.0943,8.881784E-16,0,0,7.816351,7.904119,7.508913,0,0,20.56722,11.08848,0,0.08776745,-0.08776745,19.39578,49.73267,0.1513557,8.259804,6.253081,0,18.90483
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,9.433325,9.433325,12,0,3.372,9.433325,93.8436,0,0,0,8.852571,0,0,2.566675,2.438341,20.66474,11.00071,11.29091,0,11.29091,30.10728,77.19801,0.151787,10.37666,7.082057,12,19.85328
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,9.748823,9.748823,9.872658,0,2.833782,9.748823,94.81634,0,0,0,9.243477,0,0,0.1238348,0.1176431,9.37383,21.16253,9.36112,0,9.36112,38.98802,99.96909,0.1520542,10.72371,7.394782,12,30.40601
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,8.449555,8.449555,3,0,1.095,8.449555,130.369,5.266519,0,0,11.0156,5.736374,5.449555,0,0,0.01270936,29.58754,0.01270936,0,0.01270936,39.00008,100,0.1520532,9.294511,8.812483,12,40.60314
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1520532,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,1.961247,1.961247,0,-1,0,1.961247,491.362,7.57235,0,0,9.63682,2.06447,1.961247,0,0,0,29.59898,0,0,0,39.00008,100,0.1520532,2.157371,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1520532,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,1.769617,1.769617,0,0,0,1.769617,358.6192,4.483432,0,0,6.346187,1.862755,1.769617,0,0,0,29.59898,0,0,0,39.00008,100,0.1520532,1.946579,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,1.939396,1.939396,0,0,0,1.939396,149.208,0.852264,0,0,2.893734,2.04147,1.939396,0,0,0,29.59898,0,0,0,39.00008,100,0.1520532,2.133336,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,5.339369,5.339369,0,0,0,5.339369,9.070743,0,0,0,0.4843204,5.620389,5.339369,0,0,0,29.59898,0,5.136068,-5.136068,33.58619,86.11826,0.1520532,5.873306,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.7787889,0.7787889,0,-1,0,0.7787889,0,0,1.110223E-16,0,0,0.8197778,0.7787889,0,0,5.706742,24.46291,0,0.8197778,-0.8197778,32.72206,83.90257,0.1520532,0.8566678,0,0,24.46291
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,11.63455,8.36,0,-1,0,8.36,0,0,3.274545,4.438,0,8.8,8.36,0,0,6.617607,23.64313,0,8.8,-8.8,23.44605,60.11796,0.1520532,12.798,0,0,23.64313
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.437646,0.437646,0,-1,0,0.437646,0,0,5.551115E-17,0,0,0.46068,0.437646,0,0,16.39538,14.84313,0,0.46068,-0.46068,22.96045,58.87283,0.1520532,0.4814106,0,0,14.84313
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.636144,1.636144,0,-1,0,1.636144,0,0,2.220446E-16,0,0,1.722256,1.636144,0,0,16.90725,14.38245,0,1.722256,-1.722256,21.14503,54.21793,0.1520532,1.799758,0,0,14.38245
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.173794,1.173794,0,-1,0,1.173794,0,0,2.220446E-16,0,0,1.235573,1.173794,0,0,18.82087,12.6602,0,1.235573,-1.235573,19.84262,50.87843,0.1520532,1.291174,0,0,12.6602
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.574112,1.574112,0,-1,0,1.574112,0,0,0,0,0,1.65696,1.574112,0,0,20.19373,11.42462,0,1.65696,-1.65696,18.09604,46.4,0.1520532,1.731524,0,0,11.42462
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.0348,9.767662,0,0,0,18.09604,46.4,0.1520532,0,0,0,9.767662
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1265693,0.1265693,0,-1,0,0.1265693,0,0,2.775558E-17,0,0,0.1332309,0.1265693,0,0,22.0348,9.767662,0,0.1332309,-0.1332309,17.9556,46.0399,0.1520532,0.1392263,0,0,9.767662
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.18283,9.634432,0,0,0,17.9556,46.0399,0.1520532,0,0,0,9.634432
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.604269,1.604269,0,-1,0,1.604269,0,0,2.220446E-16,0,0,1.688704,1.604269,0,0,22.18283,9.634432,0,1.688704,-1.688704,16.17555,41.47568,0.1520532,1.764696,0,0,9.634432
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,1.479615,1.479615,0,0,0,1.479615,0,0,0,0,0,1.557489,1.479615,0,0,24.05917,7.945727,0,1.557489,-1.557489,14.53381,37.26611,0.1520532,1.627576,0,0,7.945727
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.9881306,0.9881306,0,0,0,0.9881306,0,0,2.220446E-16,0,0,1.040138,0.9881306,0,0,25.78971,6.388238,0,1.040138,-1.040138,13.43741,34.45483,0.1520532,1.086944,0,0,6.388238
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.4848803,0.4848803,0,0,0,0.4848803,396.6616,0,0,0,1.923334,0.5104003,0.4848803,0,0,26.94542,5.348101,1.412934,0,1.412934,14.77783,37.89181,0.151941,0.5333683,1.538667,0,7.271435
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,7.164044,7.164044,12,0,3.372,7.164044,72.42223,0,0,0,5.188361,0,0,4.835956,4.594158,25.53249,6.619741,9.782519,0,9.782519,24.05835,61.68795,0.1524834,7.880449,4.150689,12,11.8081
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,0.9342372,0.9342372,0,-1,0,0.9342372,869.2245,0,0,0,8.120619,0.9834076,0.9342372,0,0,15.74997,15.42401,7.137212,0,7.137212,30.8293,79.04933,0.1519199,1.027661,6.496495,0,23.54463
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,6.98244,6.98244,0,0,0,6.98244,143.35,0,0,0,10.00933,7.349937,6.98244,0,0,8.612755,21.8475,2.659389,0,2.659389,33.35222,85.51834,0.1517109,7.680685,8.007461,0,31.85682
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,3.448257,3.448257,0,0,0,3.448257,322.6191,1.541626,0,0,11.12474,3.629745,3.448257,0,0,5.953366,24.24095,5.953366,0,5.953366,39.00008,100,0.1512453,3.793083,8.89979,0,35.36568
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,8.352674,8.352674,3,0,1.095,8.352674,131.6796,5.364376,0,0,10.99877,5.634394,5.352674,0,0,0,29.59898,0,0,0,39.00008,100,0.1512453,9.187942,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,5.40481,5.40481,0,0,0,5.40481,234.3298,6.975805,0,0,12.66508,5.689274,5.40481,0,0,0,29.59898,0,0,0,39.00008,100,0.1512453,5.945291,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,6.438922,6.438922,0,-1,0,6.438922,146.1245,2.631032,0,0,9.408845,6.777813,6.438922,0,0,0,29.59898,0,0,0,39.00008,100,0.1512453,7.082815,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,12.7156,12.7156,4.91711,0,1.580029,12.7156,64.55798,0,0,0,8.208933,8.208933,7.798486,0,0,0,29.59898,0,0,0,39.00008,100,0.1512453,13.98716,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,2.971721,2.971721,0,0,0,2.971721,160.1707,1.631698,0,0,4.759825,3.128128,2.971721,0,0,0,29.59898,0,0,0,39.00008,100,0.1512453,3.268893,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,5.631622,5.631622,0,0,0,5.631622,46.39021,0,8.881784E-16,0,2.612521,5.928023,5.631622,0,0,0,29.59898,0,3.315502,-3.315502,35.50523,91.03887,0.1512453,6.194784,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0,0,0,0.4131471,0,0,0,0,3.683891,26.28348,0.4131471,0,0.4131471,35.89718,92.04386,0.1512131,0,0.3305176,0,26.69662
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,5.856472,5.856472,0,-1,0,5.856472,0,0,8.881784E-16,0,0,6.164707,5.856472,0,0,3.270744,26.65531,0,6.164707,-6.164707,29.39901,75.38191,0.1512131,6.442119,0,0,26.65531
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12042,20.4906,0,0,0,29.39901,75.38191,0.1512131,0,0,0,20.4906
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,3.798989,3.798989,0,-1,0,3.798989,0,0,4.440892E-16,0,0,3.998936,3.798989,0,0,10.12042,20.4906,0,3.998936,-3.998936,25.18376,64.57361,0.1512131,4.178888,0,0,20.4906
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,2.591079,2.591079,0,-1,0,2.591079,0,0,4.440892E-16,0,0,2.727452,2.591079,0,0,14.56368,16.49166,0,2.727452,-2.727452,22.30877,57.20186,0.1512131,2.850187,0,0,16.49166
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.3195687,0.3195687,0,-1,0,0.3195687,0,0,5.551115E-17,0,0,0.3363881,0.3195687,0,0,17.59418,13.76421,0,0.3363881,-0.3363881,21.95419,56.29267,0.1512131,0.3515256,0,0,13.76421
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,2.569895,2.569895,0,-1,0,2.569895,0,0,4.440892E-16,0,0,2.705153,2.569895,0,0,17.96795,13.42782,0,2.705153,-2.705153,19.10271,48.9812,0.1512131,2.826885,0,0,13.42782
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.9665858,0.9665858,0,-1,0,0.9665858,0,0,2.220446E-16,0,0,1.017459,0.9665858,0,0,20.97367,10.72267,0,1.017459,-1.017459,18.03021,46.23121,0.1512131,1.063244,0,0,10.72267
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,2.003771,2.003771,0,-1,0,2.003771,0,0,0,0,0,2.109233,2.003771,0,0,22.10418,9.705214,0,2.109233,-2.109233,15.80688,40.53038,0.1512131,2.204149,0,0,9.705214
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.9297717,0.9297717,0,-1,0,0.9297717,0,0,1.110223E-16,0,0,0.978707,0.9297717,0,0,24.44777,7.595981,0,0.978707,-0.978707,14.77523,37.88514,0.1512131,1.022749,0,0,7.595981
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,2.545473,2.545473,0,-1,0,2.545473,0,0,4.440892E-16,0,0,2.679446,2.545473,0,0,25.53523,6.617273,0,2.679446,-2.679446,11.95085,30.64315,0.1512131,2.80002,0,0,6.617273
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.146072,1.146072,0,0,0,1.146072,0,0,0,0,0,1.206392,1.146072,0,0,28.51239,3.937828,0,1.206392,-1.206392,10.6792,27.38251,0.1512131,1.260679,0,0,3.937828
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.399385,1.399385,0,0,0,1.399385,0,0,2.220446E-16,0,0,1.473037,1.399385,0,0,29.85283,2.731436,0,1.473037,-1.473037,9.126485,23.4012,0.1512131,1.539324,0,0,2.731436
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,5.67892,5.67892,12,0,3.372,5.67892,40.68608,0,0,0,2.31053,0,0,6.32108,6.005026,31.48953,1.258399,8.315557,0,8.315557,17.01531,43.62892,0.1517964,6.246811,1.848424,12,3.568929
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.971495,0,0,8.8,8.36,23.17398,8.7424,14.33149,0,14.33149,30.61136,78.49052,0.1515187,0,4.777196,12,14.71389
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,6.139291,6.139291,0,-1,0,6.139291,145.7549,0,0,0,8.948315,6.462411,6.139291,0,0,8.842482,21.64075,2.485903,0,2.485903,32.9697,84.53752,0.1513271,6.75322,7.158652,0,30.58906
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,2.62546,2.62546,0,0,0,2.62546,394.1487,1.227997,0,0,10.34822,2.763642,2.62546,0,0,6.356578,23.87806,6.356578,0,6.356578,39.00008,100,0.1508392,2.888006,8.278574,0,34.22628
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,8.029999,8.029999,3,0,1.095,8.029999,147.2162,6.526727,0,0,11.82146,5.294735,5.029999,0,0,0,29.59898,0,0,0,39.00008,100,0.1508392,8.832998,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,7.356483,7.356483,0,0,0,7.356483,168.3558,4.641397,0,0,12.38506,7.743666,7.356483,0,0,0,29.59898,0,0,0,39.00008,100,0.1508392,8.092131,9.908051,0,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,5.212881,5.212881,0,0,0,5.212881,213.3687,5.635411,0,0,11.12265,5.487243,5.212881,0,0,0,29.59898,0,0,0,39.00008,100,0.1508392,5.734169,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,0.9984921,0.9984921,0,-1,0,0.9984921,1110.129,10.0335,0,0,11.08455,1.051044,0.9984921,0,0,0,29.59898,0,0,0,39.00008,100,0.1508392,1.098341,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,3.948468,3.948468,0,0,0,3.948468,256.1674,5.958405,0,0,10.11469,4.156282,3.948468,0,0,0,29.59898,0,0,0,39.00008,100,0.1508392,4.343315,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,7.813491,7.813491,3,0,1.095,7.813491,82.75867,1.399508,0,0,6.466341,5.066833,4.813491,0,0,0,29.59898,0,0,0,39.00008,100,0.1508392,8.59484,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,5.838171,5.838171,0,0,0,5.838171,64.28033,0,8.881784E-16,0,3.752795,6.145443,5.838171,0,0,0,29.59898,0,2.392648,-2.392648,36.478,93.53316,0.1508392,6.421988,3.002236,0,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,7.669046,7.669046,9.500129,0,2.739533,7.669046,9.532365,0,0,0,0.7310414,0,0,1.831083,1.739529,2.658498,27.20633,2.470571,0,2.470571,38.8218,99.54286,0.1510101,8.43595,0.5848331,12,27.93737
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.187927,29.42984,0,0,0,38.8218,99.54286,0.1510101,0,0,0,29.42984
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,2.200844,2.200844,0,-1,0,2.200844,0,0,0,0,0,2.316678,2.200844,0,0,0.187927,29.42984,0,2.316678,-2.316678,36.3798,93.28136,0.1510101,2.420928,0,0,29.42984
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.762013,27.11317,0,0,0,36.3798,93.28136,0.1510101,0,0,0,27.11317
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.762013,27.11317,0,0,0,36.3798,93.28136,0.1510101,0,0,0,27.11317
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.078758,1.078758,0,-1,0,1.078758,0,0,2.220446E-16,0,0,1.135535,1.078758,0,0,2.762013,27.11317,0,1.135535,-1.135535,35.18284,90.21223,0.1510101,1.186634,0,0,27.11317
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.188658,1.188658,0,-1,0,1.188658,0,0,2.220446E-16,0,0,1.251219,1.188658,0,0,4.023719,25.97763,0,1.251219,-1.251219,33.86394,86.83044,0.1510101,1.307524,0,0,25.97763
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.6447344,0.6447344,0,-1,0,0.6447344,0,0,1.110223E-16,0,0,0.6786678,0.6447344,0,0,5.413962,24.72641,0,0.6786678,-0.6786678,33.14856,84.99615,0.1510101,0.7092078,0,0,24.72641
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,1.482088,1.482088,0,-1,0,1.482088,0,0,2.220446E-16,0,0,1.560092,1.482088,0,0,6.168038,24.04774,0,1.560092,-1.560092,31.50408,80.77953,0.1510101,1.630297,0,0,24.04774
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.901474,22.48765,0,0,0,31.50408,80.77953,0.1510101,0,0,0,22.48765
