Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.643038,1.643038,0,-1,0,1.643038,0,0,2.220446E-16,0,0,1.729514,1.643038,0,0,7.901474,22.48765,0,1.729514,-1.729514,29.68102,76.10501,0.1510101,1.807342,0,0,22.48765
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.7168041,0.7168041,0,0,0,0.7168041,0,0,1.110223E-16,0,0,0.7545307,0.7168041,0,0,9.823155,20.75814,0,0.7545307,-0.7545307,28.88567,74.06567,0.1510101,0.7884846,0,0,20.75814
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.4023214,0.4023214,0,0,0,0.4023214,0,0,5.551115E-17,0,0,0.4234962,0.4023214,0,0,10.66152,20.00361,0,0.4234962,-0.4234962,28.43926,72.92104,0.1510101,0.4425535,0,0,20.00361
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,4.370484,4.370484,0,0,0,4.370484,38.07582,0,8.881784E-16,0,1.664097,4.600509,4.370484,0,0,11.13207,19.58011,0,2.936412,-2.936412,25.34402,64.98453,0.1510101,4.807532,1.331278,0,21.24421
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,2.268278,2.268278,0,0,0,2.268278,231.2983,0,0,0,5.246488,2.387661,2.268278,0,0,14.39475,16.6437,2.858827,0,2.858827,28.05614,71.93867,0.1507917,2.495106,4.19719,0,21.89019
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,5.583243,5.583243,0,-1,0,5.583243,127.1235,0,0,0,7.097614,5.877098,5.583243,0,0,11.53593,19.21664,1.220516,0,1.220516,29.21402,74.90759,0.1506987,6.141567,5.678092,0,26.31426
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,2.083764,2.083764,0,0,0,2.083764,423.493,0,0,0,8.824592,2.193435,2.083764,0,0,10.31541,20.31511,6.631156,0,6.631156,35.50489,91.03799,0.1501952,2.29214,7.059673,0,29.1397
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,7.131974,0,0,10.81623,0,0,0,0,3.684255,26.28315,3.684255,0,3.684255,39.00008,100,0.149917,0,8.652984,0,37.09938
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,6.397609,6.397609,0,0,0,6.397609,198.3989,5.958463,0,0,12.69279,6.734325,6.397609,0,0,0,29.59898,0,0,0,39.00008,100,0.149917,7.03737,10.15423,0,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,6.229881,6.229881,0,0,0,6.229881,191.3313,5.361942,0,0,11.91971,6.55777,6.229881,0,0,0,29.59898,0,0,0,39.00008,100,0.149917,6.85287,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.291119,1.291119,0,-1,0,1.291119,543.5474,5.658768,0,0,7.01784,1.359072,1.291119,0,0,0,29.59898,0,0,0,39.00008,100,0.149917,1.42023,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.066532,1.066532,0,0,0,1.066532,265.1685,1.705441,0,0,2.828107,1.122665,1.066532,0,0,0,29.59898,0,0,0,39.00008,100,0.149917,1.173185,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,4.860157,4.860157,0,0,0,4.860157,56.62469,0,0,0,2.752049,5.115954,4.860157,0,0,0,29.59898,0,2.363906,-2.363906,36.5083,93.61085,0.149917,5.346172,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,8.560886,8.560886,9.516349,0,2.743636,8.560886,18.93275,0,0,0,1.620811,0,0,0.9554631,0.9076899,2.626562,27.23507,2.528501,0,2.528501,38.90705,99.76147,0.1500789,9.416975,1.296649,12,28.85588
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.193863,0.193863,0,0,0,0.193863,155.3333,0,0,0,0.3011338,0.2040663,0.193863,0,0,0.09806068,29.51072,0.09706746,0,0.09706746,38.99913,99.99758,0.1500715,0.2132493,0.240907,0,29.81186
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0009932207,29.59808,0,0,0,38.99913,99.99758,0.1500715,0,0,0,29.59808
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.2103204,0.2103204,0,-1,0,0.2103204,0,0,0,0,0,0.2213898,0.2103204,0,0,0.0009932207,29.59808,0,0.2213898,-0.2213898,38.76577,99.39922,0.1500715,0.2313524,0,0,29.59808
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,8.052517,8.052517,0,-1,0,8.052517,0,0,0,0.4977682,0,8.476334,8.052517,0,0,0.2469819,29.37669,0,8.476334,-8.476334,29.83093,76.48941,0.1500715,8.857768,0,0,29.37669
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.66513,20.90036,0,0,0,29.83093,76.48941,0.1500715,0,0,0,20.90036
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.4414664,0.4414664,0,-1,0,0.4414664,0,0,5.551115E-17,0,0,0.4647015,0.4414664,0,0,9.66513,20.90036,0,0.4647015,-0.4647015,29.34109,75.23342,0.1500715,0.485613,0,0,20.90036
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.5049228,0.5049228,0,-1,0,0.5049228,0,0,1.110223E-16,0,0,0.5314977,0.5049228,0,0,10.18147,20.43566,0,0.5314977,-0.5314977,28.78084,73.79689,0.1500715,0.5554151,0,0,20.43566
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.7845871,0.7845871,0,-1,0,0.7845871,0,0,1.110223E-16,0,0,0.8258811,0.7845871,0,0,10.77202,19.90416,0,0.8258811,-0.8258811,27.91029,71.5647,0.1500715,0.8630458,0,0,19.90416
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.116984,1.116984,0,-1,0,1.116984,0,0,0,0,0,1.175773,1.116984,0,0,11.68966,19.07828,0,1.175773,-1.175773,26.67092,68.38683,0.1500715,1.228683,0,0,19.07828
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.99608,17.90251,0,0,0,26.67092,68.38683,0.1500715,0,0,0,17.90251
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.5120102,0.5120102,0,-1,0,0.5120102,0,0,1.110223E-16,0,0,0.5389581,0.5120102,0,0,12.99608,17.90251,0,0.5389581,-0.5389581,26.1028,66.93014,0.1500715,0.5632113,0,0,17.90251
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.5850828,0.5850828,0,0,0,0.5850828,0,0,0,0,0,0.6158766,0.5850828,0,0,13.59492,17.36355,0,0.6158766,-0.6158766,25.45361,65.26555,0.1500715,0.643591,0,0,17.36355
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1176997,0.1176997,0,0,0,0.1176997,0,0,0,0,0,0.1238945,0.1176997,0,0,14.27923,16.74767,0,0.1238945,-0.1238945,25.32302,64.93069,0.1500715,0.1294697,0,0,16.74767
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,3.210067,3.210067,0,0,0,3.210067,20.79143,0,0,0,0.6674188,3.379018,3.210067,0,0,14.41689,16.62378,0,2.711599,-2.711599,22.46474,57.60178,0.1500715,3.531073,0.5339351,0,17.2912
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,5.530283,5.530283,0,0,0,5.530283,33.47284,0,8.881784E-16,0,1.851143,5.821351,5.530283,0,0,17.42978,13.91218,0,3.970208,-3.970208,18.27977,46.87112,0.1500715,6.083312,1.480914,0,15.76332
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,2.17493,2.17493,0,-1,0,2.17493,193.5963,0,0,0,4.210584,2.2894,2.17493,0,0,21.84112,9.941972,1.921184,0,1.921184,20.10237,51.54443,0.1499269,2.392423,3.368467,0,14.15256
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,5.613341,5.613341,0,0,0,5.613341,119.9549,0,0,0,6.733479,5.90878,5.613341,0,0,19.91993,11.67104,0.8246997,0,0.8246997,20.88475,53.55053,0.1498649,6.174675,5.386784,0,18.40452
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,2.804235,2.804235,0,0,0,2.804235,210.0711,0,0,0,5.890887,2.951826,2.804235,0,0,19.09523,12.41327,2.93906,0,2.93906,23.67299,60.69984,0.1496443,3.084659,4.712709,0,18.30415
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,2.706531,2.706531,0,0,0,2.706531,291.5293,0,0,0,7.890329,2.84898,2.706531,0,0,16.15617,15.05842,5.041349,0,5.041349,28.45563,72.96301,0.1492675,2.977184,6.312263,0,22.94875
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,3.462878,3.462878,0,0,0,3.462878,224.9247,0,0,0,7.78887,3.645135,3.462878,0,0,11.11482,19.59564,4.143734,0,4.143734,32.38672,83.04271,0.1489591,3.809166,6.231096,0,27.38451
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.1888592,0.1888592,0,-1,0,0.1888592,3390.9,0,0,0,6.404026,0.1987991,0.1888592,0,0,6.971089,23.325,6.205227,0,6.205227,38.27352,98.13702,0.1484998,0.2077451,5.12322,0,29.72902
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,4.375386,4.375386,0,0,0,4.375386,169.1732,2.030447,0,0,7.401979,4.605669,4.375386,0,0,0.7658627,28.9097,0.7658627,0,0.7658627,39.00008,100,0.1484433,4.812924,5.921584,0,36.31168
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1484433,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,6.579928,6.579928,0,0,0,6.579928,13.30529,0,8.881784E-16,0,0.8754788,6.92624,6.579928,0,0,0,29.59898,0,6.050761,-6.050761,32.62202,83.64603,0.1484433,7.237921,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,6.508282,6.508282,0,0,0,6.508282,5.302313,0,8.881784E-16,0,0.3450895,6.850823,6.508282,0,0,6.723068,23.54822,0,6.505734,-6.505734,25.76437,66.06236,0.1484433,7.159111,0.2760716,0,23.89331
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.6211665,0.6211665,0,-1,0,0.6211665,0,0,1.110223E-16,0,0,0.6538595,0.6211665,0,0,13.95166,17.04248,0,0.6538595,-0.6538595,25.07514,64.2951,0.1484433,0.6832832,0,0,17.04248
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,3.780958,3.780958,0,-1,0,3.780958,0,0,4.440892E-16,0,0,3.979956,3.780958,0,0,14.67817,16.38862,0,3.979956,-3.979956,20.8799,53.5381,0.1484433,4.159054,0,0,16.38862
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,12.17313,8.36,0,-1,0,8.36,0,0,3.813135,5.030448,0,8.8,8.36,0,0,19.10035,12.40867,0,8.8,-8.8,11.60389,29.75349,0.1484433,13.39045,0,0,12.40867
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,2.051507,2.051507,0,-1,0,2.051507,0,0,0,0,0,2.159481,2.051507,0,0,28.87812,3.608668,0,2.159481,-2.159481,9.327593,23.91686,0.1484433,2.256658,0,0,3.608668
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.954491,1.376727,0,-1,0,1.376727,0,0,0.5777637,0.7732129,0,1.449187,1.376727,0,0,31.27755,1.449187,0,1.449187,-1.449187,7.800015,20,0.1484433,2.14994,0,0,1.449187
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,2.134432,0,0,-1,0,0,0,0,2.134432,2.347875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1484433,2.347875,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.770179,0,0,-1,0,0,0,0,1.770179,1.947197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1484433,1.947197,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.082276,0,0,-1,0,0,0,0,1.082276,1.190503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1484433,1.190503,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,2.461533,0,0,-1,0,0,0,0,2.461533,2.707686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1484433,2.707686,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.935435,0,0,-1,0,0,0,0,1.935435,2.128978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1484433,2.128978,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.6974756,0.6974756,9.497476,0,2.738861,0.6974756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.148733,0.7672231,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,2.437045,2.437045,11.23704,0,3.178972,2.437045,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1492612,2.680749,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,7.737021,7.737021,12,0,3.372,7.737021,29.03748,0,0,0,2.246636,0,0,4.262979,4.04983,16.16775,15.048,6.296466,0,6.296466,29.63535,75.98793,0.1496828,8.510723,1.797309,12,17.29464
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,5.011235,5.011235,8.908088,0,2.589746,5.011235,115.1281,0,0,0,5.769337,0,0,3.896853,3.70201,9.871287,20.71482,9.471347,0,9.471347,38.62066,99.02714,0.1498017,5.512359,4.615469,12,26.48416
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,10.29248,8.36,0,-1,0,8.36,93.79692,0,1.932482,2.96173,7.841423,8.8,8.36,0,0,0.3999402,29.23903,0,0.9585773,-0.9585773,37.61023,96.4363,0.1498017,11.32173,6.273138,0,37.08046
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,3.762434,3.762434,0,0,0,3.762434,270.727,4.76044,0,0,10.18592,3.960457,3.762434,0,0,1.465026,28.28045,1.465026,0,1.465026,39.00008,100,0.1496945,4.138678,8.148739,0,38.46638
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,9.311494,9.311494,3,0,1.095,9.311494,110.6926,3.663456,0,0,10.30713,6.643678,6.311494,0,0,0,29.59898,0,0,0,39.00008,100,0.1496945,10.24264,8.245707,12,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,6.78708,6.78708,0,0,0,6.78708,187.7087,5.595643,0,0,12.73994,7.144295,6.78708,0,0,0,29.59898,0,0,0,39.00008,100,0.1496945,7.465788,10.19195,0,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,2.161864,2.161864,0,0,0,2.161864,564.351,9.924857,0,0,12.2005,2.275647,2.161864,0,0,0,29.59898,0,0,0,39.00008,100,0.1496945,2.378051,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,4.372008,4.372008,0,-1,0,4.372008,252.57,6.440267,0,0,11.04238,4.602113,4.372008,0,0,0,29.59898,0,0,0,39.00008,100,0.1496945,4.809208,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1496945,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1496945,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.06762747,0.06762747,0,0,0,0.06762747,4699.685,3.107091,0,0,3.178277,0.0711868,0.06762747,0,0,0,29.59898,0,0,0,39.00008,100,0.1496945,0.07439021,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1496945,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,3.775306,3.775306,0,-1,0,3.775306,0,0,0,0,0,3.974007,3.775306,0,0,0,29.59898,0,3.974007,-3.974007,34.81111,89.25907,0.1496945,4.152837,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,10.55689,8.36,0,-1,0,8.36,0,0,2.196891,3.25258,0,8.8,8.36,0,0,4.415563,25.62497,0,8.8,-8.8,25.53509,65.47446,0.1496945,11.61258,0,0,25.62497
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,4.647091,4.647091,0,-1,0,4.647091,0,0,0,0,0,4.891675,4.647091,0,0,14.19334,16.82497,0,4.891675,-4.891675,20.37881,52.25327,0.1496945,5.1118,0,0,16.82497
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.4405621,0.4405621,0,-1,0,0.4405621,0,0,0,0,0,0.4637496,0.4405621,0,0,19.62854,11.9333,0,0.4637496,-0.4637496,19.88998,50.99984,0.1496945,0.4846183,0,0,11.9333
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.2864135,0.2864135,0,-1,0,0.2864135,0,0,0,0,0,0.3014879,0.2864135,0,0,20.14381,11.46955,0,0.3014879,-0.3014879,19.57218,50.18499,0.1496945,0.3150548,0,0,11.46955
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.104517,1.104517,0,-1,0,1.104517,0,0,2.220446E-16,0,0,1.162649,1.104517,0,0,20.4788,11.16806,0,1.162649,-1.162649,18.34664,47.04258,0.1496945,1.214968,0,0,11.16806
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,2.61607,2.61607,0,-1,0,2.61607,0,0,0,0,0,2.753757,2.61607,0,0,21.77063,10.00541,0,2.753757,-2.753757,15.44393,39.59974,0.1496945,2.877676,0,0,10.00541
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.127502,1.127502,0,-1,0,1.127502,0,0,2.220446E-16,0,0,1.186844,1.127502,0,0,24.83036,7.251652,0,1.186844,-1.186844,14.19288,36.39194,0.1496945,1.240252,0,0,7.251652
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.765448,0.765448,0,-1,0,0.765448,0,0,1.110223E-16,0,0,0.8057348,0.765448,0,0,26.14908,6.064808,0,0.8057348,-0.8057348,13.34357,34.2142,0.1496945,0.8419929,0,0,6.064808
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.372632,1.372632,0,-1,0,1.372632,0,0,2.220446E-16,0,0,1.444876,1.372632,0,0,27.04434,5.259073,0,1.444876,-1.444876,11.82053,30.309,0.1496945,1.509896,0,0,5.259073
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,2.267306,2.267306,0,0,0,2.267306,0,0,0,0,0,2.386638,2.267306,0,0,28.64976,3.814197,0,2.386638,-2.386638,9.304795,23.8584,0.1496945,2.494036,0,0,3.814197
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.30158,1.427559,0,0,0,9.304795,23.8584,0.1496945,0,0,0,1.427559
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,2.035076,2.035076,10.83508,0,3.077274,2.035076,84.46146,0,0,0,1.718855,0,0,8.8,8.36,31.30158,1.427559,10.07885,0,10.07885,18.86644,48.37538,0.1500317,2.238583,1.375084,12,3.146414
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,7.767667,7.767667,12,0,3.372,7.767667,64.67118,0,0,0,5.023442,0,0,4.232333,4.020717,21.22272,10.49853,9.044158,0,9.044158,27.44648,70.37544,0.1505995,8.544434,4.018754,12,15.52197
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,4.493945,4.493945,0,-1,0,4.493945,191.8153,0,0,0,8.620073,4.730468,4.493945,0,0,12.17856,18.63827,3.889605,0,3.889605,31.13648,79.83698,0.1503165,4.943339,6.896059,0,27.25834
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,9.246329,9.246329,7.063652,0,2.123104,9.246329,114.4942,0,0,0,10.58651,2.297555,2.182678,0,0,8.288959,22.13892,8.288959,0,8.288959,39.00008,100,0.1502667,10.17096,8.469211,12,32.72543
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,9.076799,9.076799,3,0,1.095,9.076799,112.8777,3.849049,0,0,10.24568,6.396631,6.076799,0,0,0,29.59898,0,0,0,39.00008,100,0.1502667,9.98448,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,4.019067,4.019067,0,0,0,4.019067,293.4797,7.564549,0,0,11.79515,4.230597,4.019067,0,0,0,29.59898,0,0,0,39.00008,100,0.1502667,4.420973,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,1.663471,1.663471,0,0,0,1.663471,630.9691,8.744967,0,0,10.49599,1.751023,1.663471,0,0,0,29.59898,0,0,0,39.00008,100,0.1502667,1.829819,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,6.689961,6.689961,0,-1,0,6.689961,100.6133,0,8.881784E-16,0,6.730988,7.042065,6.689961,0,0,0,29.59898,0,0.311077,-0.311077,38.67217,99.15923,0.1502667,7.358957,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.5540994,0.5540994,0,0,0,0.5540994,965.5898,4.421424,0,0,5.350327,0.5832625,0.5540994,0,0,0.3456411,29.2879,0.3456411,0,0.3456411,39.00008,100,0.1502417,0.6095093,4.280262,0,34.63823
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,4.543773,4.543773,0,0,0,4.543773,83.08826,0,0,0,3.775342,4.782919,4.543773,0,0,0,29.59898,0,1.007577,-1.007577,37.938,97.27673,0.1502417,4.998151,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,0.8374661,0.8374661,0,0,0,0.8374661,125.6864,0,0,0,1.052581,0.8815432,0.8374661,0,0,1.11953,28.5914,0.1710381,0,0.1710381,38.10026,97.69278,0.1502293,0.9212127,0.842065,0,29.64398
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,2.015323,2.015323,0,0,0,2.015323,16.20848,0,4.440892E-16,0,0.3266532,2.121392,2.015323,0,0,0.9484921,28.74533,0,1.794739,-1.794739,36.20844,92.84196,0.1502293,2.216855,0.2613226,0,29.07199
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,3.319437,3.319437,0,-1,0,3.319437,0,0,0,0,0,3.494144,3.319437,0,0,2.942647,26.9506,0,3.494144,-3.494144,32.52529,83.398,0.1502293,3.651381,0,0,26.9506
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.976145,1.976145,0,-1,0,1.976145,0,0,0,0,0,2.080153,1.976145,0,0,6.825029,23.45645,0,2.080153,-2.080153,30.33261,77.77577,0.1502293,2.17376,0,0,23.45645
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.136311,21.3763,0,0,0,30.33261,77.77577,0.1502293,0,0,0,21.3763
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.136311,21.3763,0,0,0,30.33261,77.77577,0.1502293,0,0,0,21.3763
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.61089,1.61089,0,-1,0,1.61089,0,0,2.220446E-16,0,0,1.695674,1.61089,0,0,9.136311,21.3763,0,1.695674,-1.695674,28.54522,73.19272,0.1502293,1.771979,0,0,21.3763
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.612733,1.612733,0,-1,0,1.612733,0,0,2.220446E-16,0,0,1.697614,1.612733,0,0,11.02039,19.68063,0,1.697614,-1.697614,26.75577,68.60442,0.1502293,1.774006,0,0,19.68063
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.90663,17.98301,0,0,0,26.75577,68.60442,0.1502293,0,0,0,17.98301
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.163906,1.163906,0,-1,0,1.163906,0,0,0,0,0,1.225164,1.163906,0,0,12.90663,17.98301,0,1.225164,-1.225164,25.46434,65.29305,0.1502293,1.280296,0,0,17.98301
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.835112,1.835112,0,-1,0,1.835112,0,0,2.220446E-16,0,0,1.931697,1.835112,0,0,14.26792,16.75785,0,1.931697,-1.931697,23.42815,60.07206,0.1502293,2.018624,0,0,16.75785
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.7000005,0.7000005,0,-1,0,0.7000005,0,0,1.110223E-16,0,0,0.7368426,0.7000005,0,0,16.41425,14.82615,0,0.7368426,-0.7368426,22.65145,58.08052,0.1502293,0.7700005,0,0,14.82615
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,2.553636,2.553636,0,0,0,2.553636,0,0,4.440892E-16,0,0,2.688038,2.553636,0,0,17.23297,14.08931,0,2.688038,-2.688038,19.81801,50.81531,0.1502293,2.808999,0,0,14.08931
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,2.820775,2.820775,0,0,0,2.820775,0,0,4.440892E-16,0,0,2.969236,2.820775,0,0,20.21968,11.40127,0,2.969236,-2.969236,16.68816,42.79007,0.1502293,3.102852,0,0,11.40127
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,5.886553,5.886553,0,0,0,5.886553,14.98882,0,0,0,0.8823246,6.196372,5.886553,0,0,23.51883,8.432034,0,5.314047,-5.314047,11.08666,28.42728,0.1502293,6.475209,0.7058597,0,9.314359
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,5.729615,5.729615,12,0,3.372,5.729615,60.87469,0,0,0,3.487885,0,0,6.270385,5.956866,29.42332,3.117987,9.444751,0,9.444751,20.04674,51.40179,0.1507614,6.302577,2.790308,12,6.605872
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,4.961075,4.961075,0,-1,0,4.961075,81.422,0,0,0,4.039407,5.222184,4.961075,0,0,19.97857,11.61826,0,1.182777,-1.182777,18.79998,48.20499,0.1507614,5.457182,3.231526,0,15.65767
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,3.175846,3.175846,0,0,0,3.175846,277.5415,0,0,0,8.814292,3.342996,3.175846,0,0,21.29277,10.43548,5.471296,0,5.471296,23.99051,61.514,0.1503674,3.493431,7.051434,0,19.24978
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,6.591889,6.591889,0,0,0,6.591889,92.62797,0,0,0,6.105933,6.93883,6.591889,0,0,15.82147,15.35965,0,0.8328978,-0.8328978,23.11256,59.26285,0.1503674,7.251078,4.884746,0,21.46558
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,2.888884,2.888884,0,0,0,2.888884,290.3774,0,0,0,8.388669,3.040931,2.888884,0,0,16.74692,14.52675,5.347738,0,5.347738,28.18587,72.27132,0.1499843,3.177773,6.710935,0,22.91542
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,6.934492,6.934492,0,0,0,6.934492,139.3227,0,0,0,9.661321,7.299465,6.934492,0,0,11.39918,19.33972,2.361855,0,2.361855,30.42652,78.01656,0.1498158,7.627941,7.729056,0,29.00104
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,4.76989,4.76989,0,-1,0,4.76989,126.3554,0,0,0,6.027016,5.020937,4.76989,0,0,9.037323,21.46539,1.006079,0,1.006079,31.38097,80.46387,0.1497441,5.24688,4.821613,0,27.4924
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,3.905397,3.905397,0,0,0,3.905397,92.60095,0,0,0,3.616434,4.110944,3.905397,0,0,8.031244,22.37086,0,0.4945093,-0.4945093,30.85971,79.12731,0.1497441,4.295936,2.893147,0,25.98729
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.5838695,0.5838695,0,0,0,0.5838695,527.8518,0,0,0,3.081966,0.6145995,0.5838695,0,0,8.580699,21.87635,2.467366,0,2.467366,33.20046,85.12922,0.1495686,0.6422565,2.465573,0,24.95831
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,1.800249,1.800249,0,0,0,1.800249,99.49775,0,0,0,1.791207,1.894999,1.800249,0,0,6.113332,24.09698,0,0.1037916,-0.1037916,33.09106,84.84869,0.1495686,1.980273,1.432966,0,25.88819
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,6.228656,23.99319,0.6218672,0,0.6218672,33.68101,86.3614,0.1495244,0,0.4974938,0,24.61506
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,10.15738,8.36,0,-1,0,8.36,0,0,1.797381,2.813119,0,8.8,8.36,0,0,5.606789,24.55287,0,8.8,-8.8,24.405,62.57679,0.1495244,11.17312,0,0,24.55287
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,7.882968,7.882968,0,-1,0,7.882968,0,0,8.881784E-16,0.3112647,0,8.297861,7.882968,0,0,15.38457,15.75287,0,8.297861,-8.297861,15.65828,40.14936,0.1495244,8.671265,0,0,15.75287
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.376533,1.376533,0,-1,0,1.376533,0,0,2.220446E-16,0,0,1.448982,1.376533,0,0,24.60441,7.455007,0,1.448982,-1.448982,14.13092,36.23306,0.1495244,1.514187,0,0,7.455007
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.21439,6.006025,0,0,0,14.13092,36.23306,0.1495244,0,0,0,6.006025
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.22126,1.22126,0,-1,0,1.22126,0,0,0,0,0,1.285537,1.22126,0,0,26.21439,6.006025,0,1.285537,-1.285537,12.77585,32.75851,0.1495244,1.343386,0,0,6.006025
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.591787,1.591787,0,-1,0,1.591787,0,0,2.220446E-16,0,0,1.675565,1.591787,0,0,27.64277,4.720488,0,1.675565,-1.675565,11.00965,28.2298,0.1495244,1.750966,0,0,4.720488
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.748218,1.748218,0,-1,0,1.748218,0,0,2.220446E-16,0,0,1.84023,1.748218,0,0,29.50451,3.044922,0,1.84023,-1.84023,9.069873,23.25604,0.1495244,1.92304,0,0,3.044922
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.9562612,0.9562612,0,-1,0,0.9562612,0,0,1.110223E-16,0,0,1.006591,0.9562612,0,0,31.54921,1.204692,0,1.006591,-1.006591,8.008833,20.53543,0.1495244,1.051887,0,0,1.204692
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.5398038,0.1881967,0,-1,0,0.1881967,0,0,0.351607,0.4055874,0,0.1981018,0.1881967,0,0,32.66764,0.1981018,0,0.1981018,-0.1981018,7.800015,20,0.1495244,0.5937842,0,0,0.1981018
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1495244,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1495244,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001779279,0.001779279,8.80178,0,2.56285,0.001779279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1497046,0.001957207,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,2.915671,2.915671,11.71567,0,3.300065,2.915671,84.33133,1.776357E-15,0,0,2.458824,0,0,8.8,8.36,24.52775,7.524,10.81882,0,10.81882,25.99465,66.6528,0.1500954,3.207238,1.967059,12,9.982824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,1.898775,1.898775,10.69878,0,3.04279,1.898775,279.8342,1.776357E-15,0,0,5.313421,0,0,8.8,8.36,13.70893,17.26094,13.67342,0,13.67342,38.96639,99.91363,0.1501478,2.088653,4.250737,12,22.57436
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,8.211937,0,0,8.247445,0,0,0,0,0.03550799,29.56702,0.03550799,0,0.03550799,39.00008,100,0.1501453,0,6.597956,0,37.81446
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,5.351366,5.351366,0,0,0,5.351366,154.5987,2.640127,0,0,8.273144,5.633017,5.351366,0,0,0,29.59898,0,0,0,39.00008,100,0.1501453,5.886502,6.618515,0,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1501453,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,4.560638,4.560638,0,0,0,4.560638,208.2473,4.696736,0,0,9.497409,4.800672,4.560638,0,0,0,29.59898,0,0,0,39.00008,100,0.1501453,5.016703,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,6.230089,6.230089,0,0,0,6.230089,211.7126,6.631896,0,0,13.18988,6.557989,6.230089,0,0,0,29.59898,0,0,0,39.00008,100,0.1501453,6.853098,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,3.194144,3.194144,0,-1,0,3.194144,385.3231,8.945518,0,0,12.30778,3.362257,3.194144,0,0,0,29.59898,0,0,0,39.00008,100,0.1501453,3.513559,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,1.47087,1.47087,0,0,0,1.47087,524.4603,6.165845,0,0,7.71413,1.548284,1.47087,0,0,0,29.59898,0,0,0,39.00008,100,0.1501453,1.617957,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,5.410378,5.410378,0,0,0,5.410378,105.2734,0.0005525833,0,0,5.695687,5.695134,5.410378,0,0,0,29.59898,0,0,0,39.00008,100,0.1501453,5.951416,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,1.546548,1.546548,0,0,0,1.546548,192.7679,1.353302,0,0,2.981248,1.627945,1.546548,0,0,0,29.59898,0,0,0,39.00008,100,0.1501453,1.701203,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,1.734447,1.734447,0,0,0,1.734447,41.18865,0,0,0,0.7143952,1.825733,1.734447,0,0,0,29.59898,0,1.111338,-1.111338,37.82862,96.99628,0.1501453,1.907891,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.23482,28.48764,0,0,0,37.82862,96.99628,0.1501453,0,0,0,28.48764
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,2.726108,2.726108,0,-1,0,2.726108,0,0,0,0,0,2.869587,2.726108,0,0,1.23482,28.48764,0,2.869587,-2.869587,34.80381,89.24037,0.1501453,2.998719,0,0,28.48764
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,3.764682,3.764682,0,-1,0,3.764682,0,0,4.440892E-16,0,0,3.962823,3.764682,0,0,4.42325,25.61805,0,3.962823,-3.962823,30.62663,78.52967,0.1501453,4.14115,0,0,25.61805
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,2.713938,2.713938,0,-1,0,2.713938,0,0,4.440892E-16,0,0,2.856777,2.713938,0,0,8.826387,21.65523,0,2.856777,-2.856777,27.61532,70.80838,0.1501453,2.985332,0,0,21.65523
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.4990095,0.4990095,0,-1,0,0.4990095,0,0,1.110223E-16,0,0,0.5252732,0.4990095,0,0,12.00058,18.79845,0,0.5252732,-0.5252732,27.06164,69.38868,0.1501453,0.5489105,0,0,18.79845
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.58422,18.27318,0,0,0,27.06164,69.38868,0.1501453,0,0,0,18.27318
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,1.442244,1.442244,0,-1,0,1.442244,0,0,0,0,0,1.518152,1.442244,0,0,12.58422,18.27318,0,1.518152,-1.518152,25.46136,65.28542,0.1501453,1.586469,0,0,18.27318
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.27106,16.75503,0,0,0,25.46136,65.28542,0.1501453,0,0,0,16.75503
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,2.400266,2.400266,0,-1,0,2.400266,0,0,4.440892E-16,0,0,2.526595,2.400266,0,0,14.27106,16.75503,0,2.526595,-2.526595,22.7981,58.45655,0.1501453,2.640292,0,0,16.75503
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.069634,1.069634,0,-1,0,1.069634,0,0,0,0,0,1.125931,1.069634,0,0,17.07838,14.22843,0,1.125931,-1.125931,21.61127,55.41339,0.1501453,1.176597,0,0,14.22843
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.5143793,0.5143793,0,0,0,0.5143793,0,0,0,0,0,0.5414518,0.5143793,0,0,18.32942,13.1025,0,0.5414518,-0.5414518,21.04052,53.94995,0.1501453,0.5658172,0,0,13.1025
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,2.41055,2.41055,0,0,0,2.41055,0,0,0,0,0,2.537421,2.41055,0,0,18.93103,12.56105,0,2.537421,-2.537421,18.36585,47.09182,0.1501453,2.651605,0,0,12.56105
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,1.603901,1.603901,0,0,0,1.603901,50.02654,0,0,0,0.8023764,1.688317,1.603901,0,0,21.75039,10.02363,0,0.8859408,-0.8859408,17.43198,44.6973,0.1501453,1.764291,0.6419011,0,10.826
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,8.53681,8.53681,12,0,3.372,8.53681,34.19896,0,0,0,2.9195,0,0,3.46319,3.290031,22.73477,9.137687,6.20953,0,6.20953,23.32286,59.80209,0.150528,9.390491,2.3356,12,12.05719
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.350667,1.350667,0,-1,0,1.350667,436.6085,0,0,0,5.897129,1.421755,1.350667,0,0,16.52524,14.72626,4.475373,0,4.475373,27.56857,70.68851,0.1502146,1.485734,4.717703,0,20.62339
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,4.277464,4.277464,0,0,0,4.277464,134.3009,0,0,0,5.744675,4.502594,4.277464,0,0,12.04986,18.7541,1.242081,0,1.242081,28.74691,73.70989,0.1501278,4.705211,4.59574,0,24.49878
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,6.979946,6.979946,0,0,0,6.979946,67.45216,0,0,0,4.708124,7.347311,6.979946,0,0,10.80778,19.87197,0,2.639187,-2.639187,25.96497,66.57671,0.1501278,7.67794,3.766499,0,24.5801
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,2.568336,2.568336,0,0,0,2.568336,263.0386,0,0,0,6.755716,2.703512,2.568336,0,0,13.74021,17.23279,4.052204,0,4.052204,29.80923,76.43376,0.1498454,2.82517,5.404573,0,23.9885
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,1.516933,1.516933,0,0,0,1.516933,494.381,0,0,0,7.49943,1.596772,1.516933,0,0,9.688009,20.87977,5.902658,0,5.902658,35.40898,90.79207,0.149436,1.668627,5.999544,0,28.3792
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,7.862329,7.862329,0,-1,0,7.862329,135.0862,0,0,0.2885617,10.62092,8.276135,7.862329,0,0,3.785351,26.19216,2.344784,0,2.344784,37.63343,96.4958,0.149274,8.648561,8.496736,0,36.81308
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,6.10503,6.10503,0,0,0,6.10503,144.5101,0.9554693,0,0,8.822384,6.426347,6.10503,0,0,1.440567,28.30247,1.440567,0,1.440567,39.00008,100,0.1491746,6.715533,7.057907,0,37.12485
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,5.044942,5.044942,0,0,0,5.044942,114.8409,0.4831913,0,0,5.793657,5.310465,5.044942,0,0,0,29.59898,0,0,0,39.00008,100,0.1491746,5.549437,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,5.691494,5.691494,0,0,0,5.691494,56.96074,0,0,0,3.241917,5.991045,5.691494,0,0,0,29.59898,0,2.749129,-2.749129,36.10224,92.56966,0.1491746,6.260643,2.593534,0,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,10.17117,10.17117,12,0,3.372,10.17117,4.939965,0,0,0,0.5024521,0,0,1.828831,1.73739,3.054587,26.84985,2.239842,0,2.239842,38.22714,98.01812,0.1493196,11.18829,0.4019617,12,27.3523
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,6.072267,6.072267,0,-1,0,6.072267,0,0,0,0,0,6.39186,6.072267,0,0,0.8147457,28.86571,0,6.39186,-6.39186,31.48953,80.74223,0.1493196,6.679493,0,0,28.86571
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.477202,1.477202,0,-1,0,1.477202,0,0,2.220446E-16,0,0,1.554949,1.477202,0,0,7.916812,22.47385,0,1.554949,-1.554949,29.85047,76.53951,0.1493196,1.624922,0,0,22.47385
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,6.469009,6.469009,0,-1,0,6.469009,0,0,8.881784E-16,0,0,6.809483,6.469009,0,0,9.644533,20.9189,0,6.809483,-6.809483,22.67265,58.13487,0.1493196,7.11591,0,0,20.9189
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.090151,1.090151,0,-1,0,1.090151,0,0,2.220446E-16,0,0,1.147527,1.090151,0,0,17.21062,14.10942,0,1.147527,-1.147527,21.46305,55.03334,0.1493196,1.199166,0,0,14.10942
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,2.795788,2.795788,0,-1,0,2.795788,0,0,0,0,0,2.942934,2.795788,0,0,18.48565,12.96189,0,2.942934,-2.942934,18.36092,47.07919,0.1493196,3.075366,0,0,12.96189
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.14989,1.14989,0,-1,0,1.14989,0,0,0,0,0,1.210411,1.14989,0,0,21.75558,10.01895,0,1.210411,-1.210411,17.08504,43.80769,0.1493196,1.264879,0,0,10.01895
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.6443045,0.6443045,0,-1,0,0.6443045,0,0,0,0,0,0.6782153,0.6443045,0,0,23.10048,8.808542,0,0.6782153,-0.6782153,16.37013,41.97462,0.1493196,0.708735,0,0,8.808542
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,1.474035,1.474035,0,-1,0,1.474035,0,0,0,0,0,1.551615,1.474035,0,0,23.85406,8.130327,0,1.551615,-1.551615,14.73459,37.78092,0.1493196,1.621438,0,0,8.130327
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57807,6.578712,0,0,0,14.73459,37.78092,0.1493196,0,0,0,6.578712
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57807,6.578712,0,0,0,14.73459,37.78092,0.1493196,0,0,0,6.578712
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,2.516954,2.516954,0,0,0,2.516954,0,0,4.440892E-16,0,0,2.649426,2.516954,0,0,25.57807,6.578712,0,2.649426,-2.649426,11.94185,30.62006,0.1493196,2.76865,0,0,6.578712
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.197053,1.197053,0,0,0,1.197053,0,0,0,0,0,1.260056,1.197053,0,0,28.52188,3.929286,0,1.260056,-1.260056,10.61363,27.21438,0.1493196,1.316759,0,0,3.929286
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,6.234239,6.234239,12,0,3.372,6.234239,25.45374,0,0,0,1.586847,0,0,5.765761,5.477473,29.92194,2.66923,7.06432,0,7.06432,17.31543,44.39846,0.149775,6.857662,1.269477,12,4.256077
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.3672437,0.3672437,9.167244,0,2.655313,0.3672437,1291.322,1.776357E-15,0,0,4.742298,0,0,8.8,8.36,22.85762,9.027119,13.1023,0,13.1023,29.74537,76.27001,0.1496704,0.4039681,3.793838,12,13.76942
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,7.555712,7.555712,0,-1,0,7.555712,104.2514,0,0,0,7.876939,7.953381,7.555712,0,0,9.755324,20.81919,0,0.07644191,-0.07644191,29.66479,76.06341,0.1496704,8.311283,6.301551,0,28.69613
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,2.279972,2.279972,0,0,0,2.279972,400.6866,0,0,0,9.135541,2.39997,2.279972,0,0,9.84026,20.74274,6.735571,0,6.735571,36.05471,92.44779,0.1492108,2.507969,7.308433,0,29.87829
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,8.31165,8.31165,3,0,1.095,8.31165,146.241,3.459139,0,0,12.15504,5.591211,5.311651,0,0,3.104689,26.80476,3.104689,0,3.104689,39.00008,100,0.1489998,9.142816,9.724031,12,38.9598
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,6.107681,6.107681,0,0,0,6.107681,200.2221,5.799792,0,0,12.22893,6.429138,6.107681,0,0,0,29.59898,0,0,0,39.00008,100,0.1489998,6.718449,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,3.800806,3.800806,0,0,0,3.800806,327.6971,8.454282,0,0,12.45513,4.000849,3.800806,0,0,0,29.59898,0,0,0,39.00008,100,0.1489998,4.180887,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,5.61368,5.61368,0,-1,0,5.61368,177.7088,4.066864,0,0,9.976,5.909137,5.61368,0,0,0,29.59898,0,0,0,39.00008,100,0.1489998,6.175048,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,4.496572,4.496572,0,0,0,4.496572,142.0609,1.654638,0,0,6.387871,4.733233,4.496572,0,0,0,29.59898,0,0,0,39.00008,100,0.1489998,4.946229,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,3.913103,3.913103,0,0,0,3.913103,165.8459,2.370667,0,0,6.489723,4.119056,3.913103,0,0,0,29.59898,0,0,0,39.00008,100,0.1489998,4.304413,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,9.215231,9.215231,6.619964,0,2.010851,9.215231,29.64505,0,0,0,2.73186,2.73186,2.595267,0,0,0,29.59898,0,0,0,39.00008,100,0.1489998,10.13675,2.185488,12,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,5.722574,5.722574,0,0,0,5.722574,8.008912,0,8.881784E-16,0,0.4583159,6.023762,5.722574,0,0,0,29.59898,0,5.565446,-5.565446,33.13358,84.95773,0.1489998,6.294832,0.3666528,0,30.05729
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.183829,24.03353,0,0,0,33.13358,84.95773,0.1489998,0,0,0,24.03353
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,5.711828,5.711828,0,-1,0,5.711828,0,0,8.881784E-16,0,0,6.012451,5.711828,0,0,6.183829,24.03353,0,6.012451,-6.012451,26.7959,68.70731,0.1489998,6.283011,0,0,24.03353
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,5.331879,5.331879,0,-1,0,5.331879,0,0,8.881784E-16,0,0,5.612504,5.331879,0,0,12.86433,18.02108,0,5.612504,-5.612504,20.8798,53.53785,0.1489998,5.865067,0,0,18.02108
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,3.032331,3.032331,0,-1,0,3.032331,0,0,4.440892E-16,0,0,3.191927,3.032331,0,0,19.10045,12.40858,0,3.191927,-3.191927,17.51522,44.91072,0.1489998,3.335564,0,0,12.40858
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.120541,1.120541,0,-1,0,1.120541,0,0,0,0,0,1.179517,1.120541,0,0,22.64703,9.216649,0,1.179517,-1.179517,16.2719,41.72273,0.1489998,1.232595,0,0,9.216649
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.880245,1.880245,0,-1,0,1.880245,0,0,0,0,0,1.979205,1.880245,0,0,23.95761,8.037133,0,1.979205,-1.979205,14.18563,36.37334,0.1489998,2.068269,0,0,8.037133
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.95129,0.95129,0,-1,0,0.95129,0,0,0,0,0,1.001358,0.95129,0,0,26.15672,6.057928,0,1.001358,-1.001358,13.13011,33.66688,0.1489998,1.046419,0,0,6.057928
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.817978,0.817978,0,-1,0,0.817978,0,0,1.110223E-16,0,0,0.8610294,0.817978,0,0,27.26934,5.05657,0,0.8610294,-0.8610294,12.2225,31.33969,0.1489998,0.8997757,0,0,5.05657
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,2.537783,2.537783,0,-1,0,2.537783,0,0,0,0,0,2.671351,2.537783,0,0,28.22604,4.19554,0,2.671351,-2.671351,9.406652,24.11957,0.1489998,2.791562,0,0,4.19554
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.3430565,0.3430565,0,-1,0,0.3430565,0,0,5.551115E-17,0,0,0.3611121,0.3430565,0,0,31.19421,1.52419,0,0.3611121,-0.3611121,9.026007,23.14356,0.1489998,0.3773621,0,0,1.52419
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,4.447692,4.447692,12,0,3.372,4.447692,0,0,0,0,0,0,0,7.552308,7.174693,31.59545,1.163078,7.174693,0,7.174693,15.83252,40.59612,0.1494782,4.892461,0,12,1.163078
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.194632,1.194632,9.994633,0,2.864642,1.194632,0,0,0,0,0,0,0,8.8,8.36,24.42075,7.620301,8.36,0,8.36,23.76351,60.93196,0.1498022,1.314096,0,12,7.620301
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,2.704584,2.704584,11.50458,0,3.24666,2.704584,53.71927,1.776357E-15,0,0,1.452883,0,0,8.8,8.36,16.06075,15.1443,9.812882,0,9.812882,33.07283,84.80196,0.1502166,2.975042,1.162306,12,16.59718
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,11.30714,11.30714,12,0,3.372,11.30714,27.26669,0,0,0,3.083084,0,0,0.6928573,0.6582144,6.247869,23.97589,3.741298,0,3.741298,36.62214,93.90273,0.1504216,12.43786,2.466467,12,27.05898
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.6832449,0.6832449,0,-1,0,0.6832449,600.8943,0.8798035,0,0,4.10558,0.7192051,0.6832449,0,0,2.506572,27.34306,2.506572,0,2.506572,39.00008,100,0.1502523,0.7515694,3.284464,0,31.44864
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,5.418263,5.418263,0,0,0,5.418263,141.4053,1.958276,0,0,7.661711,5.703435,5.418263,0,0,0,29.59898,0,0,0,39.00008,100,0.1502523,5.96009,6.129369,0,37.26069
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,6.570386,6.570386,0,0,0,6.570386,164.5393,3.894672,0,0,10.81087,6.916196,6.570386,0,0,0,29.59898,0,0,0,39.00008,100,0.1502523,7.227425,8.648695,0,40.40985
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,4.68705,4.68705,0,0,0,4.68705,212.629,5.032292,0,0,9.96603,4.933737,4.68705,0,0,0,29.59898,0,0,0,39.00008,100,0.1502523,5.155756,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,3.027555,3.027555,0,0,0,3.027555,356.8571,7.617146,0,0,10.80405,3.1869,3.027555,0,0,0,29.59898,0,0,0,39.00008,100,0.1502523,3.330311,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,4.08903,4.08903,0,-1,0,4.08903,176.1759,2.899644,0,0,7.203886,4.304243,4.08903,0,0,0,29.59898,0,0,0,39.00008,100,0.1502523,4.497933,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,3.694003,3.694003,0,0,0,3.694003,181.7077,2.823864,0,0,6.712288,3.888424,3.694003,0,0,0,29.59898,0,0,0,39.00008,100,0.1502523,4.063403,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1502523,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,6.512968,6.512968,0,0,0,6.512968,27.09924,8.881784E-16,0,0,1.764965,6.855755,6.512968,0,0,0,29.59898,0,5.09079,-5.09079,33.63391,86.24063,0.1502523,7.164264,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,7.032363,7.032363,0,0,0,7.032363,7.991327,0,0,0,0.5619792,7.402488,7.032363,0,0,5.656434,24.50819,0,6.840508,-6.840508,26.42339,67.75214,0.1502523,7.7356,0.4495833,0,25.07017
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,7.743474,7.743474,0,-1,0,7.743474,0,0,8.881784E-16,0.1578214,0,8.151026,7.743474,0,0,13.257,17.66768,0,8.151026,-8.151026,17.83145,45.72157,0.1502523,8.517821,0,0,17.66768
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,5.568326,5.568326,0,-1,0,5.568326,0,0,8.881784E-16,0,0,5.861395,5.568326,0,0,22.31369,9.516654,0,5.861395,-5.861395,11.653,29.87942,0.1502523,6.125158,0,0,9.516654
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.82635,3.655259,0,0,0,11.653,29.87942,0.1502523,0,0,0,3.655259
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.829559,1.829559,0,-1,0,1.829559,0,0,2.220446E-16,0,0,1.925852,1.829559,0,0,28.82635,3.655259,0,1.925852,-1.925852,9.622971,24.67423,0.1502523,2.012515,0,0,3.655259
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.006881,1.006881,0,-1,0,1.006881,0,0,0,0,0,1.059875,1.006881,0,0,30.96619,1.729407,0,1.059875,-1.059875,8.505764,21.80961,0.1502523,1.107569,0,0,1.729407
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.562235,0.6360553,0,-1,0,0.6360553,0,0,0.9261797,1.082403,0,0.6695319,0.6360553,0,0,32.14383,0.6695319,0,0.6695319,-0.6695319,7.800015,20,0.1502523,1.718459,0,0,0.6695319
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,2.315383,0,0,-1,0,0,0,0,2.315383,2.546921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1502523,2.546921,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,2.442373,0,0,-1,0,0,0,0,2.442373,2.686611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1502523,2.686611,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,2.470158,0,0,-1,0,0,0,0,2.470158,2.717174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1502523,2.717174,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.378829,0,0,-1,0,0,0,0,1.378829,1.516711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1502523,1.516711,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.6448236,0.6448236,9.444823,0,2.72554,0.6448236,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1505008,0.7093059,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,2.576924,2.576924,11.37692,0,3.214362,2.576924,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1509893,2.834616,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.366694,1.366694,10.16669,0,2.908174,1.366694,110.3388,1.776357E-15,0,0,1.507994,0,0,8.8,8.36,16.16775,15.048,9.867993,0,9.867993,33.0236,84.67573,0.1512221,1.503364,1.206395,12,16.55599
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,0.894755,0.894755,0,0,0,0.894755,499.7436,0,0,0,4.471481,0.9418474,0.894755,0,0,6.29976,23.92919,3.529633,0,3.529633,36.3721,93.26162,0.1509857,0.9842305,3.577184,0,28.40067
