Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,5.051986,0,0,7.822113,0,0,0,0,2.770126,27.10586,2.770126,0,2.770126,39.00008,100,0.1508007,0,6.25769,0,34.92798
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,2.710654,2.710654,0,0,0,2.710654,297.5201,5.21142,0,0,8.064739,2.85332,2.710654,0,0,0,29.59898,0,0,0,39.00008,100,0.1508007,2.981719,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1508007,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,2.756178,2.756178,0,0,0,2.756178,476.7763,10.23956,0,0,13.1408,2.90124,2.756178,0,0,0,29.59898,0,0,0,39.00008,100,0.1508007,3.031796,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,3.910642,3.910642,0,0,0,3.910642,329.974,8.787636,0,0,12.9041,4.116465,3.910642,0,0,0,29.59898,0,0,0,39.00008,100,0.1508007,4.301706,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1508007,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,7.532653,7.532653,0,0,0,7.532653,99.6559,0,8.881784E-16,0,7.506733,7.929109,7.532653,0,0,0,29.59898,0,0.4223756,-0.4223756,38.55486,98.85841,0.1508007,8.285918,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,4.685229,4.685229,0,0,0,4.685229,88.02415,0,0,0,4.124133,4.93182,4.685229,0,0,0.4693063,29.1766,0,0.8076873,-0.8076873,37.70348,96.67539,0.1508007,5.153752,3.299307,0,33.30074
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,8.290178,8.290178,7.983027,0,2.355706,8.290178,20.38621,0,0,0,1.690053,0.3233169,0.307151,0,0,1.366737,28.36892,1.366737,0,1.366737,39.00008,100,0.1508709,9.119196,1.352043,12,30.05897
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,4.297517,4.297517,0,0,0,4.297517,12.8632,0,0,0,0.5527984,4.523703,4.297517,0,0,0,29.59898,0,3.970904,-3.970904,34.81438,89.26746,0.1508709,4.727269,0.4422387,0,30.15178
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,7.402462,7.402462,0,-1,0,7.402462,0,0,8.881784E-16,0,0,7.792065,7.402462,0,0,4.412116,25.62807,0,7.792065,-7.792065,26.60082,68.20709,0.1508709,8.142708,0,0,25.62807
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,5.245659,5.245659,0,-1,0,5.245659,0,0,8.881784E-16,0,0,5.521747,5.245659,0,0,13.06997,17.83601,0,5.521747,-5.521747,20.78039,53.28294,0.1508709,5.770225,0,0,17.83601
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.2013886,0.2013886,0,-1,0,0.2013886,0,0,2.775558E-17,0,0,0.211988,0.2013886,0,0,19.20524,12.31426,0,0.211988,-0.211988,20.55693,52.70998,0.1508709,0.2215275,0,0,12.31426
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,2.124982,2.124982,0,-1,0,2.124982,0,0,0,0,0,2.236823,2.124982,0,0,19.44078,12.10227,0,2.236823,-2.236823,18.19911,46.6643,0.1508709,2.33748,0,0,12.10227
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,1.525109,1.525109,0,-1,0,1.525109,0,0,2.220446E-16,0,0,1.605378,1.525109,0,0,21.92614,9.865451,0,1.605378,-1.605378,16.5069,42.32529,0.1508709,1.67762,0,0,9.865451
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.70989,8.260073,0,0,0,16.5069,42.32529,0.1508709,0,0,0,8.260073
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.70989,8.260073,0,0,0,16.5069,42.32529,0.1508709,0,0,0,8.260073
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.491149,1.491149,0,-1,0,1.491149,0,0,0,0,0,1.569631,1.491149,0,0,23.70989,8.260073,0,1.569631,-1.569631,14.85236,38.0829,0.1508709,1.640264,0,0,8.260073
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.631448,0.631448,0,-1,0,0.631448,0,0,1.110223E-16,0,0,0.6646821,0.631448,0,0,25.45393,6.690442,0,0.6646821,-0.6646821,14.15172,36.2864,0.1508709,0.6945929,0,0,6.690442
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.4216393,0.4216393,0,-1,0,0.4216393,0,0,0,0,0,0.4438309,0.4216393,0,0,26.19246,6.02576,0,0.4438309,-0.4438309,13.68389,35.08681,0.1508709,0.4638033,0,0,6.02576
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.3318981,0.3318981,0,0,0,0.3318981,0,0,5.551115E-17,0,0,0.3493664,0.3318981,0,0,26.68561,5.581929,0,0.3493664,-0.3493664,13.31562,34.14255,0.1508709,0.3650879,0,0,5.581929
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.0738,5.232563,0,0,0,13.31562,34.14255,0.1508709,0,0,0,5.232563
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,2.208875,2.208875,0,0,0,2.208875,92.60548,0,0,0,2.045539,2.325132,2.208875,0,0,27.0738,5.232563,0,0.2795922,-0.2795922,13.0209,33.38687,0.1508709,2.429763,1.636432,0,7.278102
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,3.918327,3.918327,0,0,0,3.918327,101.4876,0,0,0,3.976618,4.124555,3.918327,0,0,27.38445,4.952971,0,0.1479373,-0.1479373,12.86497,32.98702,0.1508709,4.31016,3.181294,0,8.929588
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,7.72133,7.72133,0,-1,0,7.72133,104.7642,0,0,2.391736,8.089188,8.127716,7.72133,0,0,27.54883,4.805033,0,0.03852785,-0.03852785,12.82435,32.88289,0.1508709,8.493463,6.47135,0,12.89422
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,1.51356,1.51356,0,0,0,1.51356,549.9203,0,0,0,8.323377,1.593222,1.51356,0,0,27.59164,4.766505,6.730155,0,6.730155,19.20914,49.2541,0.1504234,1.664917,6.658701,0,13.08988
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,5.384981,5.384981,0,0,0,5.384981,196.5307,0,0,0,10.58314,5.668401,5.384981,0,0,20.86148,10.82364,4.914742,0,4.914742,23.87167,61.20929,0.1500983,5.923479,8.466514,0,21.40679
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.024446,1.024446,0,0,0,1.024446,978.0927,0,0,0,10.02003,1.078364,1.024446,0,0,15.94674,15.24691,8.941666,0,8.941666,32.35448,82.96004,0.1495103,1.12689,8.016024,0,25.26694
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,3.117269,0,0,10.12234,0,0,0,0,7.005075,23.29441,7.005075,0,7.005075,39.00008,100,0.1490529,0,8.097875,0,33.41676
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.3763596,0.3763596,0,-1,0,0.3763596,2620.657,9.466927,0,0,9.863094,0.396168,0.3763596,0,0,0,29.59898,0,0,0,39.00008,100,0.1490529,0.4139955,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,7.062922,7.062922,0,0,0,7.062922,82.01657,0,0,0,5.792766,7.434654,7.062922,0,0,0,29.59898,0,1.641888,-1.641888,37.26937,95.56231,0.1490529,7.769214,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.04423631,0.04423631,0,0,0,0.04423631,6175.294,0.8608377,0,0,2.731722,0.04656453,0.04423631,0,0,1.82432,27.95709,1.82432,0,1.82432,39.00008,100,0.1489343,0.04865994,2.185378,0,30.68881
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,8.611236,8.611236,7.000114,0,2.107029,8.611236,19.69424,0,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1489343,9.47236,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,9.089751,9.089751,8.686929,0,2.533793,9.089751,4.664857,1.165734E-15,0,0,0.4240239,0.4240239,0.4028227,0,0,0,29.59898,0,0,0,39.00008,100,0.1489343,9.998727,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1489343,0,0,0,29.59898
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,4.78044,4.78044,0,-1,0,4.78044,0,0,8.881784E-16,0,0,5.032042,4.78044,0,0,0,29.59898,0,5.032042,-5.032042,33.69584,86.39941,0.1489343,5.258484,0,0,29.59898
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,4.916064,4.916064,0,-1,0,4.916064,0,0,8.881784E-16,0,0,5.174804,4.916064,0,0,5.591158,24.56694,0,5.174804,-5.174804,28.24112,72.41298,0.1489343,5.40767,0,0,24.56694
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.8551264,0.8551264,0,-1,0,0.8551264,0,0,1.110223E-16,0,0,0.900133,0.8551264,0,0,11.34094,19.39213,0,0.900133,-0.900133,27.29229,69.9801,0.1489343,0.940639,0,0,19.39213
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.34109,18.492,0,0,0,27.29229,69.9801,0.1489343,0,0,0,18.492
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,3.130149,3.130149,0,-1,0,3.130149,0,0,0,0,0,3.294893,3.130149,0,0,12.34109,18.492,0,3.294893,-3.294893,23.81917,61.07468,0.1489343,3.443163,0,0,18.492
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.6473971,0.6473971,0,-1,0,0.6473971,0,0,1.110223E-16,0,0,0.6814706,0.6473971,0,0,16.00208,15.19711,0,0.6814706,-0.6814706,23.10084,59.2328,0.1489343,0.7121368,0,0,15.19711
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.8960008,0.8960008,0,-1,0,0.8960008,0,0,1.110223E-16,0,0,0.9431587,0.8960008,0,0,16.75927,14.51563,0,0.9431587,-0.9431587,22.10666,56.68364,0.1489343,0.9856009,0,0,14.51563
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.901186,1.901186,0,-1,0,1.901186,0,0,2.220446E-16,0,0,2.001249,1.901186,0,0,17.80722,13.57248,0,2.001249,-2.001249,19.99716,51.27467,0.1489343,2.091305,0,0,13.57248
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.966864,1.966864,0,-1,0,1.966864,0,0,4.440892E-16,0,0,2.070384,1.966864,0,0,20.03083,11.57123,0,2.070384,-2.070384,17.81479,45.67884,0.1489343,2.163551,0,0,11.57123
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.074947,1.074947,0,0,0,1.074947,0,0,0,0,0,1.131523,1.074947,0,0,22.33126,9.500844,0,1.131523,-1.131523,16.62206,42.62057,0.1489343,1.182441,0,0,9.500844
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.199012,1.199012,0,0,0,1.199012,0,0,0,0,0,1.262118,1.199012,0,0,23.58851,8.369321,0,1.262118,-1.262118,15.29167,39.20932,0.1489343,1.318913,0,0,8.369321
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,1.838622,1.838622,0,0,0,1.838622,136.3354,0,0,0,2.506692,1.935391,1.838622,0,0,24.99086,7.107203,0.571301,0,0.571301,15.83365,40.59902,0.1488972,2.022484,2.005354,0,9.613895
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,4.579437,4.579437,0,0,0,4.579437,120.5819,0,0,0,5.521973,4.82046,4.579437,0,0,24.41956,7.621375,0.7015133,0,0.7015133,16.49916,42.30546,0.1488516,5.03738,4.417578,0,13.14335
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,1.439009,1.439009,0,-1,0,1.439009,597.3837,0,0,0,8.596406,1.514747,1.439009,0,0,23.71805,8.252736,7.081659,0,7.081659,23.21741,59.53172,0.1483933,1.58291,6.877125,0,16.84914
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,3.744895,3.744895,0,0,0,3.744895,264.9192,0,0,0,9.920944,3.941994,3.744895,0,0,16.63639,14.62623,5.97895,0,5.97895,28.88955,74.07561,0.1480085,4.119384,7.936755,0,24.54717
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,6.743143,6.743143,0,0,0,6.743143,192.8511,0,0,0,13.00422,7.098045,6.743143,0,0,10.65744,20.00728,5.906179,0,5.906179,34.49264,88.44249,0.1476304,7.417457,10.40338,0,33.01151
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,5.22392,5.22392,0,0,0,5.22392,243.0144,2.444759,0,0,12.69488,5.498864,5.22392,0,0,4.751258,25.32285,4.751258,0,4.751258,39.00008,100,0.1473276,5.746313,10.1559,0,38.01773
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,3.980236,3.980236,0,0,0,3.980236,266.7028,6.42568,0,0,10.6154,4.189723,3.980236,0,0,0,29.59898,0,0,0,39.00008,100,0.1473276,4.37826,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,4.297061,4.297061,0,-1,0,4.297061,191.3627,3.69975,0,0,8.222973,4.523222,4.297061,0,0,0,29.59898,0,0,0,39.00008,100,0.1473276,4.726768,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,4.216566,4.216566,0,0,0,4.216566,76.73827,0,0,0,3.235719,4.43849,4.216566,0,0,0,29.59898,0,1.202771,-1.202771,37.73225,96.74915,0.1473276,4.638222,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,5.419518,5.419518,0,0,0,5.419518,76.79446,0,0,0,4.16189,5.704757,5.419518,0,0,1.336412,28.39621,0,1.542867,-1.542867,36.10592,92.5791,0.1473276,5.961471,3.329512,0,32.5581
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,2.015945,2.015945,0,0,0,2.015945,88.20096,0,0,0,1.778083,2.122047,2.015945,0,0,3.050709,26.85334,0,0.3439646,-0.3439646,35.74335,91.64944,0.1473276,2.21754,1.422466,0,28.63142
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,7.534877,7.534877,0,0,0,7.534877,4.522846,0,8.881784E-16,0,0.3407909,7.93145,7.534877,0,0,3.432891,26.50938,0,7.590659,-7.590659,27.74209,71.13343,0.1473276,8.288365,0.2726327,0,26.85017
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,4.997437,4.997437,0,-1,0,4.997437,0,0,0,0,0,5.26046,4.997437,0,0,11.86696,18.91872,0,5.26046,-5.26046,22.19708,56.91548,0.1473276,5.49718,0,0,18.91872
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,6.108906,6.108906,0,-1,0,6.108906,0,0,0,0,0,6.430427,6.108906,0,0,17.71191,13.65826,0,6.430427,-6.430427,15.41882,39.53535,0.1473276,6.719796,0,0,13.65826
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,6.562335,6.562335,0,-1,0,6.562335,0,0,8.881784E-16,0.3521294,0,6.907721,6.562335,0,0,24.85683,7.22783,0,6.907721,-6.907721,8.137441,20.86519,0.1473276,7.218568,0,0,7.22783
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.180298,0.180298,0,-1,0,0.180298,0,0,2.775558E-17,0,0,0.1897874,0.180298,0,0,32.53208,0.3201095,0,0.1897874,-0.1897874,7.937387,20.35223,0.1473276,0.1983278,0,0,0.3201095
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.4495779,0.1238061,0,-1,0,0.1238061,0,0,0.3257718,0.3707296,0,0.1303222,0.1238061,0,0,32.74295,0.1303222,0,0.1303222,-0.1303222,7.800015,20,0.1473276,0.4945357,0,0,0.1303222
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1549358,0,0,-1,0,0,0,0,0.1549358,0.1704293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1473276,0.1704293,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,2.880172,0,0,-1,0,0,0,0,2.880172,3.168189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1473276,3.168189,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,2.148525,0,0,-1,0,0,0,0,2.148525,2.363378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1473276,2.363378,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.5769535,0,0,-1,0,0,0,0,0.5769535,0.6346488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1473276,0.6346488,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.66072,0,0,-1,0,0,0,0,1.66072,1.826792,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1473276,1.826792,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,2.405041,2.405041,11.20504,0,3.170875,2.405041,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1477899,2.645545,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.5245082,0.5245082,9.324509,0,2.695101,0.5245082,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1480224,0.576959,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,16.16775,15.048,10.80932,0,10.80932,33.91662,86.96552,0.1480353,0,1.959453,12,17.49732
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,3.014671,3.014671,0,0,0,3.014671,178.4851,0,0,0,5.380737,3.173338,3.014671,0,0,5.358438,24.77638,2.207399,0,2.207399,36.01074,92.33504,0.1478961,3.316138,4.30459,0,30.15712
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,5.680912,0,0,8.831949,0,0,0,0,3.151038,26.76304,3.151038,0,3.151038,39.00008,100,0.1476977,0,7.06556,0,35.59499
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476977,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476977,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1476977,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,10.78501,10.78501,3,0,1.095,10.78501,110.0281,3.671794,0,0,11.86654,8.194751,7.785014,0,0,0,29.59898,0,0,0,39.00008,100,0.1476977,11.86351,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,2.686725,2.686725,0,-1,0,2.686725,382.93,7.460143,0,0,10.28827,2.828131,2.686725,0,0,0,29.59898,0,0,0,39.00008,100,0.1476977,2.955397,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,1.919478,1.919478,0,0,0,1.919478,442.8637,6.480167,0,0,8.50067,2.020503,1.919478,0,0,0,29.59898,0,0,0,39.00008,100,0.1476977,2.111425,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,4.600606,4.600606,0,0,0,4.600606,121.2549,0.7357191,0,0,5.578463,4.842743,4.600606,0,0,0,29.59898,0,0,0,39.00008,100,0.1476977,5.060667,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,2.2876,2.2876,0,0,0,2.2876,105.5835,0.007328459,0,0,2.415329,2.408,2.2876,0,0,0,29.59898,0,0,0,39.00008,100,0.1476977,2.51636,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.4394942,0.4394942,0,0,0,0.4394942,91.82755,0,0,0,0.4035768,0.4626255,0.4394942,0,0,0,29.59898,0,0.05904872,-0.05904872,38.93784,99.8404,0.1476977,0.4834436,0.3228614,0,30.00255
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,10.63441,8.36,0,-1,0,8.36,0,0,2.274407,3.337848,0,8.8,8.36,0,0,0.06560969,29.53993,0,8.8,-8.8,29.66182,76.0558,0.1476977,11.69785,0,0,29.53993
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,8.200432,8.200432,0,-1,0,8.200432,0,0,0,0.6604752,0,8.632033,8.200432,0,0,9.843388,20.73993,0,8.632033,-8.632033,20.56286,52.72517,0.1476977,9.020475,0,0,20.73993
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.009644,1.009644,0,-1,0,1.009644,0,0,0,0,0,1.062783,1.009644,0,0,19.43454,12.1079,0,1.062783,-1.062783,19.44259,49.85269,0.1476977,1.110608,0,0,12.1079
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.592545,1.592545,0,-1,0,1.592545,0,0,2.220446E-16,0,0,1.676363,1.592545,0,0,20.61541,11.04511,0,1.676363,-1.676363,17.67554,45.32182,0.1476977,1.751799,0,0,11.04511
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.030913,1.030913,0,-1,0,1.030913,0,0,0,0,0,1.085172,1.030913,0,0,22.47803,9.368751,0,1.085172,-1.085172,16.53167,42.38882,0.1476977,1.134005,0,0,9.368751
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.8819888,0.8819888,0,-1,0,0.8819888,0,0,1.110223E-16,0,0,0.9284092,0.8819888,0,0,23.68378,8.283578,0,0.9284092,-0.9284092,15.55304,39.87952,0.1476977,0.9701877,0,0,8.283578
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.3109618,0.3109618,0,-1,0,0.3109618,0,0,0,0,0,0.3273282,0.3109618,0,0,24.71534,7.355169,0,0.3273282,-0.3273282,15.20801,38.99482,0.1476977,0.3420579,0,0,7.355169
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.18299,1.18299,0,-1,0,1.18299,0,0,2.220446E-16,0,0,1.245253,1.18299,0,0,25.07904,7.027841,0,1.245253,-1.245253,13.8954,35.62915,0.1476977,1.30129,0,0,7.027841
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.15013,1.15013,0,-1,0,1.15013,0,0,2.220446E-16,0,0,1.210663,1.15013,0,0,26.46266,5.782588,0,1.210663,-1.210663,12.61925,32.35698,0.1476977,1.265143,0,0,5.782588
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.5314882,0.5314882,0,-1,0,0.5314882,0,0,1.110223E-16,0,0,0.5594613,0.5314882,0,0,27.80784,4.571925,0,0.5594613,-0.5594613,12.02952,30.84487,0.1476977,0.584637,0,0,4.571925
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.679052,1.679052,0,0,0,1.679052,0,0,2.220446E-16,0,0,1.767424,1.679052,0,0,28.42946,4.012463,0,1.767424,-1.767424,10.1665,26.06788,0.1476977,1.846958,0,0,4.012463
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.7254428,0.7254428,0,0,0,0.7254428,0,0,1.110223E-16,0,0,0.763624,0.7254428,0,0,30.39326,2.245039,0,0.763624,-0.763624,9.361565,24.00396,0.1476977,0.797987,0,0,2.245039
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,1.672533,1.672533,10.47253,0,2.985551,1.672533,130.5252,0,0,0,2.183076,0,0,8.8,8.36,31.24174,1.481416,10.54308,0,10.54308,19.36361,49.65017,0.147928,1.839786,1.746461,12,3.664492
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,4.329894,4.329894,12,0,3.372,4.329894,132.1816,0,0,0,5.723324,0,0,7.670106,7.286601,20.69866,10.97018,13.00992,0,13.00992,31.7059,81.29703,0.1481831,4.762883,4.578659,12,16.69351
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,2.528356,2.528356,0,-1,0,2.528356,322.3686,0,0,0,8.150626,2.661427,2.528356,0,0,7.688735,22.67912,5.489198,0,5.489198,36.91341,94.64959,0.1478412,2.781192,6.520501,0,30.82974
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,5.048101,5.048101,0,0,0,5.048101,214.3371,3.306627,0,0,10.81995,5.31379,5.048101,0,0,2.199537,27.61939,2.199537,0,2.199537,39.00008,100,0.1477046,5.552911,8.655964,0,38.43935
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,2.939547,2.939547,0,0,0,2.939547,384.7392,8.215329,0,0,11.30959,3.09426,2.939547,0,0,0,29.59898,0,0,0,39.00008,100,0.1477046,3.233502,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,9.86284,9.86284,3,0,1.095,9.86284,107.4634,3.374906,0,0,10.59895,7.224042,6.86284,0,0,0,29.59898,0,0,0,39.00008,100,0.1477046,10.84912,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,1.430528,1.430528,0,0,0,1.430528,879.3579,11.07364,0,0,12.57946,1.505818,1.430528,0,0,0,29.59898,0,0,0,39.00008,100,0.1477046,1.57358,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,5.003871,5.003871,0,-1,0,5.003871,227.4356,6.113351,0,0,11.38058,5.267233,5.003871,0,0,0,29.59898,0,0,0,39.00008,100,0.1477046,5.504259,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,6.169433,6.169433,0,0,0,6.169433,132.163,1.659567,0,0,8.153707,6.494139,6.169433,0,0,0,29.59898,0,0,0,39.00008,100,0.1477046,6.786376,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,5.373267,5.373267,0,0,0,5.373267,113.4542,0.440129,0,0,6.0962,5.65607,5.373267,0,0,0,29.59898,0,0,0,39.00008,100,0.1477046,5.910594,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,6.964385,6.964385,0,0,0,6.964385,53.48406,0,0,0,3.724836,7.330932,6.964385,0,0,0,29.59898,0,3.606096,-3.606096,35.19892,90.25346,0.1477046,7.660824,2.979869,0,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,6.26805,6.26805,0,0,0,6.26805,7.467582,0,0,0,0.4680718,6.597948,6.26805,0,0,4.006773,25.99288,0,6.129876,-6.129876,28.73746,73.68565,0.1477046,6.894855,0.3744574,0,26.46095
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,16.42387,8.36,0,-1,0,8.36,0,0,8.063871,9.706259,0,8.8,8.36,0,0,10.81775,19.86301,0,8.8,-8.8,19.46145,49.90105,0.1477046,18.06626,0,0,19.86301
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,12.7461,8.36,0,-1,0,8.36,0,0,4.386098,5.660707,0,8.8,8.36,0,0,20.59552,11.06301,0,8.8,-8.8,10.18543,26.11645,0.1477046,14.02071,0,0,11.06301
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,7.014174,2.149856,0,-1,0,2.149856,0,0,4.864318,5.565736,0,2.263007,2.149856,0,0,30.3733,2.263007,0,2.263007,-2.263007,7.800015,20,0.1477046,7.715592,0,0,2.263007
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.956273,0,0,-1,0,0,0,0,1.956273,2.1519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1477046,2.1519,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.162248,0,0,-1,0,0,0,0,1.162248,1.278473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1477046,1.278473,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,2.004178,0,0,-1,0,0,0,0,2.004178,2.204595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1477046,2.204595,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.6835984,0,0,-1,0,0,0,0,0.6835984,0.7519583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1477046,0.7519583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.299051,0,0,-1,0,0,0,0,1.299051,1.428956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1477046,1.428956,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.608685,0,0,-1,0,0,0,0,1.608685,1.769554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1477046,1.769554,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.4192984,0,0,-1,0,0,0,0,0.4192984,0.4612283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1477046,0.4612283,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.075075,1.075075,9.875074,0,2.834394,1.075075,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1479967,1.182582,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.186179,0.186179,8.986179,0,2.609503,0.186179,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1481825,0.2047968,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,2.270345,2.270345,11.07034,0,3.136797,2.270345,76.32346,1.776357E-15,0,0,1.732806,0,0,8.8,8.36,16.16775,15.048,10.09281,0,10.09281,33.23688,85.22259,0.1485036,2.497379,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,4.932075,4.932075,0,0,0,4.932075,97.01015,0,0,0,4.784614,5.191658,4.932075,0,0,6.074948,24.13153,0,0.4070444,-0.4070444,32.80782,84.12243,0.1485036,5.425282,3.827691,0,28.91614
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,5.661249,5.661249,0,-1,0,5.661249,116.1392,0,0,0,6.574926,5.959209,5.661249,0,0,6.527219,23.72448,0.6157172,0,0.6157172,33.39193,85.62018,0.1484656,6.227374,5.259941,0,30.29941
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.096136,1.096136,0,0,0,1.096136,705.0031,0.6624622,0,0,7.727791,1.153827,1.096136,0,0,5.911502,24.27863,5.911502,0,5.911502,39.00008,100,0.1481021,1.205749,6.182233,0,32.00642
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,2.836697,2.836697,0,0,0,2.836697,270.8651,4.697628,0,0,7.683625,2.985997,2.836697,0,0,0,29.59898,0,0,0,39.00008,100,0.1481021,3.120367,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,5.619914,5.619914,0,0,0,5.619914,58.34185,0,8.881784E-16,0,3.278762,5.915699,5.619914,0,0,0,29.59898,0,2.636937,-2.636937,36.2205,92.87289,0.1481021,6.181905,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,5.583142,0,0,8.513072,0,0,0,0,2.92993,26.96204,2.92993,0,2.92993,39.00008,100,0.1479225,0,6.810458,0,35.47511
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,2.734567,2.734567,0,-1,0,2.734567,230.8555,3.434407,0,0,6.312899,2.878491,2.734567,0,0,0,29.59898,0,0,0,39.00008,100,0.1479225,3.008023,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.7497165,0.7497165,0,0,0,0.7497165,827.3585,5.413668,0,0,6.202843,0.7891753,0.7497165,0,0,0,29.59898,0,0,0,39.00008,100,0.1479225,0.8246881,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1479225,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,1.969597,1.969597,0,0,0,1.969597,104.3129,0,2.220446E-16,0,2.054545,2.07326,1.969597,0,0,0,29.59898,0,0.01871543,-0.01871543,38.98035,99.94942,0.1479225,2.166557,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,6.485844,6.485844,0,0,0,6.485844,8.605688,0,0,0,0.5581515,6.827204,6.485844,0,0,0.02079492,29.58026,0,6.269052,-6.269052,32.37219,83.00545,0.1479225,7.134428,0.4465212,0,30.13841
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,3.353047,3.353047,0,-1,0,3.353047,0,0,4.440892E-16,0,0,3.529523,3.353047,0,0,6.986409,23.31121,0,3.529523,-3.529523,28.65174,73.46587,0.1479225,3.688352,0,0,23.31121
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.395156,1.395156,0,-1,0,1.395156,0,0,0,0,0,1.468585,1.395156,0,0,10.9081,19.78169,0,1.468585,-1.468585,27.10372,69.49658,0.1479225,1.534671,0,0,19.78169
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,13.14916,8.36,0,-1,0,8.36,0,0,4.789165,6.104081,0,8.8,8.36,0,0,12.53986,18.3131,0,8.8,-8.8,17.82771,45.71198,0.1479225,14.46408,0,0,18.3131
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.31764,9.513103,0,0,0,17.82771,45.71198,0.1479225,0,0,0,9.513103
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,1.482496,1.482496,0,-1,0,1.482496,0,0,0,0,0,1.560522,1.482496,0,0,22.31764,9.513103,0,1.560522,-1.560522,16.18277,41.4942,0.1479225,1.630745,0,0,9.513103
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.05155,7.95258,0,0,0,16.18277,41.4942,0.1479225,0,0,0,7.95258
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.3374346,0.3374346,0,-1,0,0.3374346,0,0,5.551115E-17,0,0,0.3551944,0.3374346,0,0,24.05155,7.95258,0,0.3551944,-0.3551944,15.80836,40.53418,0.1479225,0.3711781,0,0,7.95258
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,1.450389,1.450389,0,-1,0,1.450389,0,0,0,0,0,1.526725,1.450389,0,0,24.44621,7.597386,0,1.526725,-1.526725,14.19905,36.40776,0.1479225,1.595427,0,0,7.597386
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,2.107835,2.107835,0,-1,0,2.107835,0,0,4.440892E-16,0,0,2.218774,2.107835,0,0,26.14257,6.070661,0,2.218774,-2.218774,11.86026,30.41087,0.1479225,2.318619,0,0,6.070661
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.4470912,0.4470912,0,-1,0,0.4470912,0,0,5.551115E-17,0,0,0.4706223,0.4470912,0,0,28.60788,3.851888,0,0.4706223,-0.4706223,11.36418,29.13887,0.1479225,0.4918003,0,0,3.851888
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.244242,1.244242,0,0,0,1.244242,0,0,2.220446E-16,0,0,1.309728,1.244242,0,0,29.13079,3.381265,0,1.309728,-1.309728,9.983607,25.59894,0.1479225,1.368666,0,0,3.381265
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1284311,0.1284311,0,0,0,0.1284311,0,0,0,0,0,0.1351906,0.1284311,0,0,30.58605,2.071537,0,0.1351906,-0.1351906,9.841104,25.23355,0.1479225,0.1412742,0,0,2.071537
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,30.73626,1.936346,1.12733,0,1.12733,10.91058,27.9758,0.1478536,0,0.9018639,0,3.063676
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,3.022028,3.022028,11.37052,0,3.21274,3.022028,31.75143,0,0,0,0.9595369,0,0,8.348488,7.931064,29.60893,2.950943,8.890601,0,8.890601,19.34495,49.60233,0.1482815,3.32423,0.7676296,12,3.91048
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,20.71833,10.95248,2.402675,0,2.402675,21.62432,55.44688,0.1481348,0,1.92214,0,13.35516
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,9.32951,9.32951,12,0,3.372,9.32951,52.84423,0,0,0,4.930108,0,0,2.670491,2.536966,18.31565,13.11489,7.467074,0,7.467074,28.70821,73.61066,0.1485293,10.26246,3.944086,12,18.045
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,9.092877,9.092877,12,0,3.372,9.092877,56.32133,0,0,0,5.12123,0,0,2.907122,2.761766,10.84858,19.83526,7.882996,0,7.882996,36.18668,92.78617,0.1489441,10.00217,4.096984,12,24.95649
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,6.402148,6.402148,0,0,0,6.402148,70.21877,0,0,0,4.495509,6.739103,6.402148,0,0,2.965581,26.92995,0,2.243594,-2.243594,33.82172,86.7222,0.1489441,7.042363,3.596407,0,31.42546
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,11.23938,11.23938,9.088913,0,2.635495,11.23938,68.70585,8.881784E-16,0,0,7.722108,2.263645,2.150463,0,0,5.458463,24.68636,5.458463,0,5.458463,39.00008,100,0.1492072,12.36331,6.177687,12,32.40847
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,2.283313,2.283313,0,-1,0,2.283313,200.4583,2.173604,0,0,4.577091,2.403488,2.283313,0,0,0,29.59898,0,0,0,39.00008,100,0.1492072,2.511645,3.661673,0,34.17607
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,4.474123,4.474123,0,0,0,4.474123,73.31087,0,0,0,3.280019,4.709604,4.474123,0,0,0,29.59898,0,1.429585,-1.429585,37.49316,96.13612,0.1492072,4.921535,2.624015,0,32.879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,1.45304,1.45304,0,0,0,1.45304,64.65765,2.220446E-16,0,0,0.9395013,1.529515,1.45304,0,0,1.588427,28.16939,0,0.5900142,-0.5900142,36.87123,94.54144,0.1492072,1.598344,0.751601,0,29.10889
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,5.748608,5.748608,0,0,0,5.748608,18.39366,0,8.881784E-16,0,1.057379,6.051166,5.748608,0,0,2.243999,27.57938,0,4.993787,-4.993787,31.60732,81.04425,0.1492072,6.323469,0.8459036,0,28.63676
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,3.979287,3.979287,0,0,0,3.979287,13.38226,0,4.440892E-16,0,0.5325184,4.188723,3.979287,0,0,7.792651,22.58559,0,3.656205,-3.656205,27.75334,71.16228,0.1492072,4.377216,0.4260147,0,23.11811
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.976393,1.976393,0,-1,0,1.976393,0,0,2.220446E-16,0,0,2.080413,1.976393,0,0,11.8551,18.92939,0,2.080413,-2.080413,25.56039,65.53934,0.1492072,2.174032,0,0,18.92939
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,5.550165,5.550165,0,-1,0,5.550165,0,0,0,0,0,5.842278,5.550165,0,0,14.16667,16.84897,0,5.842278,-5.842278,19.40209,49.74886,0.1492072,6.105181,0,0,16.84897
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,3.981424,3.981424,0,-1,0,3.981424,0,0,4.440892E-16,0,0,4.190972,3.981424,0,0,20.65809,11.0067,0,4.190972,-4.190972,14.98442,38.42151,0.1492072,4.379566,0,0,11.0067
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.588122,1.588122,0,-1,0,1.588122,0,0,2.220446E-16,0,0,1.671707,1.588122,0,0,25.31473,6.815723,0,1.671707,-1.671707,13.22229,33.90323,0.1492072,1.746934,0,0,6.815723
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,3.162131,3.162131,0,-1,0,3.162131,0,0,4.440892E-16,0,0,3.328559,3.162131,0,0,27.17218,5.144016,0,3.328559,-3.328559,9.713675,24.90681,0.1492072,3.478344,0,0,5.144016
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.225522,1.225522,0,-1,0,1.225522,0,0,2.220446E-16,0,0,1.290024,1.225522,0,0,30.87058,1.815457,0,1.290024,-1.290024,8.353871,21.42014,0.1492072,1.348075,0,0,1.815457
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.7728437,0.499162,0,-1,0,0.499162,0,0,0.2736817,0.3509661,0,0.5254337,0.499162,0,0,32.30394,0.5254337,0,0.5254337,-0.5254337,7.800015,20,0.1492072,0.8501281,0,0,0.5254337
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.9678683,0,0,-1,0,0,0,0,0.9678683,1.064655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1492072,1.064655,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1492072,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1216165,0,0,-1,0,0,0,0,0.1216165,0.1337782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1492072,0.1337782,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1492072,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.082207,1.082207,9.882207,0,2.836198,1.082207,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1494867,1.190427,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.4390573,0.4390573,9.239058,0,2.673481,0.4390573,345.0406,1.776357E-15,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1495992,0.482963,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1495786,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.5339086,0.5339086,0,-1,0,0.5339086,672.9706,0,0,0,3.593048,0.562009,0.5339086,0,0,3.412989,26.52729,3.031039,0,3.031039,38.63773,99.0709,0.149396,0.5872995,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,3.837933,3.837933,0,0,0,3.837933,166.2314,1.95797,0,0,6.379849,4.039929,3.837933,0,0,0.3819504,29.25522,0.3819504,0,0.3819504,39.00008,100,0.1493731,4.221726,5.103879,0,35.63507
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,5.816612,5.816612,0,0,0,5.816612,140.1511,2.029295,0,0,8.152045,6.12275,5.816612,0,0,0,29.59898,0,0,0,39.00008,100,0.1493731,6.398273,6.521636,0,37.75102
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,2.958343,2.958343,0,0,0,2.958343,290.2317,5.472003,0,0,8.586049,3.114046,2.958343,0,0,0,29.59898,0,0,0,39.00008,100,0.1493731,3.254178,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1493731,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,6.684892,6.684892,0,-1,0,6.684892,62.48343,0,0,0,4.17695,7.036729,6.684892,0,0,0,29.59898,0,2.859779,-2.859779,35.98561,92.2706,0.1493731,7.353382,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,9.540524,9.540524,9.100736,0,2.638486,9.540524,38.15794,4.440892E-16,0,0,3.640467,0.4629355,0.4397888,0,0,3.177532,26.7392,3.177532,0,3.177532,39.00008,100,0.1495235,10.49458,2.912374,12,30.37967
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,8.959702,8.959702,3.877433,0,1.316991,8.959702,59.70909,8.881784E-16,0,0,5.349756,5.349756,5.082268,0,0,0,29.59898,0,0,0,39.00008,100,0.1495235,9.855672,4.279805,12,34.94873
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1495235,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1495235,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,4.815897,4.815897,0,-1,0,4.815897,0,0,0,0,0,5.069366,4.815897,0,0,0,29.59898,0,5.069366,-5.069366,33.6565,86.29854,0.1495235,5.297487,0,0,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,8.436843,8.36,0,-1,0,8.36,0,0,0.07684293,0.9205272,0,8.8,8.36,0,0,5.632629,24.52961,0,8.8,-8.8,24.38048,62.51394,0.1495235,9.280527,0,0,24.52961
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,8.547425,8.36,0,-1,0,8.36,0,0,0.1874249,1.042167,0,8.8,8.36,0,0,15.41041,15.72961,0,8.8,-8.8,15.10447,38.72933,0.1495235,9.402167,0,0,15.72961
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.8865906,0.8865906,0,-1,0,0.8865906,0,0,1.110223E-16,0,0,0.9332533,0.8865906,0,0,25.18818,6.929612,0,0.9332533,-0.9332533,14.12073,36.20694,0.1495235,0.9752497,0,0,6.929612
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.22513,5.996359,0,0,0,14.12073,36.20694,0.1495235,0,0,0,5.996359
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,2.182998,2.182998,0,-1,0,2.182998,0,0,0,0,0,2.297892,2.182998,0,0,26.22513,5.996359,0,2.297892,-2.297892,11.69854,29.9962,0.1495235,2.401298,0,0,5.996359
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,2.203215,2.203215,0,-1,0,2.203215,0,0,4.440892E-16,0,0,2.319174,2.203215,0,0,28.77835,3.698467,0,2.319174,-2.319174,9.253918,23.72795,0.1495235,2.423537,0,0,3.698467
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.35521,1.379292,0,0,0,9.253918,23.72795,0.1495235,0,0,0,1.379292
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.090516,1.090516,0,-1,0,1.090516,0,0,2.220446E-16,0,0,1.147911,1.090516,0,0,31.35521,1.379292,0,1.147911,-1.147911,8.043913,20.62538,0.1495235,1.199567,0,0,1.379292
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,2.43762,0.2198122,0,-1,0,0.2198122,0,0,2.217808,2.46157,0,0.2313813,0.2198122,0,0,32.63066,0.2313813,0,0.2313813,-0.2313813,7.800015,20,0.1495235,2.681382,0,0,0.2313813
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.4055789,0.4055789,9.205579,0,2.665011,0.4055789,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1497217,0.4461368,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.9569474,0.9569474,9.756948,0,2.804508,0.9569474,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1499805,1.052642,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,7.957948,7.957948,12,0,3.372,7.957948,24.43432,0,0,0,1.94447,0,0,4.042052,3.839949,16.16775,15.048,5.78442,0,5.78442,29.14958,74.74237,0.1502945,8.753743,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.115411,1.115411,7.298479,0,2.182515,1.115411,404.2833,0,0,0,4.509419,0,0,6.183068,5.873915,10.38333,20.25398,10.38333,0,10.38333,39.00008,100,0.1501547,1.226952,3.607536,12,24.7634
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,11.57993,8.36,0,-1,0,8.36,106.4023,0.09523267,3.219926,4.377918,8.895232,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1501547,12.73792,7.116186,0,38.49421
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,2.391592,2.391592,0,0,0,2.391592,384.4073,6.675991,0,0,9.193457,2.517466,2.391592,0,0,0,29.59898,0,0,0,39.00008,100,0.1501547,2.630752,7.354765,0,38.79243
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,7.913106,7.913106,4.716026,0,1.529155,7.913106,42.52877,0,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1501547,8.704417,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,5.847801,5.847801,0,0,0,5.847801,135.8755,1.790147,0,0,7.945727,6.15558,5.847801,0,0,0,29.59898,0,0,0,39.00008,100,0.1501547,6.432581,6.356582,0,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,4.534245,4.534245,0,0,0,4.534245,229.5643,5.636119,0,0,10.40901,4.77289,4.534245,0,0,0,29.59898,0,0,0,39.00008,100,0.1501547,4.98767,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,1.856052,1.856052,0,-1,0,1.856052,426.9346,5.970391,0,0,7.92413,1.953739,1.856052,0,0,0,29.59898,0,0,0,39.00008,100,0.1501547,2.041658,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,5.019418,5.019418,0,0,0,5.019418,130.0281,1.243057,0,0,6.526655,5.283598,5.019418,0,0,0,29.59898,0,0,0,39.00008,100,0.1501547,5.52136,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,4.411705,4.411705,0,0,0,4.411705,59.06673,0,0,0,2.60585,4.6439,4.411705,0,0,0,29.59898,0,2.03805,-2.03805,36.85178,94.49157,0.1501547,4.852875,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,7.969731,7.969731,7.956555,0,2.349008,7.969731,28.58779,4.440892E-16,0,0,2.27837,0.01386976,0.01317627,0,0,2.2645,27.56093,2.2645,0,2.2645,39.00008,100,0.1502597,8.766705,1.822696,12,29.8393
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,7.873268,7.873268,7.489701,0,2.230894,7.873268,5.12817,0,0,0,0.4037545,0.4037545,0.3835668,0,0,0,29.59898,0,0,0,39.00008,100,0.1502597,8.660594,0.3230036,12,30.00273
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,6.373155,6.373155,0,-1,0,6.373155,0,0,0,0,0,6.708584,6.373155,0,0,0,29.59898,0,6.708584,-6.708584,31.92861,81.86806,0.1502597,7.010471,0,0,29.59898
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,11.86816,8.36,0,-1,0,8.36,0,0,3.508158,4.694974,0,8.8,8.36,0,0,7.453983,22.89039,0,8.8,-8.8,22.6526,58.08346,0.1502597,13.05497,0,0,22.89039
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,5.583138,5.583138,0,-1,0,5.583138,0,0,8.881784E-16,0,0,5.876988,5.583138,0,0,17.23176,14.09039,0,5.876988,-5.876988,16.4577,42.19916,0.1502597,6.141452,0,0,14.09039
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.5188872,0.5188872,0,-1,0,0.5188872,0,0,0,0,0,0.546197,0.5188872,0,0,23.76175,8.213406,0,0.546197,-0.546197,15.88196,40.7229,0.1502597,0.5707759,0,0,8.213406
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.930393,1.930393,0,-1,0,1.930393,0,0,2.220446E-16,0,0,2.031993,1.930393,0,0,24.36863,7.667209,0,2.031993,-2.031993,13.74005,35.23084,0.1502597,2.123433,0,0,7.667209
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.6264,5.635216,0,0,0,13.74005,35.23084,0.1502597,0,0,0,5.635216
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.05033,1.05033,0,-1,0,1.05033,0,0,0,0,0,1.105611,1.05033,0,0,26.6264,5.635216,0,1.105611,-1.105611,12.57464,32.2426,0.1502597,1.155363,0,0,5.635216
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85486,4.529605,0,0,0,12.57464,32.2426,0.1502597,0,0,0,4.529605
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.118317,1.118317,0,-1,0,1.118317,0,0,2.220446E-16,0,0,1.177176,1.118317,0,0,27.85486,4.529605,0,1.177176,-1.177176,11.33379,29.06093,0.1502597,1.230148,0,0,4.529605
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.16283,3.352429,0,0,0,11.33379,29.06093,0.1502597,0,0,0,3.352429
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.000918675,0.000918675,0,0,0,0.000918675,0,0,1.084202E-19,0,0,0.0009670263,0.000918675,0,0,29.16283,3.352429,0,0.0009670263,-0.0009670263,11.33277,29.05832,0.1502597,0.001010543,0,0,3.352429
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.5554181,0.5554181,0,0,0,0.5554181,0,0,1.110223E-16,0,0,0.5846506,0.5554181,0,0,29.16391,3.351462,0,0.5846506,-0.5846506,10.71649,27.47813,0.1502597,0.6109599,0,0,3.351462
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.269059,1.269059,0,0,0,1.269059,51.10395,0,0,0,0.6485391,1.335851,1.269059,0,0,29.81352,2.766812,0,0.6873122,-0.6873122,9.992001,25.62046,0.1502597,1.395965,0.5188313,0,3.415351
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,30.5772,2.079499,3.24899,0,3.24899,13.07426,33.52368,0.1500664,0,2.599192,0,5.328489
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,0,0,0,4.992771,0,0,0,0,27.32821,5.00359,4.992771,0,4.992771,17.81082,45.66868,0.1497702,0,3.994217,0,9.996362
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,1.745159,1.745159,0,0,0,1.745159,374.8087,0,0,0,6.541009,1.83701,1.745159,0,0,22.33544,9.497085,4.704,0,4.704,22.27343,57.11124,0.1494922,1.919675,5.232808,0,16.03809
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,2.172481,2.172481,0,0,0,2.172481,289.2633,0,0,0,6.28419,2.286822,2.172481,0,0,17.63144,13.73068,3.997368,0,3.997368,26.06566,66.8349,0.1492568,2.389729,5.027352,0,20.01487
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,0,0,0,9.75001,0,0,0,0,13.63407,17.32832,9.75001,0,9.75001,35.31533,90.55196,0.1486857,0,7.800008,0,27.07833
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,3.372371,3.372371,0,0,0,3.372371,180.8237,0,0,0,6.098045,3.549865,3.372371,0,0,3.88406,26.10332,2.548181,0,2.548181,37.73275,96.75045,0.1485371,3.709608,4.878436,0,32.20137
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,10.70032,8.36,0,-1,0,8.36,90.88488,0,2.340322,3.410354,7.597976,8.8,8.36,0,0,1.335879,28.39669,0,1.202024,-1.202024,36.46571,93.50163,0.1485371,11.77035,6.078381,0,35.99466
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,5.431651,5.431651,0,0,0,5.431651,70.80188,0,0,0,3.845711,5.717527,5.431651,0,0,2.671462,27.19466,0,1.871816,-1.871816,34.49264,88.44249,0.1485371,5.974816,3.076569,0,31.04037
