Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,11.18707,11.18707,11.73512,0,3.304984,11.18707,37.31424,0,0,0,4.174372,0,0,0.5480412,0.5206391,4.751258,25.32285,4.695012,0,4.695012,38.94672,99.86318,0.1487608,12.30578,3.339498,12,29.49722
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,4.139616,4.139616,0,0,0,4.139616,38.6869,0,0,0,1.601489,4.35749,4.139616,0,0,0.05624633,29.54836,0,2.756001,-2.756001,36.04164,92.41427,0.1487608,4.553577,1.281191,0,31.14985
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,8.569221,8.569221,11.11466,0,3.148009,8.569221,5.123689,0,0,0,0.4390602,0,0,2.545439,2.418167,3.11847,26.79235,2.857227,0,2.857227,38.75224,99.36452,0.1489201,9.426143,0.3512481,12,27.23141
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,3.98441,3.98441,0,-1,0,3.98441,0,0,4.440892E-16,0,0,4.194116,3.98441,0,0,0.2612424,29.36386,0,4.194116,-4.194116,34.33126,88.02869,0.1489201,4.382852,0,0,29.36386
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,4.15396,4.15396,0,-1,0,4.15396,0,0,8.881784E-16,0,0,4.372589,4.15396,0,0,4.921371,25.16974,0,4.372589,-4.372589,29.72214,76.21046,0.1489201,4.569355,0,0,25.16974
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.7605198,0.7605198,0,-1,0,0.7605198,0,0,1.110223E-16,0,0,0.8005472,0.7605198,0,0,9.779804,20.79716,0,0.8005472,-0.8005472,28.87829,74.04675,0.1489201,0.8365718,0,0,20.79716
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,2.067622,2.067622,0,-1,0,2.067622,0,0,0,0,0,2.176444,2.067622,0,0,10.6693,19.99661,0,2.176444,-2.176444,26.58412,68.16427,0.1489201,2.274384,0,0,19.99661
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.5221075,0.5221075,0,-1,0,0.5221075,0,0,0,0,0,0.5495868,0.5221075,0,0,13.08757,17.82016,0,0.5495868,-0.5495868,26.0048,66.67885,0.1489201,0.5743182,0,0,17.82016
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,2.307573,2.307573,0,-1,0,2.307573,0,0,0,0,0,2.429024,2.307573,0,0,13.69822,17.27058,0,2.429024,-2.429024,23.44439,60.11369,0.1489201,2.53833,0,0,17.27058
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,2.463768,2.463768,0,-1,0,2.463768,0,0,0,0,0,2.593439,2.463768,0,0,16.39714,14.84155,0,2.593439,-2.593439,20.71066,53.10415,0.1489201,2.710144,0,0,14.84155
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,2.708741,2.708741,0,-1,0,2.708741,0,0,4.440892E-16,0,0,2.851306,2.708741,0,0,19.27874,12.24811,0,2.851306,-2.851306,17.70512,45.39765,0.1489201,2.979615,0,0,12.24811
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.328674,1.328674,0,-1,0,1.328674,0,0,2.220446E-16,0,0,1.398604,1.328674,0,0,22.44686,9.396807,0,1.398604,-1.398604,16.23086,41.61751,0.1489201,1.461542,0,0,9.396807
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.2814724,0.2814724,0,-1,0,0.2814724,0,0,5.551115E-17,0,0,0.2962867,0.2814724,0,0,24.00086,7.998203,0,0.2962867,-0.2962867,15.91855,40.81671,0.1489201,0.3096196,0,0,7.998203
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.4987708,0.4987708,0,0,0,0.4987708,0,0,0,0,0,0.5250219,0.4987708,0,0,24.33007,7.701916,0,0.5250219,-0.5250219,15.36513,39.39768,0.1489201,0.5486479,0,0,7.701916
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,1.435006,1.435006,0,0,0,1.435006,0,0,0,0,0,1.510532,1.435006,0,0,24.91343,7.176894,0,1.510532,-1.510532,13.77289,35.31502,0.1489201,1.578506,0,0,7.176894
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,6.287664,6.287664,12,0,3.372,6.287664,5.965077,0,0,0,0.375064,0,0,5.712336,5.426719,26.59179,5.666362,5.801783,0,5.801783,19.27694,49.42795,0.1492485,6.91643,0.3000512,12,6.041426
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,8.413819,8.413819,12,0,3.372,8.413819,9.651093,0,0,0,0.8120256,0,0,3.58618,3.406871,20.79001,10.88797,4.218897,0,4.218897,23.27934,59.69049,0.1494803,9.255201,0.6496205,12,11.69999
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,2.143054,2.143054,0,-1,0,2.143054,110.2851,0,0,0,2.363469,2.255847,2.143054,0,0,16.57112,14.68497,0.1076227,0,0.1076227,23.38144,59.95228,0.1494741,2.357359,1.890775,0,17.04844
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,3.768429,3.768429,0,0,0,3.768429,39.91756,0,4.440892E-16,0,1.504265,3.966767,3.768429,0,0,16.46349,14.78183,0,2.462502,-2.462502,20.78573,53.29664,0.1494741,4.145272,1.203412,0,16.2861
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,6.872946,6.872946,0,0,0,6.872946,74.61909,0,8.881784E-16,0,5.12853,7.23468,6.872946,0,0,19.19961,12.31933,0,2.10615,-2.10615,18.56565,47.60415,0.1494741,7.56024,4.102824,0,17.44786
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,4.070441,4.070441,0,0,0,4.070441,39.28028,0,8.881784E-16,0,1.598881,4.284674,4.070441,0,0,21.53977,10.21318,0,2.685794,-2.685794,15.73458,40.345,0.1494741,4.477485,1.279104,0,11.81206
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,24.52399,7.527389,0.5759012,0,0.5759012,16.28093,41.74588,0.1494405,0,0.4607209,0,8.10329
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,4.737396,4.737396,0,-1,0,4.737396,15.73953,0,0,0,0.7456438,4.986732,4.737396,0,0,23.94809,8.045699,0,4.241089,-4.241089,11.81043,30.28309,0.1494405,5.211135,0.596515,0,8.791344
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,2.169806,2.169806,0,0,0,2.169806,15.9331,0,0,0,0.3457172,2.284006,2.169806,0,0,28.66041,3.804611,0,1.938289,-1.938289,9.767292,25.04429,0.1494405,2.386786,0.2765738,0,4.150328
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,6.558963,6.558963,12,0,3.372,6.558963,11.71998,0,0,0,0.768709,0,0,5.441037,5.168985,30.81406,1.866322,5.937695,0,5.937695,15.40028,39.48783,0.1497697,7.214859,0.6149672,12,2.635031
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,24.87637,7.210247,9.385894,0,9.385894,24.30452,62.31917,0.1498566,0,0.8207152,12,8.236141
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,5.065592,5.065592,12,0,3.372,5.065592,8.392074,0,0,0,0.4251082,0,0,6.934408,6.587688,15.49047,15.65755,7.012796,0,7.012796,30.95745,79.37791,0.1502472,5.572151,0.3400865,12,16.08266
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.043574,1.043574,0,-1,0,1.043574,0,0,0,0,0,1.098499,1.043574,0,0,8.477677,21.96907,0,1.098499,-1.098499,29.79953,76.40889,0.1502472,1.147931,0,0,21.96907
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.887345,2.887345,0,-1,0,2.887345,0,0,0,0,0,3.03931,2.887345,0,0,9.698232,20.87057,0,3.03931,-3.03931,26.59581,68.19425,0.1502472,3.176079,0,0,20.87057
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,7.215569,7.215569,0,-1,0,7.215569,0,0,8.881784E-16,0,0,7.595336,7.215569,0,0,13.07524,17.83126,0,7.595336,-7.595336,18.58962,47.66561,0.1502472,7.937127,0,0,17.83126
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.7352582,0.7352582,0,-1,0,0.7352582,0,0,0,0,0,0.773956,0.7352582,0,0,21.51451,10.23592,0,0.773956,-0.773956,17.7738,45.57376,0.1502472,0.808784,0,0,10.23592
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.9623297,0.9623297,0,-1,0,0.9623297,0,0,0,0,0,1.012979,0.9623297,0,0,22.37446,9.461967,0,1.012979,-1.012979,16.70603,42.83589,0.1502472,1.058563,0,0,9.461967
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.49999,8.448988,0,0,0,16.70603,42.83589,0.1502472,0,0,0,8.448988
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,2.602594,2.602594,0,-1,0,2.602594,0,0,4.440892E-16,0,0,2.739573,2.602594,0,0,23.49999,8.448988,0,2.739573,-2.739573,13.81827,35.43139,0.1502472,2.862854,0,0,8.448988
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.7573563,0.7573563,0,-1,0,0.7573563,0,0,1.110223E-16,0,0,0.7972171,0.7573563,0,0,26.54396,5.709415,0,0.7972171,-0.7972171,12.97793,33.27667,0.1502472,0.8330919,0,0,5.709415
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,1.455528,1.455528,0,-1,0,1.455528,0,0,2.220446E-16,0,0,1.532135,1.455528,0,0,27.42976,4.912198,0,1.532135,-1.532135,11.36292,29.13562,0.1502472,1.601081,0,0,4.912198
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.8026424,0.8026424,0,-1,0,0.8026424,0,0,0,0,0,0.8448868,0.8026424,0,0,29.13213,3.380063,0,0.8448868,-0.8448868,10.47233,26.85206,0.1502472,0.8829067,0,0,3.380063
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.126314,1.126314,0,0,0,1.126314,0,0,2.220446E-16,0,0,1.185594,1.126314,0,0,30.07089,2.535177,0,1.185594,-1.185594,9.222601,23.64765,0.1502472,1.238945,0,0,2.535177
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.38822,1.349583,0,0,0,9.222601,23.64765,0.1502472,0,0,0,1.349583
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,10.95646,10.95646,12,0,3.372,10.95646,23.93499,0,0,0,2.622426,0,0,1.043545,0.9913675,31.38822,1.349583,3.613794,0,3.613794,12.65095,32.43826,0.1504209,12.0521,2.097941,12,3.972009
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,13.62629,13.62629,12,0,3.372,13.62629,43.96101,0,0,0,5.990252,1.711879,1.626285,0,0,27.77442,4.601997,4.278373,0,4.278373,16.70977,42.84547,0.1506129,14.98891,4.792202,12,10.59225
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.075511,1.075511,0,-1,0,1.075511,684.0779,0,0,0,7.357335,1.132117,1.075511,0,0,23.49605,8.452534,6.225217,0,6.225217,22.61553,57.98842,0.150253,1.183062,5.885868,0,15.80987
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,9.075828,9.075828,12,0,3.372,9.075828,120.115,0,0,0,10.90143,0,0,2.924172,2.777964,17.27083,14.05523,13.67939,0,13.67939,35.59294,91.26376,0.1504342,9.983411,8.721142,12,24.95666
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,3.741267,3.741267,0,0,0,3.741267,312.8316,4.174248,0,0,11.70387,3.938176,3.741267,0,0,3.591442,26.36668,3.591442,0,3.591442,39.00008,100,0.1502282,4.115394,9.363092,0,38.07055
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,8.153296,8.153296,3,0,1.095,8.153296,134.3581,5.530091,0,0,10.95461,5.424522,5.153296,0,0,0,29.59898,0,0,0,39.00008,100,0.1502282,8.968626,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,13.03227,13.03227,4.672269,0,1.518084,13.03227,91.25448,3.09253,0,0,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1502282,14.3355,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,2.720871,2.720871,0,-1,0,2.720871,424.08,8.674598,0,0,11.53867,2.864075,2.720871,0,0,0,29.59898,0,0,0,39.00008,100,0.1502282,2.992959,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,3.238284,3.238284,0,0,0,3.238284,290.5878,6.001338,0,0,9.410058,3.40872,3.238284,0,0,0,29.59898,0,0,0,39.00008,100,0.1502282,3.562113,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,7.896531,7.896531,3,0,1.095,7.896531,74.64056,0.7397714,0,0,5.894014,5.154243,4.896531,0,0,0,29.59898,0,0,0,39.00008,100,0.1502282,8.686184,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,1.451431,1.451431,0,0,0,1.451431,183.6785,1.138144,0,0,2.665965,1.527822,1.451431,0,0,0,29.59898,0,0,0,39.00008,100,0.1502282,1.596574,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,2.507386,2.507386,0,0,0,2.507386,12.77725,0,0,0,0.3203749,2.639354,2.507386,0,0,0,29.59898,0,2.318979,-2.318979,36.55566,93.73228,0.1502282,2.758125,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,9.019812,8.36,0,-1,0,8.36,0,0,0.6598112,1.561792,0,8.8,8.36,0,0,2.576643,27.28,0,8.8,-8.8,27.27965,69.94767,0.1502282,9.921792,0,0,27.28
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,9.175022,8.36,0,-1,0,8.36,0,0,0.8150222,1.732525,0,8.8,8.36,0,0,12.35442,18.48,0,8.8,-8.8,18.00363,46.16306,0.1502282,10.09252,0,0,18.48
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,6.043635,6.043635,0,-1,0,6.043635,0,0,8.881784E-16,0,0,6.361721,6.043635,0,0,22.1322,9.679999,0,6.361721,-6.361721,11.29779,28.96863,0.1502282,6.647999,0,0,9.679999
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,2.60269,2.60269,0,-1,0,2.60269,0,0,0,0,0,2.739674,2.60269,0,0,29.20078,3.318278,0,2.739674,-2.739674,8.409918,21.56385,0.1502282,2.86296,0,0,3.318278
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.9582,0.5496738,0,-1,0,0.5496738,0,0,1.408527,1.604347,0,0.578604,0.5496738,0,0,32.24486,0.578604,0,0.578604,-0.578604,7.800015,20,0.1502282,2.154021,0,0,0.578604
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.896756,0,0,-1,0,0,0,0,1.896756,2.086431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1502282,2.086431,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.096014,0,0,-1,0,0,0,0,0.096014,0.1056154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1502282,0.1056154,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.2844,0,0,-1,0,0,0,0,1.2844,1.41284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1502282,1.41284,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.5402324,0,0,-1,0,0,0,0,0.5402324,0.5942556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1502282,0.5942556,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,2.513697,0,0,-1,0,0,0,0,2.513697,2.765066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1502282,2.765066,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,2.633017,2.633017,11.43302,0,3.228553,2.633017,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1506519,2.896319,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1507924,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.3402743,0.3402743,9.140274,0,2.648489,0.3402743,711.9416,1.776357E-15,0,0,2.422554,0,0,8.8,8.36,16.16775,15.048,10.78255,0,10.78255,33.89123,86.90041,0.1508302,0.3743017,1.938043,12,17.47055
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,4.871695,4.871695,0,0,0,4.871695,103.9671,0,0,0,5.064958,5.1281,4.871695,0,0,5.385199,24.7523,0,0.06314217,-0.06314217,33.82467,86.72975,0.1508302,5.358864,4.051966,0,29.81726
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,3.002407,0,0,8.457764,0,0,0,0,5.455357,24.68916,5.455357,0,5.455357,39.00008,100,0.1505204,0,6.766211,0,33.14692
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,6.07995,6.07995,0,0,0,6.07995,170.8238,3.986054,0,0,10.386,6.399948,6.07995,0,0,0,29.59898,0,0,0,39.00008,100,0.1505204,6.687945,8.308802,0,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,2.533585,2.533585,0,0,0,2.533585,490.1778,9.752141,0,0,12.41907,2.666932,2.533585,0,0,0,29.59898,0,0,0,39.00008,100,0.1505204,2.786944,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1505204,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,6.566964,6.566964,0,0,0,6.566964,175.0726,4.58436,0,0,11.49695,6.912594,6.566964,0,0,0,29.59898,0,0,0,39.00008,100,0.1505204,7.22366,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,7.469038,7.469038,0,-1,0,7.469038,144.3558,2.919847,0,0,10.78199,7.862146,7.469038,0,0,0,29.59898,0,0,0,39.00008,100,0.1505204,8.215942,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,4.038775,4.038775,0,0,0,4.038775,205.453,4.046443,0,0,8.297784,4.251342,4.038775,0,0,0,29.59898,0,0,0,39.00008,100,0.1505204,4.442652,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1505204,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1505204,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,4.52767,4.52767,0,0,0,4.52767,11.44648,0,0,0,0.5182591,4.765969,4.52767,0,0,0,29.59898,0,4.24771,-4.24771,34.5226,88.51931,0.1505204,4.980437,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,6.647147,6.647147,0,-1,0,6.647147,0,0,8.881784E-16,0,0,6.996996,6.647147,0,0,4.719677,25.35127,0,6.996996,-6.996996,27.14712,69.60785,0.1505204,7.311862,0,0,25.35127
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,10.73891,8.36,0,-1,0,8.36,0,0,2.378909,3.4528,0,8.8,8.36,0,0,12.49412,18.35427,0,8.8,-8.8,17.8711,45.82325,0.1505204,11.8128,0,0,18.35427
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,6.724336,6.724336,0,-1,0,6.724336,0,0,8.881784E-16,0,0,7.078249,6.724336,0,0,22.2719,9.554272,0,7.078249,-7.078249,10.40997,26.69219,0.1505204,7.39677,0,0,9.554272
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13662,2.476023,0,0,0,10.40997,26.69219,0.1505204,0,0,0,2.476023
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,3.027625,2.352222,0,-1,0,2.352222,0,0,0.6754033,0.9781659,0,2.476023,2.352222,0,0,30.13662,2.476023,0,2.476023,-2.476023,7.800015,20,0.1505204,3.330388,0,0,2.476023
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.104151,0,0,-1,0,0,0,0,1.104151,1.214566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1505204,1.214566,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.141406,0,0,-1,0,0,0,0,1.141406,1.255546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1505204,1.255546,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,2.224165,0,0,-1,0,0,0,0,2.224165,2.446582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1505204,2.446582,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1505204,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1505204,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.040277,1.040277,9.840277,0,2.82559,1.040277,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1507698,1.144304,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.079478,1.079478,9.879478,0,2.835508,1.079478,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1510219,1.187426,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,4.095437,4.095437,11.76349,0,3.312164,4.095437,63.8565,0,0,0,2.615203,0,0,7.668058,7.284655,16.16775,15.048,9.899858,0,9.899858,33.05383,84.75324,0.1513829,4.504981,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,12.78269,12.78269,12,0,3.372,12.78269,47.9658,0,0,0,6.131318,0.8238797,0.7826857,0,0,6.267896,23.95787,5.307438,0,5.307438,38.08891,97.66367,0.1516113,14.06095,4.905054,12,30.08919
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,5.353054,5.353054,0,-1,0,5.353054,164.5265,2.21194,0,0,8.807192,5.634793,5.353054,0,0,0.9604579,28.73457,0.9604579,0,0.9604579,39.00008,100,0.1515572,5.888359,7.045753,0,37.54176
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,2.354142,2.354142,0,0,0,2.354142,418.3035,7.369415,0,0,9.84746,2.478045,2.354142,0,0,0,29.59898,0,0,0,39.00008,100,0.1515572,2.589557,7.877968,0,39.44644
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,7.883119,7.883119,3,0,1.095,7.883119,136.651,5.632235,0,0,10.77236,5.140125,4.883119,0,0,0,29.59898,0,0,0,39.00008,100,0.1515572,8.671431,8.617888,12,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,1.445616,1.445616,0,0,0,1.445616,736.4835,9.125025,0,0,10.64673,1.521701,1.445616,0,0,0,29.59898,0,0,0,39.00008,100,0.1515572,1.590178,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,15.11837,15.11837,6.758373,0,2.045868,15.11837,65.0601,1.036029,0,0,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1515572,16.63021,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,1.551219,1.551219,0,-1,0,1.551219,674.4792,8.829788,0,0,10.46265,1.632862,1.551219,0,0,0,29.59898,0,0,0,39.00008,100,0.1515572,1.706341,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1515572,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,4.029203,4.029203,0,0,0,4.029203,135.4462,1.216137,0,0,5.457403,4.241266,4.029203,0,0,0,29.59898,0,0,0,39.00008,100,0.1515572,4.432123,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,5.067164,5.067164,0,0,0,5.067164,67.90702,0,8.881784E-16,0,3.44096,5.333857,5.067164,0,0,0,29.59898,0,1.892897,-1.892897,37.00479,94.88389,0.1515572,5.57388,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,9.140958,9.140958,10.71268,0,3.046309,9.140958,4.90944,0,0,0,0.4487698,0,0,1.571726,1.49314,2.103218,27.70608,1.94191,0,1.94191,38.84705,99.60761,0.1516566,10.05505,0.3590159,12,28.15485
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1613087,29.4538,0,0,0,38.84705,99.60761,0.1516566,0,0,0,29.4538
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,5.156375,5.156375,0,-1,0,5.156375,0,0,8.881784E-16,0,0,5.427763,5.156375,0,0,0.1613087,29.4538,0,5.427763,-5.427763,33.12568,84.93748,0.1516566,5.672013,0,0,29.4538
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,6.063816,6.063816,0,-1,0,6.063816,0,0,8.881784E-16,0,0,6.382965,6.063816,0,0,6.192157,24.02604,0,6.382965,-6.382965,26.39745,67.68562,0.1516566,6.670198,0,0,24.02604
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.468216,1.468216,0,-1,0,1.468216,0,0,2.220446E-16,0,0,1.545491,1.468216,0,0,13.28434,17.64307,0,1.545491,-1.545491,24.76836,63.50848,0.1516566,1.615038,0,0,17.64307
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,2.136356,2.136356,0,-1,0,2.136356,0,0,4.440892E-16,0,0,2.248796,2.136356,0,0,15.00155,16.09758,0,2.248796,-2.248796,22.39792,57.43044,0.1516566,2.349992,0,0,16.09758
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.5723456,0.5723456,0,-1,0,0.5723456,0,0,1.110223E-16,0,0,0.602469,0.5723456,0,0,17.50021,13.84879,0,0.602469,-0.602469,21.76286,55.80209,0.1516566,0.6295801,0,0,13.84879
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.897923,1.897923,0,-1,0,1.897923,0,0,0,0,0,1.997813,1.897923,0,0,18.16962,13.24632,0,1.997813,-1.997813,19.65698,50.40241,0.1516566,2.087715,0,0,13.24632
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,2.013239,2.013239,0,-1,0,2.013239,0,0,4.440892E-16,0,0,2.119199,2.013239,0,0,20.38942,11.2485,0,2.119199,-2.119199,17.42315,44.67465,0.1516566,2.214563,0,0,11.2485
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74408,9.129305,0,0,0,17.42315,44.67465,0.1516566,0,0,0,9.129305
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.766701,1.766701,0,-1,0,1.766701,0,0,2.220446E-16,0,0,1.859685,1.766701,0,0,22.74408,9.129305,0,1.859685,-1.859685,15.46287,39.6483,0.1516566,1.943371,0,0,9.129305
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.304632,1.304632,0,0,0,1.304632,0,0,2.220446E-16,0,0,1.373297,1.304632,0,0,24.8104,7.269619,0,1.373297,-1.373297,14.01529,35.93656,0.1516566,1.435095,0,0,7.269619
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1881303,0.1881303,0,0,0,0.1881303,0,0,2.775558E-17,0,0,0.1980319,0.1881303,0,0,26.33628,5.896322,0,0.1980319,-0.1980319,13.80654,35.40132,0.1516566,0.2069433,0,0,5.896322
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,6.572388,6.572388,12,0,3.372,6.572388,31.61155,0,0,0,2.077634,0,0,5.427612,5.156232,26.55632,5.69829,7.233866,0,7.233866,20.66919,52.99781,0.1520211,7.229626,1.662107,12,7.775924
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,4.794194,4.794194,11.97097,0,3.364656,4.794194,101.8198,0,0,0,4.881441,0,0,7.176777,6.817938,19.32245,12.20877,11.69938,0,11.69938,31.76819,81.45674,0.1522955,5.273613,3.905153,12,17.09021
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,7.471533,7.471533,0,-1,0,7.471533,111.0447,0,0,0,8.296745,7.864771,7.471533,0,0,7.623075,22.73821,0.4319735,0,0.4319735,32.178,82.50753,0.1522712,8.218686,6.637396,0,31.03496
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,7.320956,7.320956,0,0,0,7.320956,136.8686,0,0,0,10.02009,7.706269,7.320956,0,0,7.191102,23.12699,2.313819,0,2.313819,34.37308,88.13593,0.1521413,8.053052,8.016071,0,33.14708
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,6.920341,6.920341,0,0,0,6.920341,167.3033,0,0,0,11.57796,7.28457,6.920341,0,0,4.877283,25.20942,4.293393,0,4.293393,38.44615,98.57968,0.1519008,7.612375,9.262369,0,36.78738
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.1778191,0.1778191,0,0,0,0.1778191,5391.506,8.816061,0,0,9.587129,0.187178,0.1778191,0,0,0.58389,29.07348,0.58389,0,0.58389,39.00008,100,0.1518682,0.195601,7.669703,0,38.66061
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,5.236115,5.236115,0,0,0,5.236115,164.6679,3.110499,0,0,8.622199,5.5117,5.236115,0,0,0,29.59898,0,0,0,39.00008,100,0.1518682,5.759726,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,9.840268,8.36,0,-1,0,8.36,132.7031,2.293981,1.480268,2.464295,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1518682,10.8243,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,7.998657,7.998657,3,0,1.095,7.998657,103.0627,2.981884,0,0,8.243629,5.261744,4.998657,0,0,0,29.59898,0,0,0,39.00008,100,0.1518682,8.798523,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,4.939474,4.939474,0,0,0,4.939474,93.05461,0,8.881784E-16,0,4.596408,5.199446,4.939474,0,0,0,29.59898,0,0.603038,-0.603038,38.36442,98.37011,0.1518682,5.433421,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,4.330153,4.330153,0,0,0,4.330153,47.95646,0,8.881784E-16,0,2.076588,4.558055,4.330153,0,0,0.6700422,28.99594,0,2.481468,-2.481468,35.74872,91.66321,0.1518682,4.763168,1.66127,0,31.07253
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,15.38279,15.38279,12,0,3.372,15.38279,2.722519,0,0,0,0.4187993,3.56083,3.382788,0,0,3.427228,26.51447,0,3.14203,-3.14203,32.43673,83.17094,0.1518682,16.92107,0.3350395,12,26.93327
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,9.746683,8.36,0,-1,0,8.36,0,0,1.386683,2.361351,0,8.8,8.36,0,0,6.918374,23.37244,0,8.8,-8.8,23.16072,59.38634,0.1518682,10.72135,0,0,23.37244
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,7.668509,7.668509,0,-1,0,7.668509,0,0,8.881784E-16,0.07536053,0,8.072115,7.668509,0,0,16.69615,14.57244,0,8.072115,-8.072115,14.65196,37.56906,0.1518682,8.435361,0,0,14.57244
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66517,6.500327,0,0,0,14.65196,37.56906,0.1518682,0,0,0,6.500327
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.11907,1.11907,0,-1,0,1.11907,0,0,0,0,0,1.177968,1.11907,0,0,25.66517,6.500327,0,1.177968,-1.177968,13.41027,34.38525,0.1518682,1.230977,0,0,6.500327
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.5806652,0.5806652,0,-1,0,0.5806652,0,0,0,0,0,0.6112266,0.5806652,0,0,26.97402,5.322359,0,0.6112266,-0.6112266,12.76598,32.73323,0.1518682,0.6387318,0,0,5.322359
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.344367,1.344367,0,-1,0,1.344367,0,0,2.220446E-16,0,0,1.415124,1.344367,0,0,27.65316,4.711132,0,1.415124,-1.415124,11.27431,28.90844,0.1518682,1.478804,0,0,4.711132
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.670376,1.670376,0,-1,0,1.670376,0,0,2.220446E-16,0,0,1.75829,1.670376,0,0,29.22552,3.296008,0,1.75829,-1.75829,9.420913,24.15614,0.1518682,1.837413,0,0,3.296008
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17918,1.537718,0,0,0,9.420913,24.15614,0.1518682,0,0,0,1.537718
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.646549,1.460832,0,-1,0,1.460832,0,0,0.1857164,0.3503713,0,1.537718,1.460832,0,0,31.17918,1.537718,0,1.537718,-1.537718,7.800015,20,0.1518682,1.811204,0,0,1.537718
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.026721,0,0,-1,0,0,0,0,1.026721,1.129393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1518682,1.129393,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.7499739,0.7499739,9.549973,0,2.752143,0.7499739,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1520779,0.8249713,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,3.719583,3.719583,12,0,3.372,3.719583,0,0,0,0,0,0,0,8.280416,7.866396,24.52775,7.524,7.866396,0,7.866396,23.19373,59.47097,0.1524919,4.091542,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,6.968635,6.968635,12,0,3.372,6.968635,24.60732,0,0,0,1.714795,0,0,5.031365,4.779798,16.66136,14.60376,6.494592,0,6.494592,29.35504,75.26917,0.1528138,7.665498,1.371836,12,16.31855
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,7.36727,7.36727,12,0,3.372,7.36727,32.52634,0,0,0,2.396303,0,0,4.63273,4.401093,10.16677,20.44889,6.797397,0,6.797397,35.80362,91.80396,0.1531428,8.103997,1.917043,12,22.84519
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,6.291973,6.291973,0,-1,0,6.291973,65.62535,0,0,0,4.129129,6.62313,6.291973,0,0,3.369368,26.56655,0,2.494,-2.494,33.17471,85.06319,0.1531428,6.92117,3.303304,0,30.69568
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.07075502,0.07075502,0,0,0,0.07075502,5613.934,0,0,0,3.97214,0.07447897,0.07075502,0,0,6.14048,24.07255,3.897661,0,3.897661,36.87235,94.5443,0.1529257,0.07783052,3.177712,0,28.04469
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,3.332753,3.332753,0,0,0,3.332753,194.3222,0.7252997,0,0,6.476279,3.508161,3.332753,0,0,2.242818,27.58044,2.242818,0,2.242818,39.00008,100,0.1528012,3.666028,5.181024,0,34.05672
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,1.885222,1.885222,0,0,0,1.885222,427.9894,6.084105,0,0,8.068548,1.984444,1.885222,0,0,0,29.59898,0,0,0,39.00008,100,0.1528012,2.073744,6.454839,0,37.66753
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,5.742211,5.742211,0,0,0,5.742211,163.9366,3.369151,0,0,9.413583,6.044433,5.742211,0,0,0,29.59898,0,0,0,39.00008,100,0.1528012,6.316432,7.530867,0,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.301207,1.301207,0,-1,0,1.301207,546.1436,5.736766,0,0,7.106458,1.369691,1.301207,0,0,0,29.59898,0,0,0,39.00008,100,0.1528012,1.431327,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,4.325562,4.325562,0,0,0,4.325562,43.57671,0,0,0,1.884938,4.553224,4.325562,0,0,0,29.59898,0,2.668286,-2.668286,36.18746,92.78817,0.1528012,4.758119,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,2.027721,2.027721,0,0,0,2.027721,53.83153,4.440892E-16,0,0,1.091553,2.134444,2.027721,0,0,2.964762,26.93069,0,1.04289,-1.04289,35.08815,89.96945,0.1528012,2.230493,0.8732427,0,28.02225
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,4.717386,4.717386,0,0,0,4.717386,27.78383,0,8.881784E-16,0,1.31067,4.965669,4.717386,0,0,4.123529,25.8878,0,3.654999,-3.654999,31.23545,80.09073,0.1528012,5.189125,1.048536,0,27.19847
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,10.27547,10.27547,12,0,3.372,10.27547,4.290689,0,0,0,0.4408883,0,0,1.724533,1.638306,8.184639,22.2328,2.079194,0,2.079194,33.20795,85.14841,0.1529045,11.30301,0.3527106,12,22.67369
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.105444,24.10408,0,0,0,33.20795,85.14841,0.1529045,0,0,0,24.10408
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.105444,24.10408,0,0,0,33.20795,85.14841,0.1529045,0,0,0,24.10408
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.978786,1.978786,0,-1,0,1.978786,0,0,2.220446E-16,0,0,2.082932,1.978786,0,0,6.105444,24.10408,0,2.082932,-2.082932,31.01234,79.51866,0.1529045,2.176665,0,0,24.10408
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.4687469,0.4687469,0,-1,0,0.4687469,0,0,5.551115E-17,0,0,0.4934178,0.4687469,0,0,8.419814,22.02114,0,0.4934178,-0.4934178,30.49223,78.18506,0.1529045,0.5156217,0,0,22.02114
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.6887753,0.6887753,0,-1,0,0.6887753,0,0,1.110223E-16,0,0,0.7250267,0.6887753,0,0,8.968056,21.52773,0,0.7250267,-0.7250267,29.72799,76.22546,0.1529045,0.7576529,0,0,21.52773
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.773641,20.8027,0,0,0,29.72799,76.22546,0.1529045,0,0,0,20.8027
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,2.390847,2.390847,0,-1,0,2.390847,0,0,4.440892E-16,0,0,2.516681,2.390847,0,0,9.773641,20.8027,0,2.516681,-2.516681,27.07517,69.42339,0.1529045,2.629932,0,0,20.8027
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1821007,0.1821007,0,-1,0,0.1821007,0,0,0,0,0,0.191685,0.1821007,0,0,12.56995,18.28602,0,0.191685,-0.191685,26.87312,68.9053,0.1529045,0.2003108,0,0,18.28602
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.78294,18.09434,0,0,0,26.87312,68.9053,0.1529045,0,0,0,18.09434
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,2.349568,2.349568,0,-1,0,2.349568,0,0,0,0,0,2.47323,2.349568,0,0,12.78294,18.09434,0,2.47323,-2.47323,24.26611,62.22066,0.1529045,2.584525,0,0,18.09434
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.6526234,0.6526234,0,0,0,0.6526234,0,0,0,0,0,0.686972,0.6526234,0,0,15.53097,15.62111,0,0.686972,-0.686972,23.54198,60.36391,0.1529045,0.7178857,0,0,15.62111
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.6288062,0.6288062,0,0,0,0.6288062,0,0,1.110223E-16,0,0,0.6619012,0.6288062,0,0,16.29427,14.93413,0,0.6619012,-0.6619012,22.84427,58.57493,0.1529045,0.6916867,0,0,14.93413
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.380816,1.380816,0,0,0,1.380816,110.4089,0,0,0,1.524544,1.45349,1.380816,0,0,17.02972,14.27223,0.07105362,0,0.07105362,22.91168,58.74777,0.1529006,1.518898,1.219635,0,15.79678
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,16.95866,14.33618,3.737262,0,3.737262,26.45716,67.83872,0.1526935,0,2.989809,0,18.07344
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,0.9166375,0.9166375,0,-1,0,0.9166375,580.6198,0,0,0,5.322179,0.9648816,0.9166375,0,0,13.2214,17.69972,4.357297,0,4.357297,30.59085,78.43792,0.1524526,1.008301,4.257743,0,23.02189
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,2.247061,2.247061,0,0,0,2.247061,341.8584,0,0,0,7.681765,2.365327,2.247061,0,0,8.864105,21.62128,5.316438,0,5.316438,35.63446,91.37024,0.1521599,2.471766,6.145412,0,29.30305
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,6.1368,0,0,9.684467,0,0,0,0,3.547668,26.40608,3.547668,0,3.547668,39.00008,100,0.1519651,0,7.747574,0,36.09055
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.8172084,0.8172084,0,0,0,0.8172084,1293.061,9.706783,0,0,10.567,0.8602194,0.8172084,0,0,0,29.59898,0,0,0,39.00008,100,0.1519651,0.8989292,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,6.370843,6.370843,0,0,0,6.370843,97.27585,0,0,0,6.197292,6.706151,6.370843,0,0,0,29.59898,0,0.5088589,-0.5088589,38.46369,98.62466,0.1519651,7.007927,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,11.4388,8.36,0,-1,0,8.36,61.95842,0,3.078801,4.222681,5.179724,8.8,8.36,0,0,0.5653988,29.09012,0,3.620276,-3.620276,34.64759,88.83979,0.1519651,12.58268,4.143779,0,34.26984
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.517445,1.517445,0,0,0,1.517445,443.0464,0.5377482,0,0,6.722987,1.597311,1.517445,0,0,4.587928,25.46984,4.587928,0,4.587928,39.00008,100,0.151714,1.66919,5.378389,0,32.19283
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,3.701882,3.701882,0,0,0,3.701882,122.7843,0.6486117,0,0,4.54533,3.896718,3.701882,0,0,0,29.59898,0,0,0,39.00008,100,0.151714,4.07207,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.4971648,0.4971648,0,0,0,0.4971648,191.577,0.4291218,0,0,0.9524531,0.5233314,0.4971648,0,0,0,29.59898,0,0,0,39.00008,100,0.151714,0.5468813,0.7619625,0,30.55143
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,4.805147,4.805147,0,0,0,4.805147,7.6819,0,8.881784E-16,0,0.3691266,5.058049,4.805147,0,0,0,29.59898,0,4.688922,-4.688922,34.05752,87.3268,0.151714,5.285661,0.2953013,0,29.96811
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,9.561367,8.36,0,-1,0,8.36,0,0,1.201367,2.157504,0,8.8,8.36,0,0,5.209914,24.91006,0,8.8,-8.8,24.78151,63.54219,0.151714,10.5175,0,0,24.91006
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98769,16.11006,0,0,0,24.78151,63.54219,0.151714,0,0,0,16.11006
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,7.336501,7.336501,0,-1,0,7.336501,0,0,8.881784E-16,0,0,7.722632,7.336501,0,0,14.98769,16.11006,0,7.722632,-7.722632,16.64114,42.66949,0.151714,8.07015,0,0,16.11006
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,2.021114,2.021114,0,-1,0,2.021114,0,0,4.440892E-16,0,0,2.127489,2.021114,0,0,23.56839,8.387424,0,2.127489,-2.127489,14.39857,36.91933,0.151714,2.223226,0,0,8.387424
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.7780625,0.7780625,0,-1,0,0.7780625,0,0,1.110223E-16,0,0,0.8190132,0.7780625,0,0,25.93227,6.259934,0,0.8190132,-0.8190132,13.53525,34.7057,0.151714,0.8558688,0,0,6.259934
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.398892,0.398892,0,-1,0,0.398892,0,0,5.551115E-17,0,0,0.4198864,0.398892,0,0,26.84229,5.440921,0,0.4198864,-0.4198864,13.09265,33.57084,0.151714,0.4387812,0,0,5.440921
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.338467,1.338467,0,-1,0,1.338467,0,0,0,0,0,1.408913,1.338467,0,0,27.30883,5.021035,0,1.408913,-1.408913,11.60753,29.76283,0.151714,1.472314,0,0,5.021035
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,2.743006,2.743006,0,-1,0,2.743006,0,0,4.440892E-16,0,0,2.887375,2.743006,0,0,28.87428,3.612122,0,2.887375,-2.887375,8.563966,21.95884,0.151714,3.017307,0,0,3.612122
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.729859,0.6885099,0,-1,0,0.6885099,0,0,1.041349,1.214335,0,0.7247472,0.6885099,0,0,32.08248,0.7247472,0,0.7247472,-0.7247472,7.800015,20,0.151714,1.902845,0,0,0.7247472
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.9831253,0,0,-1,0,0,0,0,0.9831253,1.081438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.151714,1.081438,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.151714,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,2.288194,2.288194,11.08819,0,3.141313,2.288194,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.152075,2.517013,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,4.705627,4.705627,11.52813,0,3.252618,4.705627,47.40381,0,0,0,2.230646,0,0,6.822507,6.481382,24.52775,7.524,8.712028,0,8.712028,23.99596,61.52799,0.1524589,5.176189,1.784517,12,9.754646
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,15.81573,15.36483,12.3133,0,12.3133,35.67738,91.48029,0.152371,0,3.16264,12,19.31812
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,0.930801,0.930801,0,-1,0,0.930801,869.0332,3.606754,0,0,8.08897,0.9797906,0.930801,0,0,3.502426,26.44679,3.502426,0,3.502426,39.00008,100,0.152181,1.023881,6.471176,0,34.53577
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.152181,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,4.289426,4.289426,0,0,0,4.289426,224.7615,5.125792,0,0,9.640977,4.515186,4.289426,0,0,0,29.59898,0,0,0,39.00008,100,0.152181,4.718369,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,2.797248,2.797248,0,0,0,2.797248,378.5657,7.644948,0,0,10.58942,2.944471,2.797248,0,0,0,29.59898,0,0,0,39.00008,100,0.152181,3.076972,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,2.510046,2.510046,0,0,0,2.510046,466.7843,9.074348,0,0,11.7165,2.642154,2.510046,0,0,0,29.59898,0,0,0,39.00008,100,0.152181,2.761051,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1314607,0.1314607,0,-1,0,0.1314607,7282.806,9.435644,0,0,9.574024,0.1383796,0.1314607,0,0,0,29.59898,0,0,0,39.00008,100,0.152181,0.1446067,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.152181,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,4.020401,4.020401,0,0,0,4.020401,124.2112,0.7617877,0,0,4.993789,4.232001,4.020401,0,0,0,29.59898,0,0,0,39.00008,100,0.152181,4.422441,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,2.101624,2.101624,0,0,0,2.101624,95.68585,0,0,0,2.010957,2.212236,2.101624,0,0,0,29.59898,0,0.201279,-0.201279,38.78791,99.45599,0.152181,2.311786,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0.2070577,0,0,0.430701,0,0,0,0,0.2236433,29.3977,0.2236433,0,0.2236433,39.00008,100,0.1521689,0,0.3445608,0,29.8284
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1521689,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.8807884,0.8807884,0,-1,0,0.8807884,0,0,1.110223E-16,0,0,0.9271457,0.8807884,0,0,0,29.59898,0,0.9271457,-0.9271457,38.02278,97.49412,0.1521689,0.9688673,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.07861593,0.07861593,0,-1,0,0.07861593,0,0,0,0,0,0.08275361,0.07861593,0,0,1.030162,28.67183,0,0.08275361,-0.08275361,37.93555,97.27045,0.1521689,0.08647752,0,0,28.67183
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.8794912,0.8794912,0,-1,0,0.8794912,0,0,1.110223E-16,0,0,0.9257801,0.8794912,0,0,1.12211,28.58908,0,0.9257801,-0.9257801,36.95969,94.76825,0.1521689,0.9674402,0,0,28.58908
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,2.546821,2.546821,0,-1,0,2.546821,0,0,4.440892E-16,0,0,2.680864,2.546821,0,0,2.150755,27.6633,0,2.680864,-2.680864,34.13381,87.52242,0.1521689,2.801503,0,0,27.6633
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.129493,24.98244,0,0,0,34.13381,87.52242,0.1521689,0,0,0,24.98244
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.3704939,0.3704939,0,-1,0,0.3704939,0,0,5.551115E-17,0,0,0.3899936,0.3704939,0,0,5.129493,24.98244,0,0.3899936,-0.3899936,33.72272,86.46835,0.1521689,0.4075433,0,0,24.98244
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.4136923,0.4136923,0,-1,0,0.4136923,0,0,5.551115E-17,0,0,0.4354655,0.4136923,0,0,5.562819,24.59244,0,0.4354655,-0.4354655,33.2637,85.29137,0.1521689,0.4550615,0,0,24.59244
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.9845594,0.9845594,0,-1,0,0.9845594,0,0,1.110223E-16,0,0,1.036378,0.9845594,0,0,6.046669,24.15697,0,1.036378,-1.036378,32.17126,82.49026,0.1521689,1.083015,0,0,24.15697
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.227661,1.227661,0,-1,0,1.227661,0,0,0,0,0,1.292274,1.227661,0,0,7.198201,23.1206,0,1.292274,-1.292274,30.80909,78.99751,0.1521689,1.350427,0,0,23.1206
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.469126,1.469126,0,0,0,1.469126,0,0,2.220446E-16,0,0,1.546448,1.469126,0,0,8.634062,21.82832,0,1.546448,-1.546448,29.17899,74.81777,0.1521689,1.616038,0,0,21.82832
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,2.702821,2.702821,0,0,0,2.702821,0,0,4.440892E-16,0,0,2.845075,2.702821,0,0,10.35234,20.28188,0,2.845075,-2.845075,26.18002,67.12811,0.1521689,2.973103,0,0,20.28188
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,3.284575,3.284575,0,0,0,3.284575,44.89409,0,0,0,1.47458,3.457447,3.284575,0,0,13.51353,17.4368,0,1.982867,-1.982867,24.08989,61.76883,0.1521689,3.613032,1.179664,0,18.91138
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,5.090538,5.090538,0,0,0,5.090538,71.42366,0,0,0,3.635849,5.358461,5.090538,0,0,15.71672,15.45393,0,1.722612,-1.722612,22.2741,57.11296,0.1521689,5.599592,2.908679,0,19.08978
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,9.237149,8.36,0,-1,0,8.36,72.13602,0,0.8771492,1.800864,6.030572,8.8,8.36,0,0,17.63073,13.73132,0,2.769428,-2.769428,19.35486,49.62776,0.1521689,10.16086,4.824458,0,19.76189
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,6.994262,6.994262,0,0,0,6.994262,87.19546,0,8.881784E-16,0,6.098679,7.362381,6.994262,0,0,20.70787,10.96189,0,1.263702,-1.263702,18.02281,46.21223,0.1521689,7.693688,4.878943,0,17.06057
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,0,0,0,0,0,0,0,6.578129,0,0,0,0,22.11199,9.69819,6.578129,0,6.578129,24.26337,62.21363,0.1518134,0,5.262503,0,16.27632
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,2.060287,2.060287,0,0,0,2.060287,549.1477,0,0,0,11.31402,2.168723,2.060287,0,0,15.53386,15.61851,9.145296,0,9.145296,32.93936,84.45972,0.151322,2.266316,9.051215,0,26.93253
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,5.954529,0,0,12.34309,0,0,0,0,6.388562,23.84927,6.388562,0,6.388562,39.00008,100,0.1509806,0,9.874473,0,36.19236
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,2.404925,2.404925,0,-1,0,2.404925,420.3344,7.577229,0,0,10.10873,2.5315,2.404925,0,0,0,29.59898,0,0,0,39.00008,100,0.1509806,2.645417,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,3.441397,3.441397,0,0,0,3.441397,154.3306,1.688605,0,0,5.311128,3.622523,3.441397,0,0,0,29.59898,0,0,0,39.00008,100,0.1509806,3.785537,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,3.961324,3.961324,0,0,0,3.961324,73.83494,0,0,0,2.924841,4.169815,3.961324,0,0,0,29.59898,0,1.244974,-1.244974,37.68776,96.63509,0.1509806,4.357457,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,8.553279,8.553279,7.395333,0,2.207019,8.553279,30.42336,4.440892E-16,0,0,2.602195,1.218891,1.157946,0,0,1.383304,28.354,1.383304,0,1.383304,39.00008,100,0.1510372,9.408607,2.081756,12,30.9562
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,13.22848,13.22848,12,0,3.372,13.22848,3.347592,4.440892E-16,0,0,0.4428355,1.293135,1.228478,0,0,0,29.59898,0,0.8502993,-0.8502993,38.10378,97.70181,0.1510372,14.55133,0.3542684,12,30.04181
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,7.645278,7.645278,0,-1,0,7.645278,0,0,8.881784E-16,0.04980629,0,8.047662,7.645278,0,0,0.944777,28.74868,0,8.047662,-8.047662,29.6208,75.95063,0.1510372,8.409806,0,0,28.74868
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,8.531128,8.36,0,-1,0,8.36,0,0,0.1711279,1.024241,0,8.8,8.36,0,0,9.886623,20.70102,0,8.8,-8.8,20.34479,52.16602,0.1510372,9.384241,0,0,20.70102
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,6.298763,6.298763,0,-1,0,6.298763,0,0,0,0,0,6.630277,6.298763,0,0,19.6644,11.90102,0,6.630277,-6.630277,13.35586,34.24574,0.1510372,6.92864,0,0,11.90102
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.988503,1.988503,0,-1,0,1.988503,0,0,0,0,0,2.093161,1.988503,0,0,27.03138,5.27074,0,2.093161,-2.093161,11.14948,28.58835,0.1510372,2.187353,0,0,5.27074
