Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.05987471,0.05987471,0,-1,0,0.05987471,0,0,1.387779E-17,0,0,0.06302601,0.05987471,0,0,29.35711,3.177579,0,0.06302601,-0.06302601,11.08304,28.418,0.1510372,0.06586218,0,0,3.177579
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.9340995,0.9340995,0,-1,0,0.9340995,0,0,1.110223E-16,0,0,0.9832627,0.9340995,0,0,29.42714,3.114553,0,0.9832627,-0.9832627,10.04659,25.76044,0.1510372,1.027509,0,0,3.114553
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.039535,1.039535,0,-1,0,1.039535,0,0,2.220446E-16,0,0,1.094247,1.039535,0,0,30.51965,2.131291,0,1.094247,-1.094247,8.893156,22.80292,0.1510372,1.143488,0,0,2.131291
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.131439,0.9851915,0,-1,0,0.9851915,0,0,0.1462476,0.2593915,0,1.037044,0.9851915,0,0,31.73548,1.037044,0,1.037044,-1.037044,7.800015,20,0.1510372,1.244583,0,0,1.037044
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.682009,0,0,-1,0,0,0,0,1.682009,1.85021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510372,1.85021,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1510372,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,2.262316,2.262316,11.06232,0,3.134766,2.262316,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1513905,2.488548,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,2.252098,2.252098,11.0521,0,3.132181,2.252098,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1517407,2.477307,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,3.588397,3.588397,11.82596,0,3.327967,3.588397,60.02182,0,0,0,2.153821,0,0,8.237559,7.825681,16.16775,15.048,9.979503,0,9.979503,33.12939,84.94698,0.1520788,3.947237,1.723057,12,17.20182
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,6.188251,24.02955,5.402319,0,5.402319,38.25448,98.08821,0.151792,0,4.321856,0,29.43187
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,7.429983,7.429983,0,-1,0,7.429983,106.0547,0,0,0,7.879843,7.821034,7.429983,0,0,0.7859314,28.89164,0.05880835,0,0.05880835,38.31027,98.23126,0.1517889,8.172981,6.303874,0,36.77148
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,8.353786,8.353786,3,0,1.095,8.353786,119.4361,3.614747,0,0,9.977435,5.635565,5.353787,0,0,0.727123,28.94457,0.727123,0,0.727123,39.00008,100,0.1517504,9.189165,7.981948,12,38.922
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.018859,1.018859,0,0,0,1.018859,887.3447,7.968305,0,0,9.040787,1.072483,1.018859,0,0,0,29.59898,0,0,0,39.00008,100,0.1517504,1.120744,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,3.173811,3.173811,0,0,0,3.173811,282.7553,5.633266,0,0,8.97412,3.340853,3.173811,0,0,0,29.59898,0,0,0,39.00008,100,0.1517504,3.491192,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,4.301552,4.301552,0,0,0,4.301552,249.4656,6.202941,0,0,10.73089,4.527949,4.301552,0,0,0,29.59898,0,0,0,39.00008,100,0.1517504,4.731707,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1517504,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,2.495438,2.495438,0,0,0,2.495438,310.4391,5.120039,0,0,7.746816,2.626777,2.495438,0,0,0,29.59898,0,0,0,39.00008,100,0.1517504,2.744982,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1517504,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,6.790682,6.790682,0,0,0,6.790682,38.17578,0,0,0,2.592396,7.148087,6.790682,0,0,0,29.59898,0,4.55569,-4.55569,34.19796,87.6869,0.1517504,7.46975,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,1.945357,1.945357,0,0,0,1.945357,22.11675,0,0,0,0.4302498,2.047744,1.945357,0,0,5.061878,25.04329,0,1.617494,-1.617494,32.49297,83.31514,0.1517504,2.139893,0.3441998,0,25.47354
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.859094,23.42579,0,0,0,32.49297,83.31514,0.1517504,0,0,0,23.42579
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,8.728744,8.36,0,-1,0,8.36,0,0,0.3687432,1.241617,0,8.8,8.36,0,0,6.859094,23.42579,0,8.8,-8.8,23.21696,59.53054,0.1517504,9.601618,0,0,23.42579
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,7.809365,7.809365,0,-1,0,7.809365,0,0,1.776357E-15,0.2303019,0,8.220385,7.809365,0,0,16.63687,14.62579,0,8.220385,-8.220385,14.55191,37.31251,0.1517504,8.590302,0,0,14.62579
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.2960864,0.2960864,0,-1,0,0.2960864,0,0,0,0,0,0.3116699,0.2960864,0,0,25.77063,6.405409,0,0.3116699,-0.3116699,14.22338,36.47013,0.1517504,0.325695,0,0,6.405409
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.401108,1.401108,0,-1,0,1.401108,0,0,0,0,0,1.474851,1.401108,0,0,26.11693,6.093739,0,1.474851,-1.474851,12.66875,32.48391,0.1517504,1.541219,0,0,6.093739
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.3619945,0.3619945,0,-1,0,0.3619945,0,0,0,0,0,0.3810469,0.3619945,0,0,27.75566,4.618888,0,0.3810469,-0.3810469,12.26709,31.45402,0.1517504,0.398194,0,0,4.618888
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,3.106681,3.106681,0,-1,0,3.106681,0,0,4.440892E-16,0,0,3.27019,3.106681,0,0,28.17904,4.237841,0,3.27019,-3.27019,8.820009,22.61536,0.1517504,3.417349,0,0,4.237841
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.905886,0.9192683,0,-1,0,0.9192683,0,0,0.9866177,1.177206,0,0.9676508,0.9192683,0,0,31.81259,0.9676508,0,0.9676508,-0.9676508,7.800015,20,0.1517504,2.096475,0,0,0.9676508
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.031026,0,0,-1,0,0,0,0,1.031026,1.134129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1517504,1.134129,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.341894,0,0,-1,0,0,0,0,1.341894,1.476083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1517504,1.476083,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.355138,1.355138,10.15514,0,2.90525,1.355138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1520088,1.490652,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.552563,1.552563,10.35256,0,2.955198,1.552563,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.152285,1.707819,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,7.498116,7.498116,12,0,3.372,7.498116,30.79719,0,0,0,2.309209,0,0,4.501884,4.276789,16.16775,15.048,6.585998,0,6.585998,29.91003,76.69222,0.1525893,8.247929,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,2.752752,2.752752,8.256176,0,2.424813,2.752752,158.1509,0,0,0,4.353502,0,0,5.503424,5.228253,9.581756,20.9754,9.581756,0,9.581756,39.00008,100,0.1525947,3.028027,3.482802,12,25.3289
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,2.726635,2.726635,0,-1,0,2.726635,223.1165,3.213431,0,0,6.083573,2.870142,2.726635,0,0,0,29.59898,0,0,0,39.00008,100,0.1525947,2.999298,4.866858,0,35.68255
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.09856939,0.09856939,0,0,0,0.09856939,5068.822,4.89255,0,0,4.996307,0.1037573,0.09856939,0,0,0,29.59898,0,0,0,39.00008,100,0.1525947,0.1084263,3.997045,0,34.59528
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,2.321033,2.321033,0,0,0,2.321033,186.8825,1.894411,0,0,4.337605,2.443193,2.321033,0,0,0,29.59898,0,0,0,39.00008,100,0.1525947,2.553137,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,1.999809,1.999809,0,0,0,1.999809,187.4344,1.643268,0,0,3.74833,2.105062,1.999809,0,0,0,29.59898,0,0,0,39.00008,100,0.1525947,2.19979,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,9.058232,9.058232,4.789689,0,1.547791,9.058232,49.60353,0,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1525947,9.964056,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.1486,1.1486,0,-1,0,1.1486,303.747,2.279785,0,0,3.488837,1.209052,1.1486,0,0,0,29.59898,0,0,0,39.00008,100,0.1525947,1.26346,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1525947,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,6.142575,6.142575,0,0,0,6.142575,72.17696,0,8.881784E-16,0,4.433524,6.465868,6.142575,0,0,0,29.59898,0,2.032345,-2.032345,36.8578,94.50699,0.1525947,6.756833,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,3.113111,3.113111,0,0,0,3.113111,55.76747,0,0,0,1.736103,3.276959,3.113111,0,0,2.258161,27.56663,0,1.540856,-1.540856,35.23359,90.34237,0.1525947,3.424422,1.388883,0,29.30274
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,5.163469,5.163469,0,0,0,5.163469,5.553329,0,0,0,0.2867444,5.435231,5.163469,0,0,3.970222,26.02578,0,5.148487,-5.148487,29.80661,76.42706,0.1525947,5.679816,0.2293956,0,26.31252
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.690763,20.87729,0,0,0,29.80661,76.42706,0.1525947,0,0,0,20.87729
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,7.26939,7.26939,0,-1,0,7.26939,0,0,8.881784E-16,0,0,7.651989,7.26939,0,0,9.690763,20.87729,0,7.651989,-7.651989,21.74071,55.74529,0.1525947,7.996329,0,0,20.87729
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,9.783102,8.36,0,-1,0,8.36,0,0,1.423102,2.401412,0,8.8,8.36,0,0,18.19297,13.2253,0,8.8,-8.8,12.46469,31.96069,0.1525947,10.76141,0,0,13.2253
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,2.085092,2.085092,0,-1,0,2.085092,0,0,4.440892E-16,0,0,2.194834,2.085092,0,0,27.97075,4.425302,0,2.194834,-2.194834,10.15114,26.0285,0.1525947,2.293601,0,0,4.425302
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,2.470183,2.118945,0,-1,0,2.118945,0,0,0.3512379,0.5982562,0,2.230469,2.118945,0,0,30.40945,2.230469,0,2.230469,-2.230469,7.800015,20,0.1525947,2.717201,0,0,2.230469
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.268769,0,0,-1,0,0,0,0,1.268769,1.395646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525947,1.395646,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.693373,0,0,-1,0,0,0,0,1.693373,1.862711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525947,1.862711,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.783038,0,0,-1,0,0,0,0,0.783038,0.8613418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525947,0.8613418,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.584857,0,0,-1,0,0,0,0,1.584857,1.743343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525947,1.743343,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,2.168687,0,0,-1,0,0,0,0,2.168687,2.385556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525947,2.385556,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.889876,1.889876,10.68988,0,3.040539,1.889876,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1528994,2.078864,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.6636236,0.6636236,9.463624,0,2.730297,0.6636236,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1530842,0.729986,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,5.944381,5.944381,12,0,3.372,5.944381,27.0608,0,0,0,1.608597,0,0,6.055619,5.752838,16.16775,15.048,7.361435,0,7.361435,30.64567,78.57848,0.1534281,6.538819,1.286878,12,16.6566
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,9.283129,9.283129,12,0,3.372,9.283129,54.3106,0,0,0,5.041723,0,0,2.716871,2.581028,8.806318,21.67329,7.622751,0,7.622751,37.87725,97.12096,0.153749,10.21144,4.033379,12,26.71502
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,1.593686,1.593686,0,-1,0,1.593686,384.8011,3.271391,0,0,6.132523,1.677565,1.593686,0,0,1.183567,28.53377,1.183567,0,1.183567,39.00008,100,0.153687,1.753055,4.906018,0,34.66629
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,9.201738,9.201738,3,0,1.095,9.201738,98.57337,2.542318,0,0,9.070464,6.528146,6.201738,0,0,0,29.59898,0,0,0,39.00008,100,0.153687,10.12191,7.256371,12,38.66944
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,4.700077,4.700077,0,0,0,4.700077,198.4294,4.378885,0,0,9.326334,4.947449,4.700077,0,0,0,29.59898,0,0,0,39.00008,100,0.153687,5.170084,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,4.73872,4.73872,0,0,0,4.73872,143.3091,1.802893,0,0,6.791019,4.988127,4.73872,0,0,0,29.59898,0,0,0,39.00008,100,0.153687,5.212592,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,5.517257,5.517257,0,0,0,5.517257,133.4523,1.555269,0,0,7.362907,5.807639,5.517257,0,0,0,29.59898,0,0,0,39.00008,100,0.153687,6.068983,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,2.842424,2.842424,0,-1,0,2.842424,259.0175,4.370351,0,0,7.362376,2.992025,2.842424,0,0,0,29.59898,0,0,0,39.00008,100,0.153687,3.126666,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,2.628324,2.628324,0,0,0,2.628324,288.3077,4.811005,0,0,7.577662,2.766657,2.628324,0,0,0,29.59898,0,0,0,39.00008,100,0.153687,2.891156,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,6.340419,6.340419,0,0,0,6.340419,61.04291,0,0,0,3.870376,6.674125,6.340419,0,0,0,29.59898,0,2.803749,-2.803749,36.04467,92.42204,0.153687,6.974461,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.08219,1.08219,0,0,0,1.08219,167.4901,0,0,0,1.812561,1.139148,1.08219,0,0,3.115277,26.79523,0.6734134,0,0.6734134,36.68352,94.06013,0.1536517,1.190409,1.450049,0,28.60779
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,11.66919,11.66919,12,0,3.372,11.66919,3.375037,0,0,0,0.3938394,0,0,0.3308137,0.3142731,2.441864,27.4013,0.7081124,0,0.7081124,37.3553,95.78262,0.1536822,12.83611,0.3150715,12,27.79514
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,9.964801,8.36,0,-1,0,8.36,0,0,1.6048,2.60128,0,8.8,8.36,0,0,1.733751,28.0386,0,8.8,-8.8,28.07928,71.99802,0.1536822,10.96128,0,0,28.0386
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,3.794513,3.794513,0,-1,0,3.794513,0,0,0,0,0,3.994224,3.794513,0,0,11.51153,19.2386,0,3.994224,-3.994224,23.869,61.20245,0.1536822,4.173964,0,0,19.2386
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.635713,2.635713,0,-1,0,2.635713,0,0,4.440892E-16,0,0,2.774435,2.635713,0,0,15.94956,15.24438,0,2.774435,-2.774435,20.94449,53.70372,0.1536822,2.899284,0,0,15.24438
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.034289,1.034289,0,-1,0,1.034289,0,0,0,0,0,1.088725,1.034289,0,0,19.03226,12.46994,0,1.088725,-1.088725,19.79687,50.76111,0.1536822,1.137717,0,0,12.46994
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.239516,1.239516,0,-1,0,1.239516,0,0,0,0,0,1.304754,1.239516,0,0,20.24195,11.38122,0,1.304754,-1.304754,18.42154,47.23463,0.1536822,1.363468,0,0,11.38122
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.4741989,0.4741989,0,-1,0,0.4741989,0,0,5.551115E-17,0,0,0.4991567,0.4741989,0,0,21.69168,10.07647,0,0.4991567,-0.4991567,17.89539,45.88551,0.1536822,0.5216188,0,0,10.07647
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.4979137,0.4979137,0,-1,0,0.4979137,0,0,5.551115E-17,0,0,0.5241197,0.4979137,0,0,22.2463,9.577309,0,0.5241197,-0.5241197,17.34291,44.46892,0.1536822,0.5477051,0,0,9.577309
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.6018009,0.6018009,0,-1,0,0.6018009,0,0,1.110223E-16,0,0,0.6334746,0.6018009,0,0,22.82866,9.053188,0,0.6334746,-0.6334746,16.67517,42.75677,0.1536822,0.6619809,0,0,9.053188
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.151258,1.151258,0,-1,0,1.151258,0,0,0,0,0,1.211851,1.151258,0,0,23.53251,8.419714,0,1.211851,-1.211851,15.39777,39.48138,0.1536822,1.266384,0,0,8.419714
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.289706,1.289706,0,-1,0,1.289706,0,0,2.220446E-16,0,0,1.357585,1.289706,0,0,24.87902,7.207863,0,1.357585,-1.357585,13.96675,35.81211,0.1536822,1.418677,0,0,7.207863
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.4194939,0.4194939,0,0,0,0.4194939,0,0,5.551115E-17,0,0,0.4415726,0.4194939,0,0,26.38745,5.850278,0,0.4415726,-0.4415726,13.50129,34.61863,0.1536822,0.4614433,0,0,5.850278
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.87808,5.408705,0,0,0,13.50129,34.61863,0.1536822,0,0,0,5.408705
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,0.9295706,0.9295706,0,0,0,0.9295706,81.47414,0,1.110223E-16,0,0.7573597,0.9784954,0.9295706,0,0,26.87808,5.408705,0,0.2211357,-0.2211357,13.26819,34.02094,0.1536822,1.022528,0.6058878,0,6.166065
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,27.12379,5.18757,0.6992047,0,0.6992047,13.93152,35.72177,0.1536455,0,0.5593638,0,5.886775
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,3.994782,3.994782,0,-1,0,3.994782,16.7913,0,4.440892E-16,0,0.6707759,4.205033,3.994782,0,0,26.42458,5.816854,0,3.534258,-3.534258,10.20608,26.16939,0.1536455,4.39426,0.5366207,0,6.48763
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,30.35154,2.282596,2.785353,0,2.785353,12.8485,32.94481,0.1534998,0,2.228282,0,5.067949
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,4.258744,4.258744,0,0,0,4.258744,20.75276,0,0,0,0.8838071,4.482889,4.258744,0,0,27.56618,4.789414,0,3.599082,-3.599082,9.054736,23.21723,0.1534998,4.684619,0.7070457,0,5.673221
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,9.703026,9.703026,12,0,3.372,9.703026,12.66492,0,0,0,1.228881,0,0,2.296974,2.182125,31.56516,1.190332,3.411006,0,3.411006,12.2907,31.51455,0.153653,10.67333,0.9831046,12,2.419213
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,9.733822,9.733822,12,0,3.372,9.733822,39.08541,0,0,0,3.804505,0,0,2.266178,2.152869,28.15416,4.260238,5.957374,0,5.957374,17.94236,46.00596,0.1539034,10.7072,3.043604,12,8.064742
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,2.179624,2.179624,0,-1,0,2.179624,342.0442,0,0,0,7.455278,2.294341,2.179624,0,0,22.19678,9.621874,5.160937,0,5.160937,22.83846,58.56003,0.1536342,2.397587,5.964222,0,17.07715
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,0,0,0,4.801102,0,0,0,0,17.03584,14.26672,4.801102,0,4.801102,27.39318,70.23878,0.1533847,0,3.840881,0,19.06782
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,6.471813,6.471813,0,0,0,6.471813,14.82503,0,1.776357E-15,0,0.9594485,6.812435,6.471813,0,0,12.23474,18.58771,0,5.852987,-5.852987,21.22359,54.41936,0.1533847,7.118995,0.7675588,0,19.54716
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,4.140416,4.140416,0,0,0,4.140416,23.49316,0,0,0,0.9727144,4.358333,4.140416,0,0,18.73806,12.73472,0,3.385618,-3.385618,17.65484,45.26872,0.1533847,4.554458,0.7781715,0,13.70744
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,9.888642,9.888642,12,0,3.372,9.888642,3.726013,0,0,0,0.368452,0,0,2.111358,2.00579,22.49986,9.349104,2.374242,0,2.374242,19.90724,51.04411,0.1534955,10.87751,0.2947616,12,9.717556
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,2.173195,2.173195,0,-1,0,2.173195,0,0,4.440892E-16,0,0,2.287574,2.173195,0,0,20.12562,11.48592,0,2.287574,-2.287574,17.49593,44.86126,0.1534955,2.390515,0,0,11.48592
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,9.190684,8.36,0,-1,0,8.36,0,0,0.8306847,1.749753,0,8.8,8.36,0,0,22.66737,9.198348,0,8.8,-8.8,8.219911,21.07665,0.1534955,10.10975,0,0,9.198348
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,5.838967,0.3784304,0,-1,0,0.3784304,0,0,5.460537,6.044434,0,0.3983478,0.3784304,0,0,32.44514,0.3983478,0,0.3983478,-0.3983478,7.800015,20,0.1534955,6.422864,0,0,0.3983478
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.130516,0,0,-1,0,0,0,0,1.130516,1.243567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534955,1.243567,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.4560321,0,0,-1,0,0,0,0,0.4560321,0.5016353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534955,0.5016353,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.3966994,0,0,-1,0,0,0,0,0.3966994,0.4363693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534955,0.4363693,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.5690421,0,0,-1,0,0,0,0,0.5690421,0.6259464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534955,0.6259464,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534955,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.5827646,0,0,-1,0,0,0,0,0.5827646,0.6410411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534955,0.6410411,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.197252,0,0,-1,0,0,0,0,0.197252,0.2169772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1534955,0.2169772,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.04468658,0.04468658,8.844687,0,2.573706,0.04468658,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1536167,0.04915524,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.7741416,0.7741416,9.574142,0,2.758258,0.7741416,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1538063,0.8515558,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1538136,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,3.307839,3.307839,0,0,0,3.307839,114.0442,0,0,0,3.772398,3.481936,3.307839,0,0,5.709878,24.46009,0.290462,0,0.290462,33.85877,86.81718,0.1537987,3.638623,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,6.00292,6.00292,0,-1,0,6.00292,81.83696,8.881784E-16,0,0,4.912607,6.318863,6.00292,0,0,5.419416,24.7215,0,1.406256,-1.406256,32.37645,83.01636,0.1537987,6.603211,3.930085,0,29.63411
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,7.523282,7.523282,0,0,0,7.523282,81.10157,0,8.881784E-16,0,6.101499,7.919243,7.523282,0,0,6.981923,23.31525,0,1.817744,-1.817744,30.46037,78.10337,0.1537987,8.27561,4.881199,0,29.41675
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,2.344332,2.344332,0,0,0,2.344332,396.8907,0,0,0,9.304435,2.467717,2.344332,0,0,9.001638,21.4975,6.836717,0,6.836717,36.94625,94.7338,0.1534473,2.578765,7.443548,0,30.80194
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.386854,1.386854,0,0,0,1.386854,748.7356,6.759104,0,0,10.38387,1.459847,1.386854,0,0,2.164921,27.65055,2.164921,0,2.164921,39.00008,100,0.1533364,1.52554,8.307097,0,38.03442
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,5.161928,5.161928,0,0,0,5.161928,174.3602,3.566741,0,0,9.00035,5.433609,5.161928,0,0,0,29.59898,0,0,0,39.00008,100,0.1533364,5.678121,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,3.056237,3.056237,0,-1,0,3.056237,195.3926,2.75457,0,0,5.971662,3.217091,3.056237,0,0,0,29.59898,0,0,0,39.00008,100,0.1533364,3.361861,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.372214,1.372214,0,0,0,1.372214,482.0449,5.170251,0,0,6.614686,1.444435,1.372214,0,0,0,29.59898,0,0,0,39.00008,100,0.1533364,1.509435,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,1.89866,1.89866,0,0,0,1.89866,306.6025,3.822749,0,0,5.821338,1.998589,1.89866,0,0,0,29.59898,0,0,0,39.00008,100,0.1533364,2.088526,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,11.66278,11.66278,10.462,0,2.982887,11.66278,10.83772,8.881784E-16,0,0,1.26398,1.26398,1.200781,0,0,0,29.59898,0,0,0,39.00008,100,0.1533364,12.82906,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,4.506275,4.506275,0,0,0,4.506275,8.203251,8.881784E-16,0,0,0.369661,4.743447,4.506275,0,0,0,29.59898,0,4.373786,-4.373786,34.3897,88.17855,0.1533364,4.956902,0.2957288,0,29.96864
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,8.456964,8.36,0,-1,0,8.36,0,0,0.09696399,0.9426604,0,8.8,8.36,0,0,4.859762,25.22519,0,8.8,-8.8,25.11369,64.39394,0.1533364,9.30266,0,0,25.22519
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.63754,16.42519,0,0,0,25.11369,64.39394,0.1533364,0,0,0,16.42519
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,5.551504,5.551504,0,-1,0,5.551504,0,0,8.881784E-16,0,0,5.843688,5.551504,0,0,14.63754,16.42519,0,5.843688,-5.843688,18.9539,48.59965,0.1533364,6.106655,0,0,16.42519
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,2.424816,2.424816,0,-1,0,2.424816,0,0,0,0,0,2.552438,2.424816,0,0,21.13053,10.5815,0,2.552438,-2.552438,16.26339,41.70093,0.1533364,2.667298,0,0,10.5815
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1334602,0.1334602,0,-1,0,0.1334602,0,0,0,0,0,0.1404844,0.1334602,0,0,23.96657,8.029066,0,0.1404844,-0.1404844,16.11531,41.32123,0.1533364,0.1468062,0,0,8.029066
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,2.628668,2.628668,0,-1,0,2.628668,0,0,4.440892E-16,0,0,2.767019,2.628668,0,0,24.12266,7.888582,0,2.767019,-2.767019,13.19862,33.84254,0.1533364,2.891535,0,0,7.888582
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.5526897,0.5526897,0,-1,0,0.5526897,0,0,0,0,0,0.5817786,0.5526897,0,0,27.19713,5.121562,0,0.5817786,-0.5817786,12.58537,32.27011,0.1533364,0.6079586,0,0,5.121562
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.568178,1.568178,0,-1,0,1.568178,0,0,2.220446E-16,0,0,1.650714,1.568178,0,0,27.84355,4.539783,0,1.650714,-1.650714,10.84536,27.80857,0.1533364,1.724996,0,0,4.539783
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,2.973125,2.744617,0,-1,0,2.744617,0,0,0.2285085,0.525821,0,2.88907,2.744617,0,0,29.67768,2.88907,0,2.88907,-2.88907,7.800015,20,0.1533364,3.270437,0,0,2.88907
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,2.266338,0,0,-1,0,0,0,0,2.266338,2.492972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1533364,2.492972,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.382554,1.382554,10.18255,0,2.912186,1.382554,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1535819,1.52081,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.119485,1.119485,9.919485,0,2.84563,1.119485,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1538014,1.231434,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,4.174068,4.174068,12,0,3.372,4.174068,60.50583,0,0,0,2.525555,0,0,7.825932,7.434635,16.16775,15.048,9.96019,0,9.96019,33.11106,84.9,0.1541318,4.591475,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,6.207564,24.01217,2.953683,0,2.953683,35.91318,92.08488,0.1539812,0,2.362947,0,26.96585
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,0,0,0,2.52728,0,0,0,0,3.253881,26.67048,2.52728,0,2.52728,38.31076,98.23253,0.1538527,0,2.021824,0,29.19777
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,6.151057,6.151057,0,0,0,6.151057,147.1959,1.852705,0,0,9.054103,6.474797,6.151057,0,0,0.7266005,28.94504,0.7266005,0,0.7266005,39.00008,100,0.1538157,6.766162,7.243282,0,37.99914
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,4.571696,4.571696,0,0,0,4.571696,204.2817,4.526828,0,0,9.33914,4.812312,4.571696,0,0,0,29.59898,0,0,0,39.00008,100,0.1538157,5.028866,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,7.517672,7.517672,0,0,0,7.517672,145.2143,3.003393,0,0,10.91673,7.913339,7.517672,0,0,0,29.59898,0,0,0,39.00008,100,0.1538157,8.26944,8.733386,0,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,4.193903,4.193903,0,0,0,4.193903,167.0974,2.593268,0,0,7.007903,4.414635,4.193903,0,0,0,29.59898,0,0,0,39.00008,100,0.1538157,4.613293,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,8.516825,8.36,0,-1,0,8.36,41.34947,0,0.1568251,1.008508,3.456815,8.8,8.36,0,0,0,29.59898,0,5.343184,-5.343184,33.36787,85.55846,0.1538157,9.368507,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,4.292897,4.292897,0,0,0,4.292897,42.08504,0,0,0,1.806668,4.518839,4.292897,0,0,5.936872,24.25579,0,2.712172,-2.712172,30.50899,78.22801,0.1538157,4.722187,1.445334,0,26.06246
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,7.851116,7.851116,11.86506,0,3.337861,7.851116,60.18494,0,0,0,4.725189,0,0,4.013946,3.813249,8.950396,21.54362,8.538438,0,8.538438,38.60926,98.99791,0.1541705,8.636228,3.780152,12,26.26881
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,2.102444,2.102444,0,0,0,2.102444,104.2669,0,4.440892E-16,0,2.192154,2.213099,2.102444,0,0,0.4119576,29.22822,0,0.0209449,-0.0209449,38.58718,98.9413,0.1541705,2.312688,1.753723,0,31.42037
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,13.20686,13.20686,12,0,3.372,13.20686,2.834654,0,0,0,0.3743687,1.270377,1.206859,0,0,0.4352297,29.20727,0,0.8960087,-0.8960087,37.64271,96.51957,0.1541705,14.52754,0.299495,12,29.58164
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,12.15723,8.36,0,-1,0,8.36,0,0,3.797227,5.012949,0,8.8,8.36,0,0,1.430795,28.31126,0,8.8,-8.8,28.36669,72.73496,0.1541705,13.37295,0,0,28.31126
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,7.491067,7.491067,0,-1,0,7.491067,0,0,8.881784E-16,0,0,7.885334,7.491067,0,0,11.20857,19.51126,0,7.885334,-7.885334,20.05482,51.42252,0.1541705,8.240173,0,0,19.51126
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,4.968825,4.968825,0,-1,0,4.968825,0,0,8.881784E-16,0,0,5.230342,4.968825,0,0,19.97005,11.62593,0,5.230342,-5.230342,14.54156,37.28597,0.1541705,5.465708,0,0,11.62593
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.683348,1.683348,0,-1,0,1.683348,0,0,2.220446E-16,0,0,1.771945,1.683348,0,0,25.78155,6.395587,0,1.771945,-1.771945,12.67376,32.49676,0.1541705,1.851683,0,0,6.395587
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.751059,1.751059,0,-1,0,1.751059,0,0,2.220446E-16,0,0,1.84322,1.751059,0,0,27.75037,4.623641,0,1.84322,-1.84322,10.73084,27.51491,0.1541705,1.926165,0,0,4.623641
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.7621602,0.7621602,0,-1,0,0.7621602,0,0,0,0,0,0.8022739,0.7621602,0,0,29.7984,2.780421,0,0.8022739,-0.8022739,9.885166,25.34653,0.1541705,0.8383762,0,0,2.780421
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.100082,1.100082,0,-1,0,1.100082,0,0,2.220446E-16,0,0,1.157981,1.100082,0,0,30.68981,1.978148,0,1.157981,-1.157981,8.664547,22.21674,0.1541705,1.21009,0,0,1.978148
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.509735,0.7791582,0,-1,0,0.7791582,0,0,0.7305766,0.8815501,0,0.8201665,0.7791582,0,0,31.97646,0.8201665,0,0.8201665,-0.8201665,7.800015,20,0.1541705,1.660708,0,0,0.8201665
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.3332138,0,0,-1,0,0,0,0,0.3332138,0.3665352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1541705,0.3665352,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1797499,0,0,-1,0,0,0,0,0.1797499,0.1977249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1541705,0.1977249,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.548205,1.548205,10.34821,0,2.954096,1.548205,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1544256,1.703026,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.730235,1.730235,10.53023,0,3.000149,1.730235,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1546961,1.903258,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.3499289,0.3499289,9.149929,0,2.650932,0.3499289,638.9336,0,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1547254,0.3849218,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,8.713184,8.713184,9.390058,0,2.711685,8.713184,55.77114,0,0,0,4.859442,0,0,0.6768728,0.6430292,5.57194,24.58423,5.502471,0,5.502471,38.93417,99.83102,0.1549328,9.584503,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.4594873,0.4594873,0,-1,0,0.4594873,1754.605,7.509047,0,0,8.062186,0.4836708,0.4594873,0,0,0.06946853,29.53646,0.06946853,0,0.06946853,39.00008,100,0.1549293,0.5054359,6.449749,0,37.59864
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,3.061758,3.061758,0,0,0,3.061758,341.2747,7.226102,0,0,10.44901,3.222903,3.061758,0,0,0,29.59898,0,0,0,39.00008,100,0.1549293,3.367934,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,6.2243,6.2243,0,0,0,6.2243,171.2252,4.105675,0,0,10.65757,6.551895,6.2243,0,0,0,29.59898,0,0,0,39.00008,100,0.1549293,6.846731,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.2980295,0.2980295,0,0,0,0.2980295,3661.891,10.5998,0,0,10.91352,0.3137152,0.2980295,0,0,0,29.59898,0,0,0,39.00008,100,0.1549293,0.3278324,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,2.793941,2.793941,0,0,0,2.793941,391.9651,8.010283,0,0,10.95127,2.94099,2.793941,0,0,0,29.59898,0,0,0,39.00008,100,0.1549293,3.073335,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,1.407854,1.407854,0,-1,0,1.407854,657.2147,7.770673,0,0,9.252625,1.481952,1.407854,0,0,0,29.59898,0,0,0,39.00008,100,0.1549293,1.54864,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.3662345,0.3662345,0,0,0,0.3662345,2255.067,7.873321,0,0,8.258831,0.3855099,0.3662345,0,0,0,29.59898,0,0,0,39.00008,100,0.1549293,0.4028579,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.3888719,0.3888719,0,0,0,0.3888719,1615.502,5.872894,0,0,6.282233,0.4093389,0.3888719,0,0,0,29.59898,0,0,0,39.00008,100,0.1549293,0.4277591,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.7348866,0.7348866,0,0,0,0.7348866,450.6735,2.538374,0,0,3.311939,0.7735649,0.7348866,0,0,0,29.59898,0,0,0,39.00008,100,0.1549293,0.8083753,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,3.813931,3.813931,0,0,0,3.813931,10.05387,0,4.440892E-16,0,0.3834476,4.014664,3.813931,0,0,0,29.59898,0,3.631217,-3.631217,35.17244,90.18556,0.1549293,4.195324,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,9.746948,8.36,0,-1,0,8.36,0,0,1.386948,2.361643,0,8.8,8.36,0,0,4.034685,25.96776,0,8.8,-8.8,25.89643,66.40096,0.1549293,10.72164,0,0,25.96776
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.81246,17.16776,0,0,0,25.89643,66.40096,0.1549293,0,0,0,17.16776
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,17.58404,8.36,0,-1,0,8.36,0,0,9.224038,10.98244,0,8.8,8.36,0,0,13.81246,17.16776,0,8.8,-8.8,16.62041,42.61635,0.1549293,19.34244,0,0,17.16776
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.4378389,0.4378389,0,-1,0,0.4378389,0,0,5.551115E-17,0,0,0.460883,0.4378389,0,0,23.59024,8.367762,0,0.460883,-0.460883,16.1346,41.37068,0.1549293,0.4816228,0,0,8.367762
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.5308615,0.5308615,0,-1,0,0.5308615,0,0,0,0,0,0.5588016,0.5308615,0,0,24.10233,7.906878,0,0.5588016,-0.5588016,15.54557,39.86035,0.1549293,0.5839477,0,0,7.906878
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,2.682024,2.682024,0,-1,0,2.682024,0,0,4.440892E-16,0,0,2.823184,2.682024,0,0,24.72322,7.348077,0,2.823184,-2.823184,12.56967,32.22986,0.1549293,2.950227,0,0,7.348077
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.6268286,0.6268286,0,-1,0,0.6268286,0,0,1.110223E-16,0,0,0.6598195,0.6268286,0,0,27.86009,4.524893,0,0.6598195,-0.6598195,11.87416,30.4465,0.1549293,0.6895114,0,0,4.524893
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,2.091551,2.091551,0,-1,0,2.091551,0,0,0,0,0,2.201633,2.091551,0,0,28.59323,3.865073,0,2.201633,-2.201633,9.553436,24.49594,0.1549293,2.300706,0,0,3.865073
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,2.199298,1.580269,0,-1,0,1.580269,0,0,0.6190299,0.8389597,0,1.663441,1.580269,0,0,31.03949,1.663441,0,1.663441,-1.663441,7.800015,20,0.1549293,2.419228,0,0,1.663441
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,2.154937,0,0,-1,0,0,0,0,2.154937,2.370431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1549293,2.370431,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.714017,1.714017,10.51402,0,2.996046,1.714017,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1551948,1.885418,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.7783437,0.7783437,9.578343,0,2.759321,0.7783437,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1553737,0.856178,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,1.427931,1.427931,10.22793,0,2.923666,1.427931,167.2003,1.776357E-15,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1554906,1.570724,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,3.139785,3.139785,0,0,0,3.139785,140.6401,0,0,0,4.415796,3.305037,3.139785,0,0,5.420249,24.72075,1.11076,0,1.11076,34.91174,89.5171,0.1554348,3.453763,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,8.579345,8.36,0,-1,0,8.36,72.93604,0,0.2193451,1.07728,6.097454,8.8,8.36,0,0,4.309489,25.72044,0,2.702547,-2.702547,32.063,82.21266,0.1554348,9.43728,4.877963,0,31.81789
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,8.42989,8.42989,7.981285,0,2.355265,8.42989,92.34443,0,0,0,7.784534,0.4722151,0.4486044,0,0,7.312318,23.01789,7.312318,0,7.312318,39.00008,100,0.1555198,9.272879,6.227627,12,30.80243
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,13.56341,13.56341,5.203412,0,1.652463,13.56341,74.43405,1.295797,0,0,10.0958,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1555198,14.91975,8.076637,12,39.69477
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.05226295,0.05226295,0,0,0,0.05226295,20490.91,10.65414,0,0,10.70915,0.05501363,0.05226295,0,0,0,29.59898,0,0,0,39.00008,100,0.1555198,0.05748925,8.567323,0,40.30813
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.235679,1.235679,0,0,0,1.235679,770.1705,8.216123,0,0,9.516838,1.300715,1.235679,0,0,0,29.59898,0,0,0,39.00008,100,0.1555198,1.359247,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,3.486108,3.486108,0,-1,0,3.486108,209.2117,3.623759,0,0,7.293347,3.669588,3.486108,0,0,0,29.59898,0,0,0,39.00008,100,0.1555198,3.834719,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,5.987758,5.987758,0,0,0,5.987758,121.6976,0.9840552,0,0,7.286959,6.302904,5.987758,0,0,0,29.59898,0,0,0,39.00008,100,0.1555198,6.586534,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,4.079454,4.079454,0,0,0,4.079454,128.9879,0.9678413,0,0,5.262003,4.294162,4.079454,0,0,0,29.59898,0,0,0,39.00008,100,0.1555198,4.4874,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.3498631,0.3498631,0,0,0,0.3498631,764.5399,2.306566,0,0,2.674843,0.368277,0.3498631,0,0,0,29.59898,0,0,0,39.00008,100,0.1555198,0.3848494,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,6.417809,6.417809,0,0,0,6.417809,5.481487,0,8.881784E-16,0,0.3517914,6.755589,6.417809,0,0,0,29.59898,0,6.403798,-6.403798,32.24988,82.69184,0.1555198,7.059591,0.2814331,0,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.115331,23.19518,0,0,0,32.24988,82.69184,0.1555198,0,0,0,23.19518
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,8.834143,8.36,0,-1,0,8.36,0,0,0.4741425,1.357557,0,8.8,8.36,0,0,7.115331,23.19518,0,8.8,-8.8,22.97387,58.90724,0.1555198,9.717557,0,0,23.19518
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,9.757342,8.36,0,-1,0,8.36,0,0,1.397342,2.373077,0,8.8,8.36,0,0,16.89311,14.39518,0,8.8,-8.8,13.69785,35.12263,0.1555198,10.73308,0,0,14.39518
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.274725,1.274725,0,-1,0,1.274725,0,0,0,0,0,1.341815,1.274725,0,0,26.67089,5.595181,0,1.341815,-1.341815,12.28346,31.49598,0.1555198,1.402197,0,0,5.595181
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,2.372827,2.372827,0,-1,0,2.372827,0,0,4.440892E-16,0,0,2.497713,2.372827,0,0,28.16179,4.253365,0,2.497713,-2.497713,9.650636,24.74517,0.1555198,2.61011,0,0,4.253365
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.93703,1.755653,0,0,0,9.650636,24.74517,0.1555198,0,0,0,1.755653
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,1.428496,1.428496,0,-1,0,1.428496,0,0,2.220446E-16,0,0,1.50368,1.428496,0,0,30.93703,1.755653,0,1.50368,-1.50368,8.065619,20.68103,0.1555198,1.571345,0,0,1.755653
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.60778,0.2519729,0,0,0,8.065619,20.68103,0.1555198,0,0,0,0.2519729
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.3237373,0.2393743,0,-1,0,0.2393743,0,0,0.08436301,0.1167367,0,0.2519729,0.2393743,0,0,32.60778,0.2519729,0,0.2519729,-0.2519729,7.800015,20,0.1555198,0.356111,0,0,0.2519729
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.4269351,0,0,-1,0,0,0,0,0.4269351,0.4696287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1555198,0.4696287,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.4298387,0.4298387,9.229838,0,2.671149,0.4298387,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1556647,0.4728225,0,12,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.8186437,0.8186437,9.618644,0,2.769517,0.8186437,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1558438,0.900508,0,12,7.524
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,16.16775,15.048,10.67749,0,10.67749,33.79156,86.64484,0.1558331,0,1.853992,12,17.36549
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,4.312453,4.312453,0,0,0,4.312453,121.9441,0,0,0,5.258782,4.539424,4.312453,0,0,5.490263,24.65774,0.7193589,0,0.7193589,34.474,88.3947,0.1557973,4.743698,4.207026,0,29.91652
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,2.292426,2.292426,0,-1,0,2.292426,298.1363,0,0,0,6.834553,2.41308,2.292426,0,0,4.770904,25.30516,4.421473,0,4.421473,38.66858,99.15,0.1555777,2.521668,5.467642,0,32.13972
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,4.637934,4.637934,0,0,0,4.637934,232.0007,5.528575,0,0,10.76004,4.882036,4.637934,0,0,0.3494308,29.28449,0.3494308,0,0.3494308,39.00008,100,0.1555604,5.101727,8.608033,0,40.04453
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,6.590885,6.590885,0,0,0,6.590885,173.8929,4.523305,0,0,11.46108,6.937773,6.590885,0,0,0,29.59898,0,0,0,39.00008,100,0.1555604,7.249973,9.168862,0,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,4.008061,4.008061,0,0,0,4.008061,277.3871,6.898834,0,0,11.11785,4.219012,4.008061,0,0,0,29.59898,0,0,0,39.00008,100,0.1555604,4.408867,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,7.105746,7.105746,0,0,0,7.105746,139.9796,2.466862,0,0,9.946594,7.479732,7.105746,0,0,0,29.59898,0,0,0,39.00008,100,0.1555604,7.81632,7.957275,0,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,8.71582,8.36,0,-1,0,8.36,96.5061,0,0.3558202,1.227402,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1555604,9.587402,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1555201,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,2.691734,2.691734,0,0,0,2.691734,177.4573,1.943274,0,0,4.776678,2.833404,2.691734,0,0,0,29.59898,0,0,0,39.00008,100,0.1555201,2.960907,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,9.242372,9.242372,6.689074,0,2.028336,9.242372,29.08,0,0,0,2.687682,2.687682,2.553298,0,0,0,29.59898,0,0,0,39.00008,100,0.1555201,10.16661,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,7.786574,7.786574,7.453091,0,2.221632,7.786574,4.508206,6.661338E-16,0,0,0.3510348,0.3510348,0.3334831,0,0,0,29.59898,0,0,0,39.00008,100,0.1555201,8.565231,0.2808279,12,29.95001
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,13.28818,8.36,0,-1,0,8.36,0,0,4.928177,6.256994,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1555201,14.61699,0,0,29.59898
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,4.712325,4.712325,0,-1,0,4.712325,0,0,8.881784E-16,0,0,4.960341,4.712325,0,0,9.777778,20.79898,0,4.960341,-4.960341,24.49541,62.80861,0.1555201,5.183557,0,0,20.79898
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.28927,15.83864,0,0,0,24.49541,62.80861,0.1555201,0,0,0,15.83864
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.2015538,0.2015538,0,-1,0,0.2015538,0,0,2.775558E-17,0,0,0.2121619,0.2015538,0,0,15.28927,15.83864,0,0.2121619,-0.2121619,24.27177,62.23517,0.1555201,0.2217092,0,0,15.83864
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.763139,1.763139,0,-1,0,1.763139,0,0,2.220446E-16,0,0,1.855936,1.763139,0,0,15.525,15.62647,0,1.855936,-1.855936,22.31544,57.21896,0.1555201,1.939453,0,0,15.62647
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.5060155,0.5060155,0,-1,0,0.5060155,0,0,1.110223E-16,0,0,0.532648,0.5060155,0,0,17.58715,13.77054,0,0.532648,-0.532648,21.75398,55.77932,0.1555201,0.5566171,0,0,13.77054
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.751021,1.751021,0,-1,0,1.751021,0,0,2.220446E-16,0,0,1.84318,1.751021,0,0,18.17899,13.23789,0,1.84318,-1.84318,19.8111,50.79758,0.1555201,1.926123,0,0,13.23789
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.25413,1.25413,0,-1,0,1.25413,0,0,0,0,0,1.320137,1.25413,0,0,20.22696,11.39471,0,1.320137,-1.320137,18.41955,47.22952,0.1555201,1.379543,0,0,11.39471
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,3.370727,3.370727,0,-1,0,3.370727,0,0,0,0,0,3.548133,3.370727,0,0,21.69378,10.07457,0,3.548133,-3.548133,14.67949,37.63964,0.1555201,3.707799,0,0,10.07457
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.403493,1.403493,0,-1,0,1.403493,0,0,2.220446E-16,0,0,1.477361,1.403493,0,0,25.63615,6.526441,0,1.477361,-1.477361,13.12221,33.64663,0.1555201,1.543842,0,0,6.526441
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.27767,5.049079,0,0,0,13.12221,33.64663,0.1555201,0,0,0,5.049079
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,27.27767,5.049079,0.05759916,0,0.05759916,13.17686,33.78674,0.1555173,0,0.04607933,0,5.106678
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,27.22007,5.100919,2.389317,0,2.389317,15.44356,39.5988,0.1553989,0,1.911454,0,7.490236
