Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,2.766622,2.766622,0,0,0,2.766622,180.675,0,0,0,4.998593,2.912234,2.766622,0,0,24.83075,7.251304,2.08636,0,2.08636,17.42286,44.6739,0.1552958,3.043284,3.998875,0,12.2499
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,3.573956,3.573956,0,-1,0,3.573956,227.2085,0,0,0,8.12033,3.762058,3.573956,0,0,22.74439,9.129028,4.358271,0,4.358271,21.55748,55.27547,0.1550808,3.931351,6.496264,0,17.24936
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,4.987456,4.987456,0,0,0,4.987456,189.8903,0,0,0,9.470695,5.249953,4.987456,0,0,18.38612,13.05147,4.220742,0,4.220742,25.56162,65.54249,0.1548731,5.486201,7.576556,0,22.52217
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,5.077073,5.077073,0,0,0,5.077073,179.1536,0,0,0,9.095757,5.344287,5.077073,0,0,14.16538,16.85014,3.75147,0,3.75147,29.12058,74.66801,0.1546889,5.58478,7.276606,0,25.9459
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,0.7738664,0,0,11.18777,0,0,0,0,10.41391,20.22646,10.41391,0,10.41391,39.00008,100,0.1541801,0,8.950217,0,31.41423
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,8.036906,8.036906,3,0,1.095,8.036906,136.7813,5.69098,0,0,10.99299,5.302007,5.036906,0,0,0,29.59898,0,0,0,39.00008,100,0.1541801,8.840597,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,4.496987,4.496987,0,-1,0,4.496987,190.7229,3.843112,0,0,8.576782,4.73367,4.496987,0,0,0,29.59898,0,0,0,39.00008,100,0.1541801,4.946685,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,4.320779,4.320779,0,0,0,4.320779,150.9146,1.972498,0,0,6.520686,4.548188,4.320779,0,0,0,29.59898,0,0,0,39.00008,100,0.1541801,4.752857,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,4.01482,4.01482,0,0,0,4.01482,132.0517,1.07551,0,0,5.301636,4.226126,4.01482,0,0,0,29.59898,0,0,0,39.00008,100,0.1541801,4.416301,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1541801,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1541801,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,3.014206,3.014206,0,-1,0,3.014206,0,0,4.440892E-16,0,0,3.172849,3.014206,0,0,0,29.59898,0,3.172849,-3.172849,35.6556,91.42444,0.1541801,3.315627,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,20.00054,8.36,0,-1,0,8.36,0,0,11.64054,13.64059,0,8.8,8.36,0,0,3.525387,26.42613,0,8.8,-8.8,26.37959,67.63983,0.1541801,22.00059,0,0,26.42613
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,6.864841,6.864841,0,-1,0,6.864841,0,0,8.881784E-16,0,0,7.226148,6.864841,0,0,13.30317,17.62613,0,7.226148,-7.226148,18.76256,48.10903,0.1541801,7.551325,0,0,17.62613
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,3.078778,3.078778,0,-1,0,3.078778,0,0,0,0,0,3.240819,3.078778,0,0,21.33222,10.39998,0,3.240819,-3.240819,15.34644,39.34976,0.1541801,3.386656,0,0,10.39998
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.18386,1.18386,0,-1,0,1.18386,0,0,2.220446E-16,0,0,1.246168,1.18386,0,0,24.93313,7.159163,0,1.246168,-1.246168,14.03286,35.98162,0.1541801,1.302245,0,0,7.159163
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,2.082457,2.082457,0,-1,0,2.082457,0,0,0,0,0,2.19206,2.082457,0,0,26.31776,5.912995,0,2.19206,-2.19206,11.72223,30.05693,0.1541801,2.290703,0,0,5.912995
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.75338,3.720934,0,0,0,11.72223,30.05693,0.1541801,0,0,0,3.720934
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.103686,1.103686,0,-1,0,1.103686,0,0,0,0,0,1.161775,1.103686,0,0,28.75338,3.720934,0,1.161775,-1.161775,10.49761,26.91689,0.1541801,1.214055,0,0,3.720934
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.876074,1.876074,0,-1,0,1.876074,0,0,0,0,0,1.974814,1.876074,0,0,30.04424,2.559159,0,1.974814,-1.974814,8.415969,21.57936,0.1541801,2.063681,0,0,2.559159
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.23848,0.5843447,0,0,0,8.415969,21.57936,0.1541801,0,0,0,0.5843447
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.23848,0.5843447,0,0,0,8.415969,21.57936,0.1541801,0,0,0,0.5843447
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.23848,0.5843447,0.02694659,0,0.02694659,8.441533,21.64491,0.1541788,0,0.02155727,0,0.6112913
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,3.291688,3.291688,11.45894,0,3.235113,3.291688,88.51002,0,0,0,2.913473,0,0,8.167257,7.758894,32.21154,0.6085967,10.67237,0,10.67237,18.56623,47.60562,0.1544094,3.620857,2.330779,12,3.52207
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,5.190139,5.190139,11.76056,0,3.31142,5.190139,99.97624,0,0,0,5.188906,0,0,6.570416,6.241895,21.53917,10.21373,11.4308,0,11.4308,29.41044,75.41123,0.1546282,5.709153,4.151124,12,15.40263
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,5.935158,5.935158,0,-1,0,5.935158,138.3216,0,0,0,8.209608,6.247535,5.935158,0,0,10.10837,20.50145,1.962073,0,1.962073,31.27183,80.18401,0.1545331,6.528674,6.567686,0,28.71106
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,2.722533,2.722533,0,0,0,2.722533,297.7782,0,0,0,8.107109,2.865824,2.722533,0,0,8.146294,22.26731,5.241285,0,5.241285,36.24414,92.93352,0.1542796,2.994786,6.485687,0,30.37442
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,3.194258,3.194258,0,0,0,3.194258,309.2682,3.611437,0,0,9.878822,3.362377,3.194258,0,0,2.905009,26.98447,2.905009,0,2.905009,39.00008,100,0.1541395,3.513684,7.903058,0,36.86329
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,4.765438,4.765438,0,0,0,4.765438,239.5771,6.40065,0,0,11.4169,5.01625,4.765438,0,0,0,29.59898,0,0,0,39.00008,100,0.1541395,5.241981,9.133519,0,41.01588
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,3.928922,3.928922,0,0,0,3.928922,277.7337,6.776233,0,0,10.91194,4.135707,3.928922,0,0,0,29.59898,0,0,0,39.00008,100,0.1541395,4.321814,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.5714582,0.5714582,0,-1,0,0.5714582,1664.096,8.908077,0,0,9.509612,0.601535,0.5714582,0,0,0,29.59898,0,0,0,39.00008,100,0.1541395,0.6286041,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,5.343382,5.343382,0,0,0,5.343382,140.2088,1.867277,0,0,7.491889,5.624612,5.343382,0,0,0,29.59898,0,0,0,39.00008,100,0.1541395,5.87772,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,1.726961,1.726961,0,0,0,1.726961,328.4909,3.855055,0,0,5.672909,1.817854,1.726961,0,0,0,29.59898,0,0,0,39.00008,100,0.1541395,1.899657,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1541395,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,4.117342,4.117342,0,0,0,4.117342,8.197207,0,8.881784E-16,0,0.337507,4.334044,4.117342,0,0,0,29.59898,0,3.996537,-3.996537,34.78736,89.19817,0.1541395,4.529076,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.8111215,0.8111215,0,-1,0,0.8111215,0,0,1.110223E-16,0,0,0.8538121,0.8111215,0,0,4.440597,25.60244,0,0.8538121,-0.8538121,33.88736,86.8905,0.1541395,0.8922337,0,0,25.60244
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,2.029785,2.029785,0,-1,0,2.029785,0,0,4.440892E-16,0,0,2.136616,2.029785,0,0,5.389277,24.74863,0,2.136616,-2.136616,31.63517,81.11566,0.1541395,2.232763,0,0,24.74863
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,3.342056,3.342056,0,-1,0,3.342056,0,0,0,0,0,3.517954,3.342056,0,0,7.763294,22.61201,0,3.517954,-3.517954,27.92692,71.60735,0.1541395,3.676262,0,0,22.61201
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.7806942,0.7806942,0,-1,0,0.7806942,0,0,0,0,0,0.8217833,0.7806942,0,0,11.67213,19.09406,0,0.8217833,-0.8217833,27.06069,69.38624,0.1541395,0.8587636,0,0,19.09406
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.067923,1.067923,0,-1,0,1.067923,0,0,0,0,0,1.124129,1.067923,0,0,12.58522,18.27228,0,1.124129,-1.124129,25.87575,66.34795,0.1541395,1.174715,0,0,18.27228
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.567009,1.567009,0,-1,0,1.567009,0,0,2.220446E-16,0,0,1.649484,1.567009,0,0,13.83426,17.14815,0,1.649484,-1.649484,24.13704,61.88972,0.1541395,1.72371,0,0,17.14815
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.097131,1.097131,0,-1,0,1.097131,0,0,0,0,0,1.154875,1.097131,0,0,15.66702,15.49866,0,1.154875,-1.154875,22.91969,58.76833,0.1541395,1.206845,0,0,15.49866
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.610887,0.610887,0,-1,0,0.610887,0,0,0,0,0,0.6430389,0.610887,0,0,16.95021,14.34379,0,0.6430389,-0.6430389,22.24187,57.03033,0.1541395,0.6719757,0,0,14.34379
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.7212648,0.7212648,0,-1,0,0.7212648,0,0,1.110223E-16,0,0,0.7592261,0.7212648,0,0,17.6647,13.70075,0,0.7592261,-0.7592261,21.44158,54.97829,0.1541395,0.7933913,0,0,13.70075
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.164665,1.164665,0,-1,0,1.164665,0,0,2.220446E-16,0,0,1.225963,1.164665,0,0,18.50828,12.94152,0,1.225963,-1.225963,20.1493,51.66477,0.1541395,1.281131,0,0,12.94152
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.366919,1.366919,0,0,0,1.366919,0,0,2.220446E-16,0,0,1.438862,1.366919,0,0,19.87046,11.71556,0,1.438862,-1.438862,18.63261,47.77582,0.1541395,1.503611,0,0,11.71556
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.328231,1.328231,0,0,0,1.328231,9.398304,0,0,0,0.1248312,1.398138,1.328231,0,0,21.4692,10.2767,0,1.273307,-1.273307,17.29042,44.33433,0.1541395,1.461054,0.09986494,0,10.40153
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,3.144549,3.144549,0,0,0,3.144549,50.68307,0,0,0,1.593754,3.310051,3.144549,0,0,22.88399,9.003391,0,1.716297,-1.716297,15.48129,39.69553,0.1541395,3.459004,1.275003,0,10.59715
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,2.558131,2.558131,0,0,0,2.558131,171.062,0,0,0,4.375989,2.69277,2.558131,0,0,24.79098,7.287094,1.68322,0,1.68322,17.07813,43.78999,0.1540584,2.813944,3.500791,0,11.66308
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,23.10776,8.801991,5.114197,0,5.114197,21.92988,56.23036,0.1538125,0,4.091358,0,13.91619
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,4.827427,4.827427,0,0,0,4.827427,157.3686,0,0,0,7.596855,5.081502,4.827427,0,0,17.99357,13.40477,2.515353,0,2.515353,24.31616,62.34899,0.1536919,5.31017,6.077484,0,21.00162
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,6.80126,6.80126,0,0,0,6.80126,109.6621,0,0,0,7.458406,7.159221,6.80126,0,0,15.47821,15.66859,0.2991855,0,0.2991855,24.59999,63.07677,0.1536776,7.481385,5.966725,0,23.12699
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,4.342978,4.342978,0,0,0,4.342978,128.3674,0,0,0,5.574968,4.571555,4.342978,0,0,15.17903,15.93785,1.003413,0,1.003413,25.55191,65.51759,0.1536295,4.777275,4.459975,0,21.51282
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,7.374418,7.374418,0,0,0,7.374418,110.9205,0,0,0,8.179741,7.762545,7.374418,0,0,14.17561,16.84093,0.4171961,0,0.4171961,25.9477,66.53242,0.1536096,8.111859,6.543793,0,25.02067
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.197756,1.197756,0,-1,0,1.197756,756.5473,0,0,0,9.061589,1.260796,1.197756,0,0,13.75842,17.2164,7.800794,0,7.800794,33.34818,85.50798,0.1532371,1.317531,7.249272,0,26.27799
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,1.22085,0,0,7.178473,0,0,0,0,5.957624,24.23712,5.957624,0,5.957624,39.00008,100,0.1529538,0,5.742779,0,31.41559
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,5.240233,5.240233,0,0,0,5.240233,83.77718,0,0,0,4.39012,5.516035,5.240233,0,0,0,29.59898,0,1.125916,-1.125916,37.81326,96.95688,0.1529538,5.764257,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,4.439113,4.439113,0,0,0,4.439113,53.59695,0,0,0,2.37923,4.67275,4.439113,0,0,1.251017,28.47306,0,2.293521,-2.293521,35.39568,90.75796,0.1529538,4.883025,1.903384,0,30.85229
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,3.336659,3.336659,0,0,0,3.336659,9.345654,0,4.440892E-16,0,0.3118327,3.512273,3.336659,0,0,3.799374,26.17954,0,3.20044,-3.20044,32.02211,82.10783,0.1529538,3.670325,0.2494661,0,26.49137
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,11.19116,8.36,0,-1,0,8.36,0,0,2.831163,3.95028,0,8.8,8.36,0,0,7.355419,22.9791,0,8.8,-8.8,22.7461,58.32322,0.1529538,12.31028,0,0,22.9791
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,7.922025,7.922025,0,-1,0,7.922025,0,0,0,0.3542269,0,8.338973,7.922025,0,0,17.1332,14.1791,0,8.338973,-8.338973,13.95605,35.78468,0.1529538,8.714227,0,0,14.1791
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,8.200143,5.548121,0,-1,0,5.548121,0,0,2.652021,3.472035,0,5.840128,5.548121,0,0,26.39872,5.840128,0,5.840128,-5.840128,7.800015,20,0.1529538,9.020157,0,0,5.840128
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529538,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.03948,0,0,-1,0,0,0,0,1.03948,1.143429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529538,1.143429,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.3340681,0,0,-1,0,0,0,0,0.3340681,0.3674749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529538,0.3674749,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.2022904,0,0,-1,0,0,0,0,0.2022904,0.2225195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529538,0.2225195,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.1409342,0,0,-1,0,0,0,0,0.1409342,0.1550276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529538,0.1550276,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529538,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.5028412,0,0,-1,0,0,0,0,0.5028412,0.5531253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529538,0.5531253,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.554438,1.554438,10.35444,0,2.955673,1.554438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1531979,1.709882,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,2.41819,2.41819,11.21819,0,3.174202,2.41819,6.669053,1.776357E-15,0,0,0.1612704,0,0,8.8,8.36,24.52775,7.524,8.521271,0,8.521271,23.81499,61.06397,0.153508,2.660008,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,3.589851,3.589851,11.84777,0,3.333485,3.589851,32.31009,0,0,0,1.159884,0,0,8.257915,7.845019,16.00648,15.19314,9.004903,0,9.004903,32.3578,82.96854,0.1538481,3.948836,0.9279072,12,16.35303
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,3.652569,3.652569,0,0,0,3.652569,63.27921,0,0,0,2.311317,3.844809,3.652569,0,0,7.00158,23.29756,0,1.533493,-1.533493,30.74135,78.82382,0.1538481,4.017826,1.849053,0,25.60887
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.4334684,0.4334684,0,-1,0,0.4334684,1382.584,0,0,0,5.993066,0.4562825,0.4334684,0,0,8.705461,21.76406,5.536783,0,5.536783,35.99401,92.29214,0.1535864,0.4768153,4.794453,0,27.75713
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,2.082744,2.082744,0,0,0,2.082744,482.849,4.695468,0,0,10.05651,2.192362,2.082744,0,0,3.168678,26.74717,3.168678,0,3.168678,39.00008,100,0.153437,2.291018,8.045207,0,36.80368
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.153437,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,7.177973,7.177973,0,0,0,7.177973,172.9427,4.858016,0,0,12.41378,7.555761,7.177973,0,0,0,29.59898,0,0,0,39.00008,100,0.153437,7.895771,9.931022,0,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,2.884836,2.884836,0,0,0,2.884836,264.7155,4.59994,0,0,7.63661,3.03667,2.884836,0,0,0,29.59898,0,0,0,39.00008,100,0.153437,3.17332,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,11.31113,8.36,0,-1,0,8.36,82.96602,0,2.951131,4.082244,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.153437,12.44224,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,2.778353,2.778353,0,0,0,2.778353,173.3142,0,0,0,4.815279,2.924582,2.778353,0,0,2.071157,27.73494,1.890697,0,1.890697,38.82888,99.56103,0.153348,3.056188,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,7.059397,7.059397,0,0,0,7.059397,57.31241,0,8.881784E-16,0,4.04591,7.430944,7.059397,0,0,0.1804592,29.43657,0,3.385034,-3.385034,35.26074,90.41197,0.153348,7.765336,3.236728,0,33.48248
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,0,0,0,2.448879,0,0,0,0,3.941608,26.05153,2.448879,0,2.448879,37.58395,96.36891,0.1532328,0,1.959103,0,28.50041
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,2.59721,2.59721,0,0,0,2.59721,12.30284,0,0,0,0.3195306,2.733906,2.59721,0,0,1.492729,28.25552,0,2.414375,-2.414375,35.03897,89.84335,0.1532328,2.856931,0.2556245,0,28.57505
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,6.638273,6.638273,0,-1,0,6.638273,0,0,8.881784E-16,0,0,6.987656,6.638273,0,0,4.175368,25.84115,0,6.987656,-6.987656,27.67334,70.95714,0.1532328,7.302101,0,0,25.84115
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,2.019128,2.019128,0,-1,0,2.019128,0,0,0,0,0,2.125398,2.019128,0,0,11.93943,18.85349,0,2.125398,-2.125398,25.43297,65.21262,0.1532328,2.221041,0,0,18.85349
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,10.54479,8.36,0,-1,0,8.36,0,0,2.184795,3.239274,0,8.8,8.36,0,0,14.30098,16.72809,0,8.8,-8.8,16.15696,41.42802,0.1532328,11.59927,0,0,16.72809
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.106859,1.106859,0,-1,0,1.106859,0,0,0,0,0,1.165115,1.106859,0,0,24.07876,7.928092,0,1.165115,-1.165115,14.92882,38.27895,0.1532328,1.217545,0,0,7.928092
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.6023281,0.6023281,0,-1,0,0.6023281,0,0,1.110223E-16,0,0,0.6340296,0.6023281,0,0,25.37333,6.762977,0,0.6340296,-0.6340296,14.26049,36.5653,0.1532328,0.6625609,0,0,6.762977
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07781,6.128948,0,0,0,14.26049,36.5653,0.1532328,0,0,0,6.128948
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.875309,1.875309,0,-1,0,1.875309,0,0,2.220446E-16,0,0,1.974009,1.875309,0,0,26.07781,6.128948,0,1.974009,-1.974009,12.17971,31.22995,0.1532328,2.06284,0,0,6.128948
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.827129,1.827129,0,-1,0,1.827129,0,0,2.220446E-16,0,0,1.923293,1.827129,0,0,28.27115,4.154938,0,1.923293,-1.923293,10.15238,26.03168,0.1532328,2.009841,0,0,4.154938
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.8858777,0.8858777,0,-1,0,0.8858777,0,0,1.110223E-16,0,0,0.9325029,0.8858777,0,0,30.40815,2.231645,0,0.9325029,-0.9325029,9.169432,23.51132,0.1532328,0.9744655,0,0,2.231645
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.745259,1.234185,0,-1,0,1.234185,0,0,0.511074,0.6855999,0,1.299142,1.234185,0,0,31.44426,1.299142,0,1.299142,-1.299142,7.800015,20,0.1532328,1.919785,0,0,1.299142
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1532328,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,0.8925413,0.8925413,9.692541,0,2.788213,0.8925413,19.26588,0,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1534083,0.9817955,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,3.83531,3.83531,12,0,3.372,3.83531,55.85033,0,0,0,2.142034,0,0,8.16469,7.756455,24.3558,7.678761,9.898489,0,9.898489,25.28467,64.83236,0.1537167,4.218841,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,3.749718,3.749718,11.99662,0,3.371144,3.749718,140.3415,0,0,0,5.26241,0,0,8.246898,7.834552,14.45731,16.5874,13.09696,0,13.09696,37.70954,96.69093,0.1538733,4.12469,4.209928,12,21.84981
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.7074755,0.7074755,0,-1,0,0.7074755,1236.819,6.645135,0,0,8.750193,0.7447111,0.7074755,0,0,1.360346,28.37467,1.360346,0,1.360346,39.00008,100,0.1538098,0.7782231,7.000154,0,37.12486
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,7.268148,7.268148,0,0,0,7.268148,142.6451,2.716971,0,0,10.36765,7.650682,7.268148,0,0,0,29.59898,0,0,0,39.00008,100,0.1538098,7.994963,8.294122,0,39.96663
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,2.440619,2.440619,0,0,0,2.440619,459.733,8.651256,0,0,11.22033,2.569072,2.440619,0,0,0,29.59898,0,0,0,39.00008,100,0.1538098,2.68468,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,2.831859,2.831859,0,0,0,2.831859,413.4442,8.727253,0,0,11.70816,2.980905,2.831859,0,0,0,29.59898,0,0,0,39.00008,100,0.1538098,3.115045,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,3.837853,3.837853,0,0,0,3.837853,257.1259,5.828267,0,0,9.868112,4.039845,3.837853,0,0,0,29.59898,0,0,0,39.00008,100,0.1538098,4.221638,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,3.532398,3.532398,0,-1,0,3.532398,277.4407,6.081997,0,0,9.800311,3.718314,3.532398,0,0,0,29.59898,0,0,0,39.00008,100,0.1538098,3.885638,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1538098,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,5.696258,5.696258,0,0,0,5.696258,80.9893,0,0,0,4.613359,5.99606,5.696258,0,0,0,29.59898,0,1.382701,-1.382701,37.54258,96.26284,0.1538098,6.265883,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,1.178845,0,0,2.71518,0,0,0,0,1.536335,28.21628,1.536335,0,1.536335,39.00008,100,0.1537381,0,2.172144,0,30.93146
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,2.371219,2.371219,0,0,0,2.371219,13.43704,0,0,0,0.3186217,2.496021,2.371219,0,0,0,29.59898,0,2.177399,-2.177399,36.7049,94.11494,0.1537381,2.608341,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,3.262915,3.262915,0,-1,0,3.262915,0,0,4.440892E-16,0,0,3.434648,3.262915,0,0,2.419332,27.42158,0,3.434648,-3.434648,33.08446,84.83178,0.1537381,3.589207,0,0,27.42158
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,7.994941,7.994941,0,-1,0,7.994941,0,0,1.776357E-15,0.4344348,0,8.415727,7.994941,0,0,6.235607,23.98693,0,8.415727,-8.415727,24.21351,62.08579,0.1537381,8.794435,0,0,23.98693
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.58642,15.5712,0,0,0,24.21351,62.08579,0.1537381,0,0,0,15.5712
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.94459,1.94459,0,-1,0,1.94459,0,0,2.220446E-16,0,0,2.046937,1.94459,0,0,15.58642,15.5712,0,2.046937,-2.046937,22.05585,56.55334,0.1537381,2.139049,0,0,15.5712
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.8472437,0.8472437,0,-1,0,0.8472437,0,0,1.110223E-16,0,0,0.8918355,0.8472437,0,0,17.86079,13.52427,0,0.8918355,-0.8918355,21.11577,54.14289,0.1537381,0.9319681,0,0,13.52427
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,3.107836,3.107836,0,-1,0,3.107836,0,0,4.440892E-16,0,0,3.271406,3.107836,0,0,18.85172,12.63243,0,3.271406,-3.271406,17.6674,45.30094,0.1537381,3.41862,0,0,12.63243
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.2990384,0.2990384,0,-1,0,0.2990384,0,0,5.551115E-17,0,0,0.3147773,0.2990384,0,0,22.48661,9.361026,0,0.3147773,-0.3147773,17.3356,44.45016,0.1537381,0.3289423,0,0,9.361026
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.208132,1.208132,0,-1,0,1.208132,0,0,2.220446E-16,0,0,1.271718,1.208132,0,0,22.83637,9.046248,0,1.271718,-1.271718,15.99509,41.01297,0.1537381,1.328946,0,0,9.046248
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.24939,7.77453,0,0,0,15.99509,41.01297,0.1537381,0,0,0,7.77453
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,3.453386,3.453386,0,-1,0,3.453386,0,0,4.440892E-16,0,0,3.635143,3.453386,0,0,24.24939,7.77453,0,3.635143,-3.635143,12.16331,31.18792,0.1537381,3.798724,0,0,7.77453
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.427929,0.427929,0,0,0,0.427929,0,0,5.551115E-17,0,0,0.4504516,0.427929,0,0,28.28843,4.139387,0,0.4504516,-0.4504516,11.68849,29.97044,0.1537381,0.4707219,0,0,4.139387
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.7559684,0.7559684,0,0,0,0.7559684,7.211562,0,0,0,0.05451713,0.7957562,0.7559684,0,0,28.78894,3.688936,0,0.7412391,-0.7412391,10.90716,27.96702,0.1537381,0.8315653,0.04361371,0,3.743453
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,7.842584,7.842584,12,0,3.372,7.842584,34.98221,0,0,0,2.743509,0,0,4.157416,3.949545,29.61254,2.947696,6.693054,0,6.693054,17.25675,44.24799,0.1540022,8.626842,2.194807,12,5.691205
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,5.630561,5.630561,12,0,3.372,5.630561,101.1884,0,0,0,5.697473,0,0,6.369439,6.050967,22.91948,8.971445,11.74844,0,11.74844,28.4023,72.82626,0.1542197,6.193617,4.557978,12,14.66892
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,1.478566,1.478566,0,-1,0,1.478566,533.787,0,0,0,7.892395,1.556386,1.478566,0,0,11.17104,19.54504,6.33601,0,6.33601,34.41317,88.23871,0.1539254,1.626423,6.313916,0,27.43744
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,4.371204,4.371204,0,0,0,4.371204,230.4297,0.6362526,0,0,10.07255,4.601267,4.371204,0,0,4.835032,25.24745,4.835032,0,4.835032,39.00008,100,0.1537017,4.808324,8.058042,0,35.32
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,5.388561,5.388561,0,0,0,5.388561,178.6628,3.955183,0,0,9.627353,5.67217,5.388561,0,0,0,29.59898,0,0,0,39.00008,100,0.1537017,5.927417,7.701882,0,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,5.759346,5.759346,0,0,0,5.759346,174.3208,3.97727,0,0,10.03974,6.062469,5.759346,0,0,0,29.59898,0,0,0,39.00008,100,0.1537017,6.33528,8.031792,0,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,3.18551,3.18551,0,0,0,3.18551,316.7824,6.737966,0,0,10.09113,3.353168,3.18551,0,0,0,29.59898,0,0,0,39.00008,100,0.1537017,3.504061,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,0.934123,0.934123,0,-1,0,0.934123,1070.167,9.013391,0,0,9.996678,0.9832874,0.934123,0,0,0,29.59898,0,0,0,39.00008,100,0.1537017,1.027535,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.4889441,0.4889441,0,0,0,0.4889441,1483.617,6.739381,0,0,7.254059,0.5146781,0.4889441,0,0,0,29.59898,0,0,0,39.00008,100,0.1537017,0.5378385,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,4.509843,4.509843,0,0,0,4.509843,96.94115,0,0,0,4.371893,4.747203,4.509843,0,0,0,29.59898,0,0.3753098,-0.3753098,38.60447,98.98561,0.1537017,4.960827,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,3.208367,3.208367,0,0,0,3.208367,87.18481,0,0,0,2.797208,3.377228,3.208367,0,0,0.4170108,29.22367,0,0.5800199,-0.5800199,37.99307,97.41794,0.1537017,3.529203,2.237767,0,32.02088
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,5.391311,5.391311,0,0,0,5.391311,5.812377,8.881784E-16,0,0,0.3133633,5.675065,5.391311,0,0,1.061477,28.64365,0,5.361701,-5.361701,32.34134,82.92635,0.1537017,5.930442,0.2506907,0,28.95701
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.8743647,0.8743647,0,-1,0,0.8743647,0,0,1.110223E-16,0,0,0.9203839,0.8743647,0,0,7.018923,23.28195,0,0.9203839,-0.9203839,31.37117,80.43874,0.1537017,0.9618012,0,0,23.28195
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,3.779271,3.779271,0,-1,0,3.779271,0,0,4.440892E-16,0,0,3.97818,3.779271,0,0,8.041572,22.36156,0,3.97818,-3.97818,27.1778,69.68654,0.1537017,4.157198,0,0,22.36156
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,5.042404,5.042404,0,-1,0,5.042404,0,0,0,0,0,5.307794,5.042404,0,0,12.46177,18.38338,0,5.307794,-5.307794,21.5829,55.34065,0.1537017,5.546644,0,0,18.38338
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,2.007734,2.007734,0,-1,0,2.007734,0,0,0,0,0,2.113404,2.007734,0,0,18.35932,13.07559,0,2.113404,-2.113404,19.35518,49.62856,0.1537017,2.208507,0,0,13.07559
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,2.276002,2.276002,0,-1,0,2.276002,0,0,4.440892E-16,0,0,2.395792,2.276002,0,0,20.70755,10.96219,0,2.395792,-2.395792,16.82979,43.15322,0.1537017,2.503603,0,0,10.96219
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.9702938,0.9702938,0,-1,0,0.9702938,0,0,1.110223E-16,0,0,1.021362,0.9702938,0,0,23.36954,8.566395,0,1.021362,-1.021362,15.75318,40.39268,0.1537017,1.067323,0,0,8.566395
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.50438,7.545033,0,0,0,15.75318,40.39268,0.1537017,0,0,0,7.545033
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,2.046771,2.046771,0,-1,0,2.046771,0,0,4.440892E-16,0,0,2.154495,2.046771,0,0,24.50438,7.545033,0,2.154495,-2.154495,13.48214,34.56952,0.1537017,2.251448,0,0,7.545033
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,2.096432,2.096432,0,-1,0,2.096432,0,0,4.440892E-16,0,0,2.20677,2.096432,0,0,26.89827,5.390537,0,2.20677,-2.20677,11.156,28.60507,0.1537017,2.306075,0,0,5.390537
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.7067395,0.7067395,0,-1,0,0.7067395,0,0,1.110223E-16,0,0,0.7439364,0.7067395,0,0,29.35023,3.183767,0,0.7439364,-0.7439364,10.37182,26.59436,0.1537017,0.7774135,0,0,3.183767
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.17683,2.439831,0,0,0,10.37182,26.59436,0.1537017,0,0,0,2.439831
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,2.087718,2.087718,0,0,0,2.087718,9.110454,0,0,0,0.1902006,2.197598,2.087718,0,0,30.17683,2.439831,0,2.007397,-2.007397,8.25584,21.16878,0.1537017,2.296489,0.1521605,0,2.630031
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,2.776809,2.776809,11.57681,0,3.264933,2.776809,80.20591,1.776357E-15,0,0,2.227165,0,0,8.8,8.36,32.40727,0.4324336,10.58716,0,10.58716,18.29971,46.92223,0.1539366,3.05449,1.781732,12,2.659599
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,7.329084,7.329084,11.65817,0,3.285517,7.329084,73.3149,0,0,0,5.373311,0,0,4.329084,4.11263,21.82011,9.960882,9.48594,0,9.48594,27.29886,69.99694,0.1542276,8.061993,4.298648,12,15.33419
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,2.418964,2.418964,0,-1,0,2.418964,333.1758,0,0,0,8.059405,2.546278,2.418964,0,0,12.33417,18.49823,5.513127,0,5.513127,32.52907,83.40771,0.1539739,2.660861,6.447524,0,26.55763
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,5.800851,5.800851,0,0,0,5.800851,161.6992,0,0,0,9.37993,6.106159,5.800851,0,0,6.821039,23.46004,3.27377,0,3.27377,35.63484,91.37121,0.1538236,6.380937,7.503943,0,32.83997
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,11.08493,11.08493,4.516284,0,1.47862,11.08493,94.37708,0,0,0,10.46163,6.914362,6.568644,0,0,3.547269,26.40644,3.547269,0,3.547269,39.00008,100,0.1537881,12.19342,8.369306,12,36.86807
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,5.595201,5.595201,0,0,0,5.595201,181.2017,4.248916,0,0,10.1386,5.889686,5.595201,0,0,0,29.59898,0,0,0,39.00008,100,0.1537881,6.154721,8.110881,0,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,0.9380088,0.9380088,0,0,0,0.9380088,940.662,7.836116,0,0,8.823493,0.9873777,0.9380088,0,0,0,29.59898,0,0,0,39.00008,100,0.1537881,1.03181,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,3.86796,3.86796,0,-1,0,3.86796,241.5202,5.270368,0,0,9.341905,4.071537,3.86796,0,0,0,29.59898,0,0,0,39.00008,100,0.1537881,4.254756,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,4.934539,4.934539,0,0,0,4.934539,130.9845,1.269228,0,0,6.46348,5.194252,4.934539,0,0,0,29.59898,0,0,0,39.00008,100,0.1537881,5.427993,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,8.810459,8.810459,3.749866,0,1.284716,8.810459,60.46156,0,0,0,5.326941,5.326941,5.060594,0,0,0,29.59898,0,0,0,39.00008,100,0.1537881,9.691505,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,3.459876,3.459876,0,0,0,3.459876,61.94308,0,4.440892E-16,0,2.143154,3.641974,3.459876,0,0,0,29.59898,0,1.498821,-1.498821,37.42018,95.949,0.1537881,3.805863,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,11.43635,11.43635,12,0,3.372,11.43635,2.702101,0,0,0,0.3090217,0,0,0.5636513,0.5354688,1.665356,28.10016,0.8444905,0,0.8444905,38.22134,98.00323,0.1538211,12.57998,0.2472174,12,28.40918
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,3.911383,3.911383,0,-1,0,3.911383,0,0,8.881784E-16,0,0,4.117245,3.911383,0,0,0.8208657,28.8602,0,4.117245,-4.117245,33.88138,86.87516,0.1538211,4.302521,0,0,28.8602
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,11.16401,8.36,0,-1,0,8.36,0,0,2.804013,3.920414,0,8.8,8.36,0,0,5.395583,24.74295,0,8.8,-8.8,24.60536,63.09055,0.1538211,12.28041,0,0,24.74295
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.17336,15.94295,0,0,0,24.60536,63.09055,0.1538211,0,0,0,15.94295
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.7550622,0.7550622,0,-1,0,0.7550622,0,0,1.110223E-16,0,0,0.7948024,0.7550622,0,0,15.17336,15.94295,0,0.7948024,-0.7948024,23.76757,60.94236,0.1538211,0.8305685,0,0,15.94295
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1771383,0.1771383,0,-1,0,0.1771383,0,0,2.775558E-17,0,0,0.1864614,0.1771383,0,0,16.05647,15.14815,0,0.1864614,-0.1864614,23.57102,60.4384,0.1538211,0.1948522,0,0,15.14815
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.390475,1.390475,0,-1,0,1.390475,0,0,2.220446E-16,0,0,1.463658,1.390475,0,0,16.26365,14.96169,0,1.463658,-1.463658,22.02819,56.48243,0.1538211,1.529523,0,0,14.96169
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.9165723,0.9165723,0,-1,0,0.9165723,0,0,1.110223E-16,0,0,0.964813,0.9165723,0,0,17.88994,13.49803,0,0.964813,-0.964813,21.01119,53.87473,0.1538211,1.00823,0,0,13.49803
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.9599771,0.9599771,0,-1,0,0.9599771,0,0,1.110223E-16,0,0,1.010502,0.9599771,0,0,18.96195,12.53322,0,1.010502,-1.010502,19.94603,51.14355,0.1538211,1.055975,0,0,12.53322
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.6039371,0.6039371,0,-1,0,0.6039371,0,0,1.110223E-16,0,0,0.6357233,0.6039371,0,0,20.08474,11.52272,0,0.6357233,-0.6357233,19.27591,49.42532,0.1538211,0.6643308,0,0,11.52272
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.6280687,0.6280687,0,-1,0,0.6280687,0,0,1.110223E-16,0,0,0.6611249,0.6280687,0,0,20.79109,10.88699,0,0.6611249,-0.6611249,18.57903,47.63844,0.1538211,0.6908755,0,0,10.88699
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,2.529488,2.529488,0,0,0,2.529488,0,0,4.440892E-16,0,0,2.662619,2.529488,0,0,21.52568,10.22587,0,2.662619,-2.662619,15.77238,40.44192,0.1538211,2.782437,0,0,10.22587
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,1.410552,1.410552,0,0,0,1.410552,13.83617,0,0,0,0.1951663,1.484791,1.410552,0,0,24.48414,7.563249,0,1.289625,-1.289625,14.413,36.95633,0.1538211,1.551607,0.156133,0,7.758415
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,5.423256,5.423256,0,0,0,5.423256,38.32206,0,8.881784E-16,0,2.078303,5.708691,5.423256,0,0,25.91706,6.273624,0,3.630387,-3.630387,10.58623,27.14413,0.1538211,5.965582,1.662643,0,8.351928
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,6.369503,6.369503,12,0,3.372,6.369503,91.27552,0,0,0,5.813797,0,0,5.630497,5.348972,29.95082,2.643237,11.16277,0,11.16277,21.17616,54.29775,0.1540623,7.006453,4.651037,12,8.457033
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,2.925859,2.925859,0,-1,0,2.925859,271.973,0,0,0,7.957546,3.079851,2.925859,0,0,18.78806,12.68973,4.877695,0,4.877695,25.80355,66.16282,0.1538397,3.218445,6.366037,0,20.64728
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,4.480986,4.480986,0,0,0,4.480986,229.2367,0,0,0,10.27206,4.716827,4.480986,0,0,13.91036,17.07965,5.555237,0,5.555237,31.07371,79.67603,0.1535869,4.929085,8.217651,0,27.35172
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,4.849018,4.849018,0,0,0,4.849018,194.9513,0,0,0,9.453222,5.104229,4.849018,0,0,8.355123,22.07937,4.348993,0,4.348993,35.19953,90.25502,0.1533896,5.33392,7.562577,0,31.53259
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,4.328327,4.328327,0,0,0,4.328327,253.7225,2.419674,0,0,10.98194,4.556134,4.328327,0,0,4.00613,25.99346,4.00613,0,4.00613,39.00008,100,0.1532083,4.76116,8.785551,0,36.9754
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,4.307198,4.307198,0,0,0,4.307198,253.8237,6.398796,0,0,10.93269,4.533893,4.307198,0,0,0,29.59898,0,0,0,39.00008,100,0.1532083,4.737918,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,7.574203,7.574203,0,-1,0,7.574203,118.5347,1.005211,0,0,8.978056,7.972845,7.574203,0,0,0,29.59898,0,0,0,39.00008,100,0.1532083,8.331623,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,7.198341,7.198341,0,0,0,7.198341,102.2705,0,0,0,7.361779,7.577201,7.198341,0,0,0,29.59898,0,0.2154226,-0.2154226,38.773,99.41776,0.1532083,7.918175,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,5.285547,5.285547,0,0,0,5.285547,89.10965,0,0,0,4.709932,5.563734,5.285547,0,0,0.2393584,29.38356,0,0.8538014,-0.8538014,37.87302,97.11011,0.1532083,5.814102,3.767946,0,34.09349
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,0.5914222,0,0,1.779449,0,0,0,0,1.188027,28.52975,1.188027,0,1.188027,39.00008,100,0.1531546,0,1.423559,0,30.3092
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,16.66883,16.66883,12,0,3.372,16.66883,1.845204,0,0,0,0.3075738,4.914552,4.668825,0,0,0,29.59898,0,4.606978,-4.606978,34.1439,87.54828,0.1531546,18.33571,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,4.534474,4.534474,0,-1,0,4.534474,0,0,0,0,0,4.773131,4.534474,0,0,5.118865,24.992,0,4.773131,-4.773131,29.11258,74.64748,0.1531546,4.987922,0,0,24.992
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.7251367,0.7251367,0,-1,0,0.7251367,0,0,0,0,0,0.7633018,0.7251367,0,0,10.42234,20.21887,0,0.7633018,-0.7633018,28.30798,72.58443,0.1531546,0.7976504,0,0,20.21887
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,10.30816,8.36,0,-1,0,8.36,0,0,1.948163,2.978979,0,8.8,8.36,0,0,11.27046,19.45557,0,8.8,-8.8,19.03197,48.79982,0.1531546,11.33898,0,0,19.45557
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.065412,1.065412,0,-1,0,1.065412,0,0,0,0,0,1.121487,1.065412,0,0,21.04823,10.65557,0,1.121487,-1.121487,17.84982,45.76867,0.1531546,1.171953,0,0,10.65557
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.5744749,0.5744749,0,-1,0,0.5744749,0,0,0,0,0,0.6047105,0.5744749,0,0,22.29433,9.534081,0,0.6047105,-0.6047105,17.2124,44.13427,0.1531546,0.6319224,0,0,9.534081
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,2.711932,2.711932,0,-1,0,2.711932,0,0,4.440892E-16,0,0,2.854665,2.711932,0,0,22.96623,8.92937,0,2.854665,-2.854665,14.20332,36.41869,0.1531546,2.983125,0,0,8.92937
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.13808,6.074705,0,0,0,14.20332,36.41869,0.1531546,0,0,0,6.074705
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.13808,6.074705,0,0,0,14.20332,36.41869,0.1531546,0,0,0,6.074705
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.13808,6.074705,0,0,0,14.20332,36.41869,0.1531546,0,0,0,6.074705
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,1.431176,1.431176,0,-1,0,1.431176,0,0,0,0,0,1.506501,1.431176,0,0,26.13808,6.074705,0,1.506501,-1.506501,12.61532,32.34692,0.1531546,1.574294,0,0,6.074705
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.777317,0.777317,0,0,0,0.777317,0,0,0,0,0,0.8182285,0.777317,0,0,27.81197,4.568204,0,0.8182285,-0.8182285,11.75284,30.13542,0.1531546,0.8550488,0,0,4.568204
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.313537,1.313537,0,0,0,1.313537,8.611453,0,2.220446E-16,0,0.1131146,1.382671,1.313537,0,0,28.72111,3.749975,0,1.269556,-1.269556,10.41461,26.70407,0.1531546,1.444891,0.09049171,0,3.86309
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,5.14681,5.14681,11.58724,0,3.267571,5.14681,47.17307,0,0,0,2.427908,0,0,6.440428,6.118407,30.13173,2.480419,8.546314,0,8.546314,18.52235,47.49312,0.1534797,5.66149,1.942326,12,4.908327
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.139327,0,0,8.8,8.36,21.58542,10.1721,13.49933,0,13.49933,31.32894,80.33045,0.1533503,0,4.111461,12,15.31143
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,5.716612,5.716612,0,-1,0,5.716612,117.1183,0,0,0,6.6952,6.017486,5.716612,0,0,8.086091,22.3215,0.6777138,0,0.6777138,31.97187,81.979,0.1533199,6.288273,5.35616,0,29.0167
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,4.096411,4.096411,0,0,0,4.096411,182.8542,0,0,0,7.490458,4.312011,4.096411,0,0,7.408377,22.93144,3.178447,0,3.178447,34.98721,89.71062,0.1531772,4.506052,5.992366,0,30.4219
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,5.289914,0,0,9.519844,0,0,0,0,4.22993,25.79204,4.22993,0,4.22993,39.00008,100,0.1529878,0,7.615876,0,35.31189
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.07161095,0.07161095,0,0,0,0.07161095,13089.99,9.298487,0,0,9.373867,0.07537995,0.07161095,0,0,0,29.59898,0,0,0,39.00008,100,0.1529878,0.07877205,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,13.676,13.676,5.315997,0,1.680947,13.676,73.04645,1.18983,0,0,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1529878,15.0436,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,6.146299,6.146299,0,-1,0,6.146299,153.7796,2.981964,0,0,9.451753,6.469789,6.146299,0,0,0,29.59898,0,0,0,39.00008,100,0.1529878,6.760929,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,7.473547,7.473547,0,0,0,7.473547,93.97842,0,0,0,7.023522,7.866892,7.473547,0,0,0,29.59898,0,0.8433697,-0.8433697,38.11109,97.72054,0.1529878,8.220902,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,1.918111,1.918111,0,0,0,1.918111,214.6759,1.161581,0,0,4.117723,2.019065,1.918111,0,0,0.9370774,28.75561,0.9370774,0,0.9370774,39.00008,100,0.1529459,2.109923,3.294178,0,32.87333
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1529459,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,8.462381,8.462381,8.187953,0,2.407552,8.462381,3.413602,0,0,0,0.2888721,0.2888721,0.2744285,0,0,0,29.59898,0,0,0,39.00008,100,0.1529459,9.308619,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1529459,0,0,0,29.59898
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.673717,2.673717,0,-1,0,2.673717,0,0,0,0,0,2.81444,2.673717,0,0,0,29.59898,0,2.81444,-2.81444,36.0334,92.39314,0.1529459,2.941089,0,0,29.59898
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,5.500346,5.500346,0,-1,0,5.500346,0,0,0,0,0,5.789838,5.500346,0,0,3.127155,26.78454,0,5.789838,-5.789838,29.93037,76.74439,0.1529459,6.050381,0,0,26.78454
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,2.035577,2.035577,0,-1,0,2.035577,0,0,0,0,0,2.142713,2.035577,0,0,9.560308,20.9947,0,2.142713,-2.142713,27.67175,70.95308,0.1529459,2.239135,0,0,20.9947
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.9411,18.85199,0,0,0,27.67175,70.95308,0.1529459,0,0,0,18.85199
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.388334,1.388334,0,-1,0,1.388334,0,0,2.220446E-16,0,0,1.461404,1.388334,0,0,11.9411,18.85199,0,1.461404,-1.461404,26.1313,67.0032,0.1529459,1.527168,0,0,18.85199
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.569486,1.569486,0,-1,0,1.569486,0,0,2.220446E-16,0,0,1.652091,1.569486,0,0,13.56488,17.39058,0,1.652091,-1.652091,24.38984,62.53793,0.1529459,1.726435,0,0,17.39058
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.7036985,0.7036985,0,-1,0,0.7036985,0,0,0,0,0,0.7407352,0.7036985,0,0,15.40054,15.73849,0,0.7407352,-0.7407352,23.60904,60.53588,0.1529459,0.7740683,0,0,15.73849
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,1.428765,1.428765,0,-1,0,1.428765,0,0,0,0,0,1.503963,1.428765,0,0,16.22358,14.99776,0,1.503963,-1.503963,22.02372,56.47097,0.1529459,1.571641,0,0,14.99776
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,1.415809,1.415809,0,-1,0,1.415809,0,0,2.220446E-16,0,0,1.490325,1.415809,0,0,17.89465,13.49379,0,1.490325,-1.490325,20.45278,52.44293,0.1529459,1.557389,0,0,13.49379
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,2.79697,2.79697,0,0,0,2.79697,0,0,4.440892E-16,0,0,2.944179,2.79697,0,0,19.55057,12.00347,0,2.944179,-2.944179,17.34935,44.48541,0.1529459,3.076667,0,0,12.00347
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,1.755682,1.755682,0,0,0,1.755682,7.885777,0,0,0,0.1384492,1.848086,1.755682,0,0,22.82187,9.059291,0,1.709637,-1.709637,15.54723,39.86461,0.1529459,1.93125,0.1107593,0,9.19774
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,9.415059,9.415059,12,0,3.372,9.415059,24.80531,0,0,0,2.335434,0,0,2.584941,2.455694,24.72147,7.349653,4.791128,0,4.791128,20.09249,51.51911,0.1531262,10.35657,1.868348,12,9.685088
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,6.479641,6.479641,12,0,3.372,6.479641,85.56715,0,0,0,5.544445,0,0,5.520359,5.24434,19.93034,11.66167,10.78879,0,10.78879,30.32763,77.76301,0.1533816,7.127606,4.435556,12,17.20611
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,3.332696,3.332696,0,-1,0,3.332696,179.2103,0,0,0,5.972535,3.508101,3.332696,0,0,9.141559,21.37158,2.464434,0,2.464434,32.6656,83.75779,0.1532717,3.665966,4.778028,0,27.34411
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,8.319523,8.319523,7.288215,0,2.179919,8.319523,93.30717,0,0,0,7.762711,1.085587,1.031307,0,0,6.677124,23.58957,6.677124,0,6.677124,39.00008,100,0.1533245,9.151475,6.210169,12,31.35228
