Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,7.507786,0,0,7.507786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1533245,0,6.006229,0,37.10677
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,1.412421,1.412421,0,0,0,1.412421,720.0892,8.683933,0,0,10.17069,1.486759,1.412421,0,0,0,29.59898,0,0,0,39.00008,100,0.1533245,1.553663,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,1.825295,1.825295,0,0,0,1.825295,589.2941,8.834993,0,0,10.75636,1.921363,1.825295,0,0,0,29.59898,0,0,0,39.00008,100,0.1533245,2.007825,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,3.874827,3.874827,0,-1,0,3.874827,277.7762,6.684584,0,0,10.76335,4.078765,3.874827,0,0,0,29.59898,0,0,0,39.00008,100,0.1533245,4.26231,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.05851697,0.05851697,0,0,0,0.05851697,14590.4,8.476265,0,0,8.537862,0.06159681,0.05851697,0,0,0,29.59898,0,0,0,39.00008,100,0.1533245,0.06436867,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,4.948303,4.948303,0,0,0,4.948303,80.78024,0,8.881784E-16,0,3.997251,5.20874,4.948303,0,0,0,29.59898,0,1.211489,-1.211489,37.72306,96.72559,0.1533245,5.443133,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,7.780484,7.780484,6.772946,0,2.049555,7.780484,30.93208,0,0,0,2.406666,1.060567,1.007538,0,0,1.346099,28.38749,1.346099,0,1.346099,39.00008,100,0.1533689,8.558533,1.925333,12,30.79416
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,10.87013,10.87013,10.59567,0,3.016706,10.87013,2.657772,0,0,0,0.2889034,0.2889034,0.2744582,0,0,0,29.59898,0,0,0,39.00008,100,0.1533689,11.95715,0.2311227,12,29.88788
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,5.596972,5.596972,0,-1,0,5.596972,0,0,8.881784E-16,0,0,5.89155,5.596972,0,0,0,29.59898,0,5.89155,-5.89155,32.78984,84.07634,0.1533689,6.156669,0,0,29.59898
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.676161,2.676161,0,-1,0,2.676161,0,0,4.440892E-16,0,0,2.817012,2.676161,0,0,6.546166,23.70743,0,2.817012,-2.817012,29.82045,76.46253,0.1533689,2.943777,0,0,23.70743
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.651539,1.651539,0,-1,0,1.651539,0,0,2.220446E-16,0,0,1.738462,1.651539,0,0,9.676179,20.89042,0,1.738462,-1.738462,27.98795,71.76382,0.1533689,1.816692,0,0,20.89042
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.05463965,0.05463965,0,-1,0,0.05463965,0,0,6.938894E-18,0,0,0.05751542,0.05463965,0,0,11.6078,19.15195,0,0.05751542,-0.05751542,27.92732,71.60838,0.1533689,0.06010362,0,0,19.15195
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.9137692,0.9137692,0,-1,0,0.9137692,0,0,0,0,0,0.9618624,0.9137692,0,0,11.67171,19.09444,0,0.9618624,-0.9618624,26.91343,69.00866,0.1533689,1.005146,0,0,19.09444
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.9217783,0.9217783,0,-1,0,0.9217783,0,0,0,0,0,0.9702929,0.9217783,0,0,12.74045,18.13258,0,0.9702929,-0.9702929,25.89065,66.38615,0.1533689,1.013956,0,0,18.13258
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.5351901,0.5351901,0,-1,0,0.5351901,0,0,0,0,0,0.563358,0.5351901,0,0,13.81855,17.16228,0,0.563358,-0.563358,25.29682,64.86351,0.1533689,0.5887091,0,0,17.16228
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.6641922,0.6641922,0,-1,0,0.6641922,0,0,1.110223E-16,0,0,0.6991497,0.6641922,0,0,14.4445,16.59893,0,0.6991497,-0.6991497,24.55985,62.97385,0.1533689,0.7306114,0,0,16.59893
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.37443,1.37443,0,-1,0,1.37443,0,0,2.220446E-16,0,0,1.446768,1.37443,0,0,15.22133,15.89978,0,1.446768,-1.446768,23.03482,59.06353,0.1533689,1.511873,0,0,15.89978
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.142144,1.142144,0,-1,0,1.142144,0,0,0,0,0,1.202257,1.142144,0,0,16.82886,14.45301,0,1.202257,-1.202257,21.76753,55.81408,0.1533689,1.256359,0,0,14.45301
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.6571379,0.6571379,0,0,0,0.6571379,0,0,1.110223E-16,0,0,0.6917241,0.6571379,0,0,18.1647,13.25075,0,0.6917241,-0.6917241,21.03839,53.94449,0.1533689,0.7228518,0,0,13.25075
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.370525,1.370525,0,0,0,1.370525,15.30102,0,0,0,0.2097044,1.442658,1.370525,0,0,18.93328,12.55903,0,1.232954,-1.232954,19.73874,50.61206,0.1533689,1.507578,0.1677635,0,12.76873
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,2.700334,2.700334,0,0,0,2.700334,56.7814,0,0,0,1.533287,2.842457,2.700334,0,0,20.30323,11.32607,0,1.30917,-1.30917,18.35876,47.07365,0.1533689,2.970367,1.22663,0,12.85936
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,21.75786,10.0169,4.737732,0,4.737732,22.85337,58.59826,0.1531585,0,3.790186,0,14.75464
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,2.583899,2.583899,0,-1,0,2.583899,172.8381,0,0,0,4.465964,2.719894,2.583899,0,0,17.02013,14.28086,1.74607,0,1.74607,24.50983,62.8456,0.153081,2.842289,3.572771,0,18.74683
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,5.844062,5.844062,0,0,0,5.844062,104.7986,0,0,0,6.124497,6.151644,5.844062,0,0,15.27406,15.85233,0,0.027147,-0.027147,24.48122,62.77223,0.153081,6.428468,4.899598,0,21.97682
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.26672,1.26672,0,0,0,1.26672,730.6483,0,0,0,9.255268,1.33339,1.26672,0,0,15.30422,15.82518,7.921879,0,7.921879,31.99657,82.04233,0.1527307,1.393392,7.404214,0,25.08045
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,1.454422,1.454422,0,0,0,1.454422,649.9483,0.5396754,0,0,9.452989,1.53097,1.454422,0,0,7.382343,22.95487,7.382343,0,7.382343,39.00008,100,0.1524057,1.599864,7.562391,0,32.40786
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,0.9256094,0.9256094,0,0,0,0.9256094,1164.206,9.80167,0,0,10.776,0.9743257,0.9256094,0,0,0,29.59898,0,0,0,39.00008,100,0.1524057,1.01817,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1524057,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,1.792904,1.792904,0,0,0,1.792904,324.5698,3.931959,0,0,5.819226,1.887268,1.792904,0,0,0,29.59898,0,0,0,39.00008,100,0.1524057,1.972195,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.141424,1.141424,0,0,0,1.141424,269.8884,1.879072,0,0,3.080571,1.201499,1.141424,0,0,0,29.59898,0,0,0,39.00008,100,0.1524057,1.255567,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,2.476439,2.476439,0,0,0,2.476439,57.20163,0,4.440892E-16,0,1.416563,2.606777,2.476439,0,0,0,29.59898,0,1.190214,-1.190214,37.74548,96.7831,0.1524057,2.724082,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,5.336514,5.336514,0,0,0,5.336514,5.521186,0,0,0,0.2946389,5.617383,5.336514,0,0,1.32246,28.40876,0,5.322745,-5.322745,32.13482,82.3968,0.1524057,5.870166,0.2357111,0,28.7034
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,7.413828,7.413828,0,-1,0,7.413828,0,0,8.881784E-16,0,0,7.80403,7.413828,0,0,7.236621,23.08602,0,7.80403,-7.80403,23.90865,61.3041,0.1524057,8.155211,0,0,23.08602
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.90777,15.28199,0,0,0,23.90865,61.3041,0.1524057,0,0,0,15.28199
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,10.01406,8.36,0,-1,0,8.36,0,0,1.65406,2.655466,0,8.8,8.36,0,0,15.90777,15.28199,0,8.8,-8.8,14.63263,37.51949,0.1524057,11.01547,0,0,15.28199
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.887538,1.887538,0,-1,0,1.887538,0,0,0,0,0,1.986882,1.887538,0,0,25.68554,6.481989,0,1.986882,-1.986882,12.53827,32.14936,0.1524057,2.076292,0,0,6.481989
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.832728,1.832728,0,-1,0,1.832728,0,0,2.220446E-16,0,0,1.929187,1.832728,0,0,27.89319,4.495107,0,1.929187,-1.929187,10.50473,26.93516,0.1524057,2.016001,0,0,4.495107
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.3682595,0.3682595,0,-1,0,0.3682595,0,0,0,0,0,0.3876416,0.3682595,0,0,30.03673,2.565919,0,0.3876416,-0.3876416,10.09612,25.88744,0.1524057,0.4050855,0,0,2.565919
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.46745,2.178278,0,0,0,10.09612,25.88744,0.1524057,0,0,0,2.178278
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,3.168077,2.069364,0,-1,0,2.069364,0,0,1.098714,1.415521,0,2.178278,2.069364,0,0,30.46745,2.178278,0,2.178278,-2.178278,7.800015,20,0.1524057,3.484885,0,0,2.178278
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.9446226,0,0,-1,0,0,0,0,0.9446226,1.039085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1524057,1.039085,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.8975293,0,0,-1,0,0,0,0,0.8975293,0.9872823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1524057,0.9872823,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.485444,0.485444,9.285444,0,2.685217,0.485444,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1525474,0.5339884,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1526401,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,3.355788,3.355788,11.5389,0,3.255343,3.355788,40.5844,0,0,0,1.361926,0,0,8.183116,7.77396,15.9579,15.23687,9.135886,0,9.135886,32.52815,83.40535,0.1529279,3.691366,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,2.678568,2.678568,0,0,0,2.678568,159.4158,0,0,0,4.27006,2.819545,2.678568,0,0,6.822011,23.45917,1.450515,0,1.450515,33.90423,86.93375,0.1528645,2.946424,3.416048,0,27.72923
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,4.13584,4.13584,0,-1,0,4.13584,148.7032,0,0,0,6.150127,4.353516,4.13584,0,0,5.371496,24.76463,1.796611,0,1.796611,35.60864,91.30403,0.152786,4.549424,4.920102,0,30.91476
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,6.727921,6.727921,0,0,0,6.727921,130.0179,0,0,0,8.747505,7.082023,6.727921,0,0,3.574885,26.38158,1.665483,0,1.665483,37.18866,95.35535,0.1527133,7.400714,6.998004,0,35.12909
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,8.618657,0,0,10.52806,0,0,0,0,1.909402,27.88052,1.909402,0,1.909402,39.00008,100,0.15263,0,8.422448,0,38.40858
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.15263,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.15263,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,2.809428,2.809428,0,-1,0,2.809428,309.1051,5.726793,0,0,8.684086,2.957292,2.809428,0,0,0,29.59898,0,0,0,39.00008,100,0.15263,3.090371,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,3.329587,3.329587,0,0,0,3.329587,147.9829,1.422392,0,0,4.92722,3.504829,3.329587,0,0,0,29.59898,0,0,0,39.00008,100,0.15263,3.662546,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,3.711273,3.711273,0,0,0,3.711273,63.14344,0,0,0,2.343426,3.906603,3.711273,0,0,0,29.59898,0,1.563178,-1.563178,37.35234,95.77505,0.15263,4.0824,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,1.736864,28.0358,1.685511,0,1.685511,38.95136,99.87508,0.1525566,0,1.348409,0,29.72131
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1290285,0.1290285,0,0,0,0.1290285,203.4262,0.07530569,0,0,0.2624777,0.1358194,0.1290285,0,0,0.05135257,29.55276,0.05135257,0,0.05135257,39.00008,100,0.1525543,0.1419313,0.2099821,0,29.81524
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1525543,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1525543,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,5.697148,5.697148,0,-1,0,5.697148,0,0,0,0,0,5.996998,5.697148,0,0,0,29.59898,0,5.996998,-5.996998,32.67869,83.79134,0.1525543,6.266863,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.013232,1.013232,0,-1,0,1.013232,0,0,2.220446E-16,0,0,1.066561,1.013232,0,0,6.663331,23.60198,0,1.066561,-1.066561,31.55443,80.90865,0.1525543,1.114556,0,0,23.60198
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.848398,22.53542,0,0,0,31.55443,80.90865,0.1525543,0,0,0,22.53542
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.848398,22.53542,0,0,0,31.55443,80.90865,0.1525543,0,0,0,22.53542
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.848398,22.53542,0,0,0,31.55443,80.90865,0.1525543,0,0,0,22.53542
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.848398,22.53542,0,0,0,31.55443,80.90865,0.1525543,0,0,0,22.53542
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,1.399818,1.399818,0,-1,0,1.399818,0,0,2.220446E-16,0,0,1.473492,1.399818,0,0,7.848398,22.53542,0,1.473492,-1.473492,30.00124,76.92609,0.1525543,1.539799,0,0,22.53542
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.729458,1.729458,0,-1,0,1.729458,0,0,2.220446E-16,0,0,1.820482,1.729458,0,0,9.485612,21.06193,0,1.820482,-1.820482,28.08228,72.0057,0.1525543,1.902404,0,0,21.06193
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,1.485236,1.485236,0,0,0,1.485236,0,0,0,0,0,1.563406,1.485236,0,0,11.50837,19.24145,0,1.563406,-1.563406,26.43431,67.78014,0.1525543,1.633759,0,0,19.24145
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.3130326,0.3130326,0,0,0,0.3130326,65.56894,0,0,0,0.2052521,0.329508,0.3130326,0,0,13.24549,17.67804,0,0.1242558,-0.1242558,26.30333,67.4443,0.1525543,0.3443358,0.1642017,0,17.88329
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,13.38355,17.55378,2.17118,0,2.17118,28.36309,72.72573,0.1524599,0,1.736944,0,19.72496
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,11.21237,19.50785,4.453636,0,4.453636,32.58818,83.55927,0.1522664,0,3.562909,0,23.96148
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,5.194719,5.194719,0,-1,0,5.194719,149.4355,0,0,0,7.762754,5.468125,5.194719,0,0,6.758732,23.51612,2.294629,0,2.294629,34.76506,89.14099,0.152167,5.714191,6.210203,0,31.27887
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,3.237167,3.237167,0,0,0,3.237167,249.7082,0.2118235,0,0,8.083471,3.407544,3.237167,0,0,4.464104,25.58129,4.464104,0,4.464104,39.00008,100,0.1519738,3.560884,6.466777,0,33.66476
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,0.8654866,0.8654866,0,0,0,0.8654866,1142.71,8.978962,0,0,9.89,0.9110385,0.8654866,0,0,0,29.59898,0,0,0,39.00008,100,0.1519738,0.9520352,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1519738,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,9.72906,9.72906,3,0,1.095,9.72906,97.85309,2.436964,0,0,9.520185,7.083221,6.72906,0,0,0,29.59898,0,0,0,39.00008,100,0.1519738,10.70197,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,3.814511,3.814511,0,-1,0,3.814511,216.23,4.232842,0,0,8.248117,4.015275,3.814511,0,0,0,29.59898,0,0,0,39.00008,100,0.1519738,4.195962,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1519738,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,1.897297,1.897297,0,0,0,1.897297,270.2278,3.129871,0,0,5.127026,1.997155,1.897297,0,0,0,29.59898,0,0,0,39.00008,100,0.1519738,2.087027,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,3.845578,3.845578,0,0,0,3.845578,75.80341,0,4.440892E-16,0,2.915079,4.047977,3.845578,0,0,0,29.59898,0,1.132898,-1.132898,37.8059,96.93801,0.1519738,4.230136,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,4.018694,4.018694,0,0,0,4.018694,4.855198,0,8.881784E-16,0,0.1951156,4.230204,4.018694,0,0,1.258775,28.46608,0,4.035089,-4.035089,33.55254,86.03199,0.1519738,4.420563,0.1560925,0,28.6612
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,5.54173,5.54173,0,-1,0,5.54173,0,0,0,0,0,5.8334,5.54173,0,0,5.742207,24.43099,0,5.8334,-5.8334,27.4036,70.2655,0.1519738,6.095903,0,0,24.43099
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,10.69081,8.36,0,-1,0,8.36,0,0,2.330811,3.399892,0,8.8,8.36,0,0,12.22376,18.59759,0,8.8,-8.8,18.12758,46.48089,0.1519738,11.75989,0,0,18.59759
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.839497,1.839497,0,-1,0,1.839497,0,0,2.220446E-16,0,0,1.936312,1.839497,0,0,22.00154,9.797591,0,1.936312,-1.936312,16.08653,41.24743,0.1519738,2.023446,0,0,9.797591
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.6841547,0.6841547,0,-1,0,0.6841547,0,0,1.110223E-16,0,0,0.7201629,0.6841547,0,0,24.153,7.861279,0,0.7201629,-0.7201629,15.32741,39.30098,0.1519738,0.7525703,0,0,7.861279
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,2.940145,2.940145,0,-1,0,2.940145,0,0,4.440892E-16,0,0,3.094889,2.940145,0,0,24.95318,7.141116,0,3.094889,-3.094889,12.06511,30.93612,0.1519738,3.234159,0,0,7.141116
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.228507,1.228507,0,-1,0,1.228507,0,0,2.220446E-16,0,0,1.293166,1.228507,0,0,28.39195,4.046227,0,1.293166,-1.293166,10.702,27.44096,0.1519738,1.351358,0,0,4.046227
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.338148,1.338148,0,-1,0,1.338148,0,0,0,0,0,1.408576,1.338148,0,0,29.8288,2.753061,0,1.408576,-1.408576,9.217227,23.63387,0.1519738,1.471962,0,0,2.753061
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.6271032,0.6271032,0,-1,0,0.6271032,0,0,1.110223E-16,0,0,0.6601086,0.6271032,0,0,31.39388,1.344485,0,0.6601086,-0.6601086,8.521411,21.84973,0.1519738,0.6898135,0,0,1.344485
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,1.360486,0.6501573,0,-1,0,0.6501573,0,0,0.710329,0.8463777,0,0.6843761,0.6501573,0,0,32.12733,0.6843761,0,0.6843761,-0.6843761,7.800015,20,0.1519738,1.496535,0,0,0.6843761
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.7762797,0,0,-1,0,0,0,0,0.7762797,0.8539077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1519738,0.8539077,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1519738,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,0.8629641,0.8629641,9.662964,0,2.78073,0.8629641,21.98475,1.776357E-15,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1521365,0.9492605,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.4333242,0.4333242,9.233324,0,2.672031,0.4333242,522.0789,1.776357E-15,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1521751,0.4766566,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,3.163348,3.163348,11.49409,0,3.244005,3.163348,101.8357,0,0,0,3.221417,0,0,8.330745,7.914207,13.71574,17.25481,11.13562,0,11.13562,36.55237,93.72383,0.1523705,3.479683,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,3.607993,3.607993,0,-1,0,3.607993,126.67,0,0,0,4.570246,3.797888,3.607993,0,0,2.580114,27.27687,0.7723583,0,0.7723583,37.28509,95.60261,0.1523373,3.968793,3.656197,0,31.84712
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,6.9709,0,0,8.778655,0,0,0,0,1.807756,27.972,1.807756,0,1.807756,39.00008,100,0.1522597,0,7.022924,0,36.75065
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,4.883061,4.883061,0,0,0,4.883061,168.4128,3.083636,0,0,8.223701,5.140065,4.883061,0,0,0,29.59898,0,0,0,39.00008,100,0.1522597,5.371368,6.578961,0,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,7.588547,7.588547,0,0,0,7.588547,119.1826,1.056281,0,0,9.044225,7.987944,7.588547,0,0,0,29.59898,0,0,0,39.00008,100,0.1522597,8.347402,7.23538,0,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,9.088395,9.088395,3,0,1.095,9.088395,95.937,2.310297,0,0,8.719133,6.408837,6.088395,0,0,0,29.59898,0,0,0,39.00008,100,0.1522597,9.997234,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,8.774577,8.36,0,-1,0,8.36,67.00837,0,0.4145775,1.292035,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.1522597,9.652036,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,4.391152,4.391152,0,0,0,4.391152,109.6732,0,0,0,4.815916,4.622265,4.391152,0,0,3.553445,26.40088,0.1936508,0,0.1936508,35.8127,91.82725,0.1522514,4.830267,3.852733,0,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,10.82773,10.82773,11.59842,0,3.270401,10.82773,23.53712,0,0,0,2.548535,0,0,0.7706961,0.7321613,3.359794,26.57516,3.280696,0,3.280696,38.92504,99.80759,0.1523634,11.9105,2.038828,12,29.1237
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,1.520963,0,0,1.60006,0,0,0,0,0.07909776,29.52779,0.07909776,0,0.07909776,39.00008,100,0.15236,0,1.280048,0,31.12785
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0.1807905,0,0,0.1807905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.15236,0,0.1446324,0,29.77977
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,4.586483,4.586483,0,-1,0,4.586483,0,0,8.881784E-16,0,0,4.827877,4.586483,0,0,0,29.59898,0,4.827877,-4.827877,33.91105,86.95123,0.15236,5.045132,0,0,29.59898
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,6.878045,6.878045,0,-1,0,6.878045,0,0,8.881784E-16,0,0,7.240047,6.878045,0,0,5.364308,24.7711,0,7.240047,-7.240047,26.27937,67.38286,0.15236,7.56585,0,0,24.7711
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,5.598065,5.598065,0,-1,0,5.598065,0,0,8.881784E-16,0,0,5.8927,5.598065,0,0,13.4088,17.53105,0,5.8927,-5.8927,20.06792,51.45609,0.15236,6.157872,0,0,17.53105
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,2.370803,2.370803,0,-1,0,2.370803,0,0,4.440892E-16,0,0,2.495582,2.370803,0,0,19.95625,11.63835,0,2.495582,-2.495582,17.43734,44.71104,0.15236,2.607884,0,0,11.63835
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1262296,0.1262296,0,-1,0,0.1262296,0,0,2.775558E-17,0,0,0.1328732,0.1262296,0,0,22.72912,9.142771,0,0.1328732,-0.1328732,17.29728,44.35191,0.15236,0.1388525,0,0,9.142771
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.048924,1.048924,0,-1,0,1.048924,0,0,0,0,0,1.10413,1.048924,0,0,22.87676,9.009897,0,1.10413,-1.10413,16.13343,41.36768,0.15236,1.153816,0,0,9.009897
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,2.567736,2.567736,0,-1,0,2.567736,0,0,0,0,0,2.70288,2.567736,0,0,24.10357,7.905767,0,2.70288,-2.70288,13.28434,34.06234,0.15236,2.82451,0,0,7.905767
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.10677,5.202888,0,0,0,13.28434,34.06234,0.15236,0,0,0,5.202888
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.7116103,0.7116103,0,-1,0,0.7116103,0,0,0,0,0,0.7490634,0.7116103,0,0,27.10677,5.202888,0,0.7490634,-0.7490634,12.49476,32.03778,0.15236,0.7827713,0,0,5.202888
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,2.028322,2.028322,0,-1,0,2.028322,0,0,0,0,0,2.135076,2.028322,0,0,27.93906,4.453824,0,2.135076,-2.135076,10.24419,26.2671,0.15236,2.231155,0,0,4.453824
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.6878912,0.6878912,0,0,0,0.6878912,0,0,0,0,0,0.7240961,0.6878912,0,0,30.31137,2.318748,0,0.7240961,-0.7240961,9.480926,24.31002,0.15236,0.7566804,0,0,2.318748
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,31.11592,1.594652,0.1318822,0,0.1318822,9.60604,24.63082,0.1523543,0,0.1055057,0,1.726534
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,4.789516,4.789516,11.94758,0,3.358738,4.789516,45.93104,0,0,0,2.199875,0,0,7.158066,6.800162,30.98404,1.713346,9.000037,0,9.000037,18.14423,46.52356,0.1526754,5.268468,1.7599,12,3.91322
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,6.290767,6.290767,12,0,3.372,6.290767,39.95151,0,0,0,2.513256,0,0,5.709233,5.423772,21.984,9.813379,7.937028,0,7.937028,25.67395,65.83051,0.1529735,6.919843,2.010605,12,12.32664
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,6.189724,6.189724,0,-1,0,6.189724,41.14798,0,8.881784E-16,0,2.546947,6.5155,6.189724,0,0,14.04697,16.9567,0,3.968553,-3.968553,21.49073,55.10432,0.1529735,6.808697,2.037557,0,19.50365
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,18.45647,12.98815,7.789183,0,7.789183,28.8802,74.05164,0.1526405,0,6.231346,0,20.77733
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,2.704327,2.704327,0,0,0,2.704327,281.8568,0,0,0,7.622328,2.84666,2.704327,0,0,10.66729,19.99841,4.775668,0,4.775668,33.41079,85.66853,0.1524371,2.97476,6.097863,0,27.62074
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,7.270806,7.270806,0,0,0,7.270806,123.6499,0,0,0,8.990347,7.65348,7.270806,0,0,5.891623,24.29652,1.336867,0,1.336867,34.67906,88.92048,0.1523803,7.997887,7.192278,0,33.28687
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,6.822836,0,0,11.37759,0,0,0,0,4.554757,25.4997,4.554757,0,4.554757,39.00008,100,0.1521869,0,9.102074,0,36.87729
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1521869,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.04796278,0.04796278,0,0,0,0.04796278,7934.663,3.755198,0,0,3.805685,0.05048713,0.04796278,0,0,0,29.59898,0,0,0,39.00008,100,0.1521869,0.05275906,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1521869,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1521869,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,2.68049,2.68049,0,0,0,2.68049,5.367251,0,0,0,0.1438686,2.821568,2.68049,0,0,0,29.59898,0,2.6777,-2.6777,36.17754,92.76273,0.1521869,2.948539,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.975222,26.92128,0,0,0,36.17754,92.76273,0.1521869,0,0,0,26.92128
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.975222,26.92128,0,0,0,36.17754,92.76273,0.1521869,0,0,0,26.92128
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.3099087,0.3099087,0,-1,0,0.3099087,0,0,5.551115E-17,0,0,0.3262196,0.3099087,0,0,2.975222,26.92128,0,0.3262196,-0.3262196,35.83367,91.88102,0.1521869,0.3408995,0,0,26.92128
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.7085218,0.7085218,0,-1,0,0.7085218,0,0,1.110223E-16,0,0,0.7458125,0.7085218,0,0,3.337688,26.59506,0,0.7458125,-0.7458125,35.04751,89.86524,0.1521869,0.7793741,0,0,26.59506
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166368,25.84925,0,0,0,35.04751,89.86524,0.1521869,0,0,0,25.84925
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166368,25.84925,0,0,0,35.04751,89.86524,0.1521869,0,0,0,25.84925
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166368,25.84925,0,0,0,35.04751,89.86524,0.1521869,0,0,0,25.84925
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.155186,1.155186,0,-1,0,1.155186,0,0,2.220446E-16,0,0,1.215985,1.155186,0,0,4.166368,25.84925,0,1.215985,-1.215985,33.76575,86.57868,0.1521869,1.270704,0,0,25.84925
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.8802097,0.8802097,0,-1,0,0.8802097,0,0,1.110223E-16,0,0,0.9265365,0.8802097,0,0,5.517463,24.63326,0,0.9265365,-0.9265365,32.7891,84.07444,0.1521869,0.9682306,0,0,24.63326
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.6217631,0.6217631,0,-1,0,0.6217631,0,0,1.110223E-16,0,0,0.6544875,0.6217631,0,0,6.546948,23.70672,0,0.6544875,-0.6544875,32.09921,82.3055,0.1521869,0.6839394,0,0,23.70672
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,2.792406,2.792406,0,0,0,2.792406,0,0,0,0,0,2.939374,2.792406,0,0,7.274157,23.05224,0,2.939374,-2.939374,29.00084,74.36096,0.1521869,3.071646,0,0,23.05224
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,2.177197,2.177197,0,0,0,2.177197,9.330948,0,0,0,0.2031531,2.291786,2.177197,0,0,10.54013,20.11286,0,2.088633,-2.088633,26.79922,68.71581,0.1521869,2.394917,0.1625225,0,20.31602
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,7.267349,7.267349,0,0,0,7.267349,15.38861,0,0,0,1.118344,7.649841,7.267349,0,0,12.86083,18.02423,0,6.531497,-6.531497,19.91442,51.06251,0.1521869,7.994084,0.894675,0,19.14257
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,1.547634,1.547634,0,0,0,1.547634,127.5345,0,0,0,1.973766,1.629088,1.547634,0,0,20.11805,11.49273,0.3446781,0,0.3446781,20.24141,51.90095,0.1521723,1.702397,1.579013,0,13.4665
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,8.496511,8.36,0,-1,0,8.36,34.17931,0,0.1365107,0.9861618,2.857391,8.8,8.36,0,0,19.77337,11.80294,0,5.942609,-5.942609,13.97735,35.83929,0.1521723,9.346162,2.285913,0,14.66033
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,5.875574,5.875574,11.62672,0,3.277561,5.875574,79.6908,0,0,0,4.682292,0,0,5.751148,5.463591,26.37627,5.860334,10.14588,0,10.14588,23.60258,60.51931,0.152417,6.463131,3.745833,12,10.54263
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.400528,0,0,8.8,8.36,16.23039,14.99163,11.76053,0,11.76053,34.75959,89.12699,0.1523722,0,2.720423,12,18.39216
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.3648262,0.3648262,0,0,0,0.3648262,687.645,0,0,0,2.508709,0.3840276,0.3648262,0,0,4.469861,25.5761,2.124681,0,2.124681,36.77525,94.29531,0.1522826,0.4013089,2.006967,0,28.08481
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,7.189093,7.189093,0,0,0,7.189093,26.50723,0,8.881784E-16,0,1.90563,7.567467,7.189093,0,0,2.345179,27.48832,0,5.661837,-5.661837,30.80715,78.99252,0.1522826,7.908003,1.524504,0,29.39395
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,3.011423,3.011423,0,-1,0,3.011423,147.204,0,0,0,4.432934,3.169919,3.011423,0,0,8.636109,21.82648,1.263015,0,1.263015,32.00535,82.06483,0.1522294,3.312565,3.546347,0,26.25941
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,1.549927,1.549927,0,0,0,1.549927,158.5735,0,0,0,2.457773,1.631502,1.549927,0,0,7.373094,22.96319,0.8262718,0,0.8262718,32.78922,84.07475,0.1521946,1.704919,1.966219,0,25.42097
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,0,0,0,1.927557,0,0,0,0,6.546822,23.70684,1.927557,0,1.927557,34.61786,88.76357,0.1521135,0,1.542046,0,25.6344
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,8.23667,8.23667,12,0,3.372,8.23667,4.922167,0,0,0,0.4054227,0,0,3.76333,3.575163,4.619265,25.44164,3.980586,0,3.980586,38.39417,98.4464,0.1522683,9.060337,0.3243381,12,25.84706
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,5.818357,5.818357,0,0,0,5.818357,3.548739,0,8.881784E-16,0,0.2064783,6.124586,5.818357,0,0,0.6386789,29.02417,0,5.918108,-5.918108,32.15594,82.45097,0.1522683,6.400192,0.1651826,0,29.23065
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,5.132403,5.132403,0,-1,0,5.132403,0,0,8.881784E-16,0,0,5.40253,5.132403,0,0,7.214354,23.10606,0,5.40253,-5.40253,26.46117,67.84903,0.1522683,5.645643,0,0,23.10606
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.632883,1.632883,0,-1,0,1.632883,0,0,2.220446E-16,0,0,1.718824,1.632883,0,0,13.21716,17.70353,0,1.718824,-1.718824,24.64937,63.2034,0.1522683,1.796171,0,0,17.70353
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.62219,1.62219,0,-1,0,1.62219,0,0,0,0,0,1.707568,1.62219,0,0,15.12697,15.98471,0,1.707568,-1.707568,22.84944,58.58819,0.1522683,1.784409,0,0,15.98471
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.6134006,0.6134006,0,-1,0,0.6134006,0,0,1.110223E-16,0,0,0.6456848,0.6134006,0,0,17.02427,14.27714,0,0.6456848,-0.6456848,22.16883,56.84304,0.1522683,0.6747407,0,0,14.27714
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,2.451473,2.451473,0,-1,0,2.451473,0,0,4.440892E-16,0,0,2.580498,2.451473,0,0,17.7417,13.63145,0,2.580498,-2.580498,19.44874,49.86848,0.1522683,2.696621,0,0,13.63145
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.4743305,0.4743305,0,-1,0,0.4743305,0,0,0,0,0,0.4992953,0.4743305,0,0,20.60892,11.05095,0,0.4992953,-0.4992953,18.92244,48.51898,0.1522683,0.5217636,0,0,11.05095
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,2.328749,2.328749,0,-1,0,2.328749,0,0,0,0,0,2.451315,2.328749,0,0,21.16369,10.55166,0,2.451315,-2.451315,16.33853,41.89358,0.1522683,2.561624,0,0,10.55166
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.05896173,0.05896173,0,-1,0,0.05896173,0,0,0,0,0,0.06206498,0.05896173,0,0,23.88737,8.100344,0,0.06206498,-0.06206498,16.27311,41.72583,0.1522683,0.0648579,0,0,8.100344
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.4915866,0.4915866,0,-1,0,0.4915866,0,0,5.551115E-17,0,0,0.5174596,0.4915866,0,0,23.95633,8.03828,0,0.5174596,-0.5174596,15.72766,40.32724,0.1522683,0.5407453,0,0,8.03828
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.2947695,0.2947695,0,-1,0,0.2947695,0,0,0,0,0,0.3102837,0.2947695,0,0,24.53129,7.52082,0,0.3102837,-0.3102837,15.40059,39.48861,0.1522683,0.3242465,0,0,7.52082
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.084352,1.084352,0,0,0,1.084352,0,0,2.220446E-16,0,0,1.141423,1.084352,0,0,24.87605,7.210536,0,1.141423,-1.141423,14.19742,36.40358,0.1522683,1.192787,0,0,7.210536
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,2.788419,2.788419,0,0,0,2.788419,3.088481,0,4.440892E-16,0,0.0861198,2.935178,2.788419,0,0,26.14429,6.069113,0,2.849059,-2.849059,11.19425,28.70315,0.1522683,3.067261,0.06889584,0,6.155233
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,29.30992,3.220054,2.820246,0,2.820246,13.86977,35.56344,0.1521498,0,2.256196,0,6.0403
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,4.333142,4.333142,0,0,0,4.333142,116.984,0,0,0,5.069085,4.561203,4.333142,0,0,26.48967,5.758276,0.5078827,0,0.5078827,14.35159,36.79888,0.1521285,4.766457,4.055268,0,10.82736
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,5.087489,5.087489,0,-1,0,5.087489,138.2198,0,0,0,7.031918,5.355252,5.087489,0,0,25.98179,6.21537,1.676666,0,1.676666,15.94222,40.8774,0.1520582,5.596238,5.625534,0,13.24729
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.6991222,0.6991222,0,0,0,0.6991222,1420.745,0,0,0,9.932741,0.7359181,0.6991222,0,0,24.30512,7.724369,9.196823,0,9.196823,24.66709,63.24882,0.1516735,0.7690344,7.946193,0,17.65711
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,4.498827,4.498827,0,0,0,4.498827,230.4591,0,0,0,10.36796,4.735608,4.498827,0,0,15.1083,16.00151,5.63235,0,5.63235,30.0104,76.9496,0.1514389,4.94871,8.294367,0,26.36947
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,3.710039,3.710039,0,0,0,3.710039,271.063,0,0,0,10.05654,3.905305,3.710039,0,0,9.475947,21.07063,6.15124,0,6.15124,35.84598,91.9126,0.1511835,4.081043,8.045236,0,31.12717
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,1.743427,1.743427,0,0,0,1.743427,534.3757,4.156556,0,0,9.31645,1.835186,1.743427,0,0,3.324708,26.60674,3.324708,0,3.324708,39.00008,100,0.1510459,1.917769,7.45316,0,35.92319
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1510459,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,4.523148,4.523148,0,0,0,4.523148,147.3038,1.90156,0,0,6.662768,4.761208,4.523148,0,0,0,29.59898,0,0,0,39.00008,100,0.1510459,4.975462,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,0.7682667,0.7682667,0,0,0,0.7682667,739.7575,4.874609,0,0,5.683311,0.8087018,0.7682667,0,0,0,29.59898,0,0,0,39.00008,100,0.1510459,0.8450934,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,14.56713,14.56713,12,0,3.372,14.56713,18.09001,4.440892E-16,0,0,2.635195,2.702238,2.567126,0,0,0,29.59898,0,0.06704343,-0.06704343,38.92941,99.81879,0.1510459,16.02384,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,8.942707,8.942707,8.756468,0,2.551386,8.942707,3.025198,0,0,0,0.2705345,0.1960419,0.1862398,0,0,0.0744927,29.53193,0.0744927,0,0.0744927,39.00008,100,0.1510482,9.836978,0.2164276,12,29.80247
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,5.389571,5.389571,0,-1,0,5.389571,0,0,8.881784E-16,0,0,5.673233,5.389571,0,0,0,29.59898,0,5.673233,-5.673233,33.01997,84.66641,0.1510482,5.928528,0,0,29.59898
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,4.772395,4.772395,0,-1,0,4.772395,0,0,0,0,0,5.023573,4.772395,0,0,6.303592,23.92575,0,5.023573,-5.023573,27.72466,71.08871,0.1510482,5.249634,0,0,23.92575
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.7804954,0.7804954,0,-1,0,0.7804954,0,0,0,0,0,0.8215741,0.7804954,0,0,11.88534,18.90217,0,0.8215741,-0.8215741,26.85864,68.86817,0.1510482,0.8585449,0,0,18.90217
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.7708775,0.7708775,0,-1,0,0.7708775,0,0,1.110223E-16,0,0,0.8114501,0.7708775,0,0,12.7982,18.0806,0,0.8114501,-0.8114501,26.0033,66.67499,0.1510482,0.8479653,0,0,18.0806
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.961095,1.961095,0,-1,0,1.961095,0,0,4.440892E-16,0,0,2.06431,1.961095,0,0,13.69981,17.26915,0,2.06431,-2.06431,23.82732,61.09558,0.1510482,2.157204,0,0,17.26915
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,1.449082,1.449082,0,-1,0,1.449082,0,0,2.220446E-16,0,0,1.525349,1.449082,0,0,15.99349,15.20484,0,1.525349,-1.525349,22.21946,56.97287,0.1510482,1.59399,0,0,15.20484
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.51621,1.51621,0,-1,0,1.51621,0,0,0,0,0,1.59601,1.51621,0,0,17.68832,13.67949,0,1.59601,-1.59601,20.53712,52.65918,0.1510482,1.667831,0,0,13.67949
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.5710673,0.5710673,0,-1,0,0.5710673,0,0,0,0,0,0.6011235,0.5710673,0,0,19.46167,12.08348,0,0.6011235,-0.6011235,19.90348,51.03446,0.1510482,0.628174,0,0,12.08348
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.864115,1.864115,0,-1,0,1.864115,0,0,0,0,0,1.962226,1.864115,0,0,20.12958,11.48236,0,1.962226,-1.962226,17.83511,45.73097,0.1510482,2.050526,0,0,11.48236
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.07849874,0.07849874,0,-1,0,0.07849874,0,0,0,0,0,0.08263025,0.07849874,0,0,22.30983,9.520129,0,0.08263025,-0.08263025,17.74801,45.50763,0.1510482,0.08634861,0,0,9.520129
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,1.446155,1.446155,0,0,0,1.446155,0,0,0,0,0,1.522268,1.446155,0,0,22.40164,9.437499,0,1.522268,-1.522268,16.1434,41.39325,0.1510482,1.59077,0,0,9.437499
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,2.835114,2.835114,0,0,0,2.835114,8.498328,0,4.440892E-16,0,0.2409373,2.984331,2.835114,0,0,24.09305,7.91523,0,2.743394,-2.743394,13.25161,33.97842,0.1510482,3.118626,0.1927499,0,8.156168
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,0,0,0,0,0,0,0,0,1.804716,0,0,0,0,27.14127,5.171837,1.804716,0,1.804716,14.96371,38.36842,0.1509736,0,1.443773,0,6.976553
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,1.878779,1.878779,0,0,0,1.878779,176.8088,0,0,0,3.321846,1.977662,1.878779,0,0,25.33655,6.796082,1.344184,0,1.344184,16.23892,41.63817,0.1509181,2.066657,2.657477,0,10.11793
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.308395,1.308395,0,-1,0,1.308395,330.9023,0,0,0,4.32951,1.377258,1.308395,0,0,23.99237,8.005847,2.952252,0,2.952252,19.03967,48.81957,0.1507962,1.439235,3.463608,0,12.33536
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,8.053631,8.053631,12,0,3.372,8.053631,100.4297,0,0,0,8.088237,0,0,3.946369,3.749051,21.04012,10.66287,11.83729,0,11.83729,30.26951,77.61397,0.1509993,8.858994,6.47059,12,18.75111
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,7.693985,7.693985,10.31588,0,2.945917,7.693985,83.73996,0,0,0,6.44294,0,0,2.621893,2.490798,9.202827,21.31643,8.933739,0,8.933739,38.7448,99.34544,0.1511917,8.463384,5.154352,12,27.75937
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,3.093236,3.093236,0,0,0,3.093236,271.4634,4.871878,0,0,8.397006,3.256038,3.093236,0,0,0.269089,29.3568,0.269089,0,0.269089,39.00008,100,0.1511806,3.40256,6.717605,0,37.7538
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,2.190243,2.190243,0,0,0,2.190243,337.6085,5.088929,0,0,7.394448,2.305519,2.190243,0,0,0,29.59898,0,0,0,39.00008,100,0.1511806,2.409268,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,3.641356,3.641356,0,-1,0,3.641356,168.3222,2.296204,0,0,6.12921,3.833006,3.641356,0,0,0,29.59898,0,0,0,39.00008,100,0.1511806,4.005491,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,1.774325,1.774325,0,0,0,1.774325,276.0899,3.031021,0,0,4.898731,1.86771,1.774325,0,0,0,29.59898,0,0,0,39.00008,100,0.1511806,1.951757,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.6118665,0.6118665,0,0,0,0.6118665,233.0191,0.7816956,0,0,1.425766,0.64407,0.6118665,0,0,0,29.59898,0,0,0,39.00008,100,0.1511806,0.6730532,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,4.707135,4.707135,0,0,0,4.707135,7.89361,0,8.881784E-16,0,0.3715629,4.954879,4.707135,0,0,0,29.59898,0,4.583316,-4.583316,34.16884,87.61223,0.1511806,5.177849,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,3.016638,3.016638,0,0,0,3.016638,6.919345,0,0,0,0.2087316,3.175409,3.016638,0,0,5.092574,25.01566,0,2.966677,-2.966677,31.04169,79.59391,0.1511806,3.318302,0.1669853,0,25.22439
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,16.0463,8.36,0,-1,0,8.36,0,0,7.686306,9.290936,0,8.8,8.36,0,0,8.388882,22.04898,0,8.8,-8.8,21.76567,55.8093,0.1511806,17.65094,0,0,22.04898
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.16666,13.24898,0,0,0,21.76567,55.8093,0.1511806,0,0,0,13.24898
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,6.740941,6.740941,0,-1,0,6.740941,0,0,8.881784E-16,0,0,7.095727,6.740941,0,0,18.16666,13.24898,0,7.095727,-7.095727,14.28612,36.631,0.1511806,7.415035,0,0,13.24898
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.116575,1.116575,0,-1,0,1.116575,0,0,2.220446E-16,0,0,1.175343,1.116575,0,0,26.0508,6.153257,0,1.175343,-1.175343,13.0472,33.45429,0.1511806,1.228233,0,0,6.153257
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.9121268,0.9121268,0,-1,0,0.9121268,0,0,1.110223E-16,0,0,0.9601335,0.9121268,0,0,27.35674,4.977915,0,0.9601335,-0.9601335,12.03513,30.85924,0.1511806,1.00334,0,0,4.977915
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,1.418395,1.418395,0,-1,0,1.418395,0,0,2.220446E-16,0,0,1.493047,1.418395,0,0,28.42355,4.017781,0,1.493047,-1.493047,10.46132,26.82384,0.1511806,1.560235,0,0,4.017781
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.724622,0.724622,0,-1,0,0.724622,0,0,0,0,0,0.76276,0.724622,0,0,30.08249,2.524734,0,0.76276,-0.76276,9.657299,24.76226,0.1511806,0.7970842,0,0,2.524734
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.93,1.761974,0,0,0,9.657299,24.76226,0.1511806,0,0,0,1.761974
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.7422994,0.7422994,0,-1,0,0.7422994,0,0,0,0,0,0.7813678,0.7422994,0,0,30.93,1.761974,0,0.7813678,-0.7813678,8.833665,22.65038,0.1511806,0.8165293,0,0,1.761974
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.3379889,0.3379889,0,-1,0,0.3379889,0,0,5.551115E-17,0,0,0.3557778,0.3379889,0,0,31.79819,0.9806061,0,0.3557778,-0.3557778,8.458642,21.68878,0.1511806,0.3717878,0,0,0.9806061
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.068701,1.068701,9.868701,0,2.832782,1.068701,0,0,0,0,0,0,0,8.8,8.36,32.1935,0.6248283,8.36,0,8.36,16.38964,42.02462,0.1513615,1.175572,0,12,0.6248283
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.1915521,0.1915521,8.991552,0,2.610863,0.1915521,36.88033,1.776357E-15,0,0,0.07064506,0,0,8.8,8.36,23.8335,8.148829,8.430645,0,8.430645,24.38765,62.5323,0.151472,0.2107073,0.05651604,12,8.219474
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,1.401726,1.401726,10.20173,0,2.917037,1.401726,215.7049,1.776357E-15,0,0,3.023592,0,0,8.8,8.36,15.40285,15.73641,11.38359,0,11.38359,35.18707,90.22308,0.151553,1.541898,2.418873,12,18.76
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,5.329912,5.329912,0,0,0,5.329912,114.0989,0,0,0,6.081369,5.610433,5.329912,0,0,4.019263,25.98164,0.4709354,0,0.4709354,35.63384,91.36864,0.1515338,5.862903,4.865095,0,32.06301
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,2.026865,2.026865,0,-1,0,2.026865,377.8824,1.977297,0,0,7.659168,2.133543,2.026865,0,0,3.548328,26.40548,3.548328,0,3.548328,39.00008,100,0.1513889,2.229552,6.127334,0,34.06465
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,1.476356,1.476356,0,0,0,1.476356,688.4866,8.610455,0,0,10.16451,1.554059,1.476356,0,0,0,29.59898,0,0,0,39.00008,100,0.1513889,1.623992,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513889,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,5.672799,5.672799,0,0,0,5.672799,209.2514,5.899043,0,0,11.87041,5.971367,5.672799,0,0,0,29.59898,0,0,0,39.00008,100,0.1513889,6.240078,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513889,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,11.27257,8.36,0,-1,0,8.36,122.4156,1.433947,2.912574,4.039831,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1513889,12.39983,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,3.423451,3.423451,0,0,0,3.423451,245.1093,4.787566,0,0,8.391198,3.603632,3.423451,0,0,0,29.59898,0,0,0,39.00008,100,0.1513889,3.765796,6.712959,0,37.99018
