Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.6746314,0.6746314,0,0,0,0.6746314,862.1406,5.106133,0,0,5.816271,0.7101383,0.6746314,0,0,0,29.59898,0,0,0,39.00008,100,0.1513889,0.7420945,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,2.112093,2.112093,0,0,0,2.112093,109.1352,0.08178025,0,0,2.305036,2.223256,2.112093,0,0,0,29.59898,0,0,0,39.00008,100,0.1513889,2.323303,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,7.125888,7.125888,0,0,0,7.125888,3.646581,0,8.881784E-16,0,0.2598513,7.500935,7.125888,0,0,0,29.59898,0,7.241084,-7.241084,31.36731,80.42883,0.1513889,7.838477,0.207881,0,29.85883
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,4.4724,4.4724,0,-1,0,4.4724,0,0,0,0,0,4.707789,4.4724,0,0,8.045649,22.35789,0,4.707789,-4.707789,26.40486,67.70464,0.1513889,4.91964,0,0,22.35789
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,10.56919,8.36,0,-1,0,8.36,0,0,2.209193,3.266113,0,8.8,8.36,0,0,13.27653,17.6501,0,8.8,-8.8,17.12885,43.92003,0.1513889,11.62611,0,0,17.6501
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,10.55875,8.36,0,-1,0,8.36,0,0,2.198751,3.254626,0,8.8,8.36,0,0,23.0543,8.850105,0,8.8,-8.8,7.852831,20.13542,0.1513889,11.61463,0,0,8.850105
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.873287,0.04760003,0,-1,0,0.04760003,0,0,1.825687,2.013016,0,0.0501053,0.04760003,0,0,32.83208,0.0501053,0,0.0501053,-0.0501053,7.800015,20,0.1513889,2.060616,0,0,0.0501053
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,1.446557,0,0,-1,0,0,0,0,1.446557,1.591212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513889,1.591212,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.8439808,0,0,-1,0,0,0,0,0.8439808,0.9283789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513889,0.9283789,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513889,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.063877,0,0,-1,0,0,0,0,1.063877,1.170265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513889,1.170265,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.3969802,0,0,-1,0,0,0,0,0.3969802,0.4366782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513889,0.4366782,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.3586921,0,0,-1,0,0,0,0,0.3586921,0.3945614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513889,0.3945614,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.9501667,0.9501667,9.750167,0,2.802792,0.9501667,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1515588,1.045183,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,2.371648,2.371648,11.17165,0,3.162427,2.371648,10.48852,1.776357E-15,0,0,0.2487509,0,0,8.8,8.36,24.52775,7.524,8.608751,0,8.608751,23.89799,61.27676,0.1518251,2.608812,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,15.919,15.27188,10.50547,0,10.50547,33.86435,86.8315,0.1518345,0,1.716377,12,17.41735
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,3.339412,3.339412,0,0,0,3.339412,119.6514,0,0,0,3.995653,3.51517,3.339412,0,0,5.413532,24.7268,0.4804828,0,0.4804828,34.32018,88.00027,0.151815,3.673353,3.196522,0,28.72245
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.28625,1.28625,0,-1,0,1.28625,538.2112,0.6357454,0,0,6.922741,1.353947,1.28625,0,0,4.933049,25.15924,4.933049,0,4.933049,39.00008,100,0.1516149,1.414875,5.538193,0,32.08197
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,10.0501,0,0,10.0501,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1516149,0,8.040081,0,39.64908
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,8.810377,8.810377,3,0,1.095,8.810377,117.6177,4.246377,0,0,10.36256,6.116187,5.810377,0,0,0,29.59898,0,0,0,39.00008,100,0.1516149,9.691415,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,4.319735,4.319735,0,0,0,4.319735,244.8245,6.028681,0,0,10.57577,4.547089,4.319735,0,0,0,29.59898,0,0,0,39.00008,100,0.1516149,4.751709,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1516149,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1516149,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,3.438416,3.438416,0,0,0,3.438416,239.9667,4.631669,0,0,8.251054,3.619385,3.438416,0,0,0,29.59898,0,0,0,39.00008,100,0.1516149,3.782257,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.068349,1.068349,0,0,0,1.068349,528.2006,4.518446,0,0,5.643024,1.124577,1.068349,0,0,0,29.59898,0,0,0,39.00008,100,0.1516149,1.175183,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,1.488681,1.488681,0,0,0,1.488681,151.9789,0.6954485,0,0,2.262481,1.567033,1.488681,0,0,0,29.59898,0,0,0,39.00008,100,0.1516149,1.637549,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,2.372557,2.372557,0,0,0,2.372557,9.314276,0,4.440892E-16,0,0.2209865,2.497428,2.372557,0,0,0,29.59898,0,2.276442,-2.276442,36.6005,93.84724,0.1516149,2.609813,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.962831,1.962831,0,-1,0,1.962831,0,0,2.220446E-16,0,0,2.066138,1.962831,0,0,2.52938,27.32254,0,2.066138,-2.066138,34.4226,88.26289,0.1516149,2.159114,0,0,27.32254
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.825089,25.2564,0,0,0,34.4226,88.26289,0.1516149,0,0,0,25.2564
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.825089,25.2564,0,0,0,34.4226,88.26289,0.1516149,0,0,0,25.2564
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.927876,1.927876,0,-1,0,1.927876,0,0,2.220446E-16,0,0,2.029343,1.927876,0,0,4.825089,25.2564,0,2.029343,-2.029343,32.28348,82.77799,0.1516149,2.120664,0,0,25.2564
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.5753836,0.5753836,0,-1,0,0.5753836,0,0,0,0,0,0.6056669,0.5753836,0,0,7.079915,23.22705,0,0.6056669,-0.6056669,31.64505,81.141,0.1516149,0.6329219,0,0,23.22705
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.948564,1.948564,0,-1,0,1.948564,0,0,2.220446E-16,0,0,2.05112,1.948564,0,0,7.752878,22.62139,0,2.05112,-2.05112,29.48298,75.59724,0.1516149,2.14342,0,0,22.62139
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.7952211,0.7952211,0,-1,0,0.7952211,0,0,1.110223E-16,0,0,0.8370749,0.7952211,0,0,10.0319,20.57027,0,0.8370749,-0.8370749,28.60063,73.33479,0.1516149,0.8747432,0,0,20.57027
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.760663,1.760663,0,-1,0,1.760663,0,0,2.220446E-16,0,0,1.85333,1.760663,0,0,10.96198,19.73319,0,1.85333,-1.85333,26.64705,68.32562,0.1516149,1.93673,0,0,19.73319
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.866926,1.866926,0,-1,0,1.866926,0,0,2.220446E-16,0,0,1.965185,1.866926,0,0,13.02124,17.87986,0,1.965185,-1.965185,24.57556,63.01413,0.1516149,2.053618,0,0,17.87986
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.12643,1.12643,0,-1,0,1.12643,0,0,2.220446E-16,0,0,1.185715,1.12643,0,0,15.20478,15.91468,0,1.185715,-1.185715,23.32571,59.80938,0.1516149,1.239073,0,0,15.91468
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.8422498,0.8422498,0,0,0,0.8422498,0,0,1.110223E-16,0,0,0.8865787,0.8422498,0,0,16.52224,14.72896,0,0.8865787,-0.8865787,22.39117,57.41314,0.1516149,0.9264748,0,0,14.72896
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.330109,1.330109,0,0,0,1.330109,14.57031,0,0,0,0.193801,1.400115,1.330109,0,0,17.50733,13.84238,0,1.206314,-1.206314,21.1196,54.15272,0.1516149,1.46312,0.1550408,0,14.03619
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,6.276394,6.276394,0,0,0,6.276394,27.95583,0,8.881784E-16,0,1.754618,6.60673,6.276394,0,0,18.84768,12.63607,0,4.852113,-4.852113,16.00503,41.03845,0.1516149,6.904033,1.403694,0,14.39069
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,2.549799,2.549799,0,0,0,2.549799,89.53722,0,0,0,2.283019,2.683999,2.549799,0,0,24.23891,7.783958,0,0.4009799,-0.4009799,15.58236,39.95469,0.1516149,2.804779,1.826415,0,10.06698
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,9.049608,8.36,0,-1,0,8.36,47.7607,0,0.6896079,2.182108,3.992795,8.8,8.36,0,0,24.68444,7.382978,0,4.807205,-4.807205,10.51512,26.96179,0.1516149,9.954569,3.194236,0,11.37577
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,3.300681,3.300681,0,0,0,3.300681,193.8748,0,0,0,6.399189,3.474401,3.300681,0,0,30.02578,2.575773,2.924788,0,2.924788,13.28982,34.07639,0.1514966,3.630749,5.119351,0,8.974962
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.08315332,0.08315332,0,0,0,0.08315332,9989.65,0,0,0,8.306726,0.08752982,0.08315332,0,0,27.101,5.208082,8.219197,0,8.219197,21.08723,54.06972,0.1511649,0.09146865,6.645381,0,13.51481
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,1.639346,1.639346,0,0,0,1.639346,480.678,0,0,0,7.879974,1.725627,1.639346,0,0,18.8818,12.60536,6.154347,0,6.154347,26.92576,69.04027,0.1509175,1.80328,6.303979,0,20.48533
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,7.545823,7.545823,0,0,0,7.545823,138.8364,0,0,0,10.47635,7.942972,7.545823,0,0,12.72745,18.14427,2.53338,0,2.53338,29.32913,75.20275,0.1508159,8.300406,8.381082,0,28.62062
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,5.231181,5.231181,0,-1,0,5.231181,200.6202,0,0,0,10.4948,5.506506,5.231181,0,0,10.19407,20.42431,4.988298,0,4.988298,34.06145,87.33687,0.1506162,5.754299,8.395844,0,30.91912
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,3.43365,0,0,8.639423,0,0,0,0,5.205773,24.91378,5.205773,0,5.205773,39.00008,100,0.1504084,0,6.911539,0,33.55321
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,5.019434,5.019434,0,0,0,5.019434,91.30277,0,8.881784E-16,0,4.582883,5.283615,5.019434,0,0,0,29.59898,0,0.7007322,-0.7007322,38.26144,98.10606,0.1504084,5.521378,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,4.286541,4.286541,0,0,0,4.286541,56.83386,0,0,0,2.436207,4.512148,4.286541,0,0,0.7785913,28.89825,0,2.075942,-2.075942,36.07321,92.49522,0.1504084,4.715195,1.948965,0,31.33445
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,3.303547,3.303547,0,0,0,3.303547,6.991837,0,4.440892E-16,0,0.2309786,3.477418,3.303547,0,0,3.085193,26.8223,0,3.246439,-3.246439,32.65116,83.72076,0.1504084,3.633902,0.1847829,0,27.05328
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,5.92816,5.92816,0,-1,0,5.92816,0,0,0,0,0,6.240169,5.92816,0,0,6.692348,23.57586,0,6.240169,-6.240169,26.07344,66.85485,0.1504084,6.520976,0,0,23.57586
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.62587,17.3357,0,0,0,26.07344,66.85485,0.1504084,0,0,0,17.3357
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,8.903567,8.36,0,-1,0,8.36,0,0,0.5435677,1.433924,0,8.8,8.36,0,0,13.62587,17.3357,0,8.8,-8.8,16.79743,43.07024,0.1504084,9.793924,0,0,17.3357
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.671704,1.671704,0,-1,0,1.671704,0,0,0,0,0,1.759689,1.671704,0,0,23.40365,8.535696,0,1.759689,-1.759689,14.94255,38.31417,0.1504084,1.838875,0,0,8.535696
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.580755,1.580755,0,-1,0,1.580755,0,0,2.220446E-16,0,0,1.663953,1.580755,0,0,25.35886,6.776008,0,1.663953,-1.663953,13.18859,33.81684,0.1504084,1.738831,0,0,6.776008
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.20769,5.112054,0,0,0,13.18859,33.81684,0.1504084,0,0,0,5.112054
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.845847,1.845847,0,-1,0,1.845847,0,0,2.220446E-16,0,0,1.942997,1.845847,0,0,27.20769,5.112054,0,1.942997,-1.942997,11.1405,28.56532,0.1504084,2.030432,0,0,5.112054
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.180809,1.180809,0,-1,0,1.180809,0,0,0,0,0,1.242956,1.180809,0,0,29.36658,3.169057,0,1.242956,-1.242956,9.830304,25.20586,0.1504084,1.298889,0,0,3.169057
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.74764,1.926101,0,0,0,9.830304,25.20586,0.1504084,0,0,0,1.926101
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.128825,1.128825,0,-1,0,1.128825,0,0,0,0,0,1.188237,1.128825,0,0,30.74764,1.926101,0,1.188237,-1.188237,8.577792,21.9943,0.1504084,1.241708,0,0,1.926101
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.0955952,0.0955952,0,0,0,0.0955952,0,0,0,0,0,0.1006265,0.0955952,0,0,32.06791,0.737864,0,0.1006265,-0.1006265,8.471723,21.72232,0.1504084,0.1051547,0,0,0.737864
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,1.380417,1.380417,10.18042,0,2.911645,1.380417,7.711187,0,0,0,0.1064465,0,0,8.8,8.36,32.17971,0.6372374,8.466447,0,8.466447,16.5037,42.31709,0.1506055,1.518458,0.08515719,12,0.7436839
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,5.801487,5.801487,11.40446,0,3.221329,5.801487,51.13976,0,0,0,2.966867,0,0,5.602975,5.322826,23.71326,8.257039,8.289693,0,8.289693,24.36799,62.48191,0.1508994,6.381636,2.373493,12,11.22391
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,5.435141,5.435141,12,0,3.372,5.435141,94.6405,0,0,0,5.143844,0,0,6.564859,6.236616,15.42357,15.71776,11.38046,0,11.38046,35.16444,90.16506,0.1511132,5.978655,4.115076,12,20.86161
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,3.658891,3.658891,0,-1,0,3.658891,212.2772,0,0,0,7.766992,3.851465,3.658891,0,0,4.043112,25.96018,3.915527,0,3.915527,38.87904,99.68965,0.1509577,4.024781,6.213593,0,33.72717
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,2.209954,2.209954,0,0,0,2.209954,449.974,7.490368,0,0,9.94422,2.326267,2.209954,0,0,0.1275842,29.48415,0.1275842,0,0.1275842,39.00008,100,0.1509527,2.430949,7.955376,0,39.42837
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,7.516983,7.516983,0,0,0,7.516983,156.1686,3.826556,0,0,11.73917,7.912613,7.516983,0,0,0,29.59898,0,0,0,39.00008,100,0.1509527,8.268681,9.391335,0,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,4.107447,4.107447,0,0,0,4.107447,295.7323,7.823421,0,0,12.14705,4.323628,4.107447,0,0,0,29.59898,0,0,0,39.00008,100,0.1509527,4.518192,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,8.304809,8.304809,3,0,1.095,8.304809,145.6251,6.50988,0,0,12.09389,5.584009,5.304809,0,0,0,29.59898,0,0,0,39.00008,100,0.1509527,9.135289,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,3.679629,3.679629,0,-1,0,3.679629,282.7834,6.532088,0,0,10.40538,3.873294,3.679629,0,0,0,29.59898,0,0,0,39.00008,100,0.1509527,4.047592,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,10.62243,10.62243,3,0,1.095,10.62243,81.35281,0.6180344,0,0,8.641644,8.023609,7.622428,0,0,0,29.59898,0,0,0,39.00008,100,0.1509527,11.68467,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,5.457292,5.457292,0,0,0,5.457292,100.395,0,0,0,5.478846,5.744518,5.457292,0,0,0,29.59898,0,0.2656718,-0.2656718,38.72004,99.28194,0.1509527,6.003021,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.04648254,0.04648254,0,0,0,0.04648254,5579.531,2.249388,0,0,2.593508,0.04892899,0.04648254,0,0,0.2951909,29.33331,0.2951909,0,0.2951909,39.00008,100,0.150941,0.0511308,2.074806,0,31.92682
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,8.865541,8.865541,8.595147,0,2.510572,8.865541,3.210459,0,0,0,0.2846245,0.2846245,0.2703933,0,0,0,29.59898,0,0,0,39.00008,100,0.150941,9.752094,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,4.195071,4.195071,0,-1,0,4.195071,0,0,8.881784E-16,0,0,4.415864,4.195071,0,0,0,29.59898,0,4.415864,-4.415864,34.34535,88.06482,0.150941,4.614578,0,0,29.59898
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,7.001731,7.001731,0,-1,0,7.001731,0,0,8.881784E-16,0,0,7.370243,7.001731,0,0,4.906516,25.18311,0,7.370243,-7.370243,26.57643,68.14455,0.150941,7.701904,0,0,25.18311
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.576038,1.576038,0,-1,0,1.576038,0,0,2.220446E-16,0,0,1.658987,1.576038,0,0,13.09567,17.81287,0,1.658987,-1.658987,24.8277,63.66065,0.150941,1.733641,0,0,17.81287
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,2.045142,2.045142,0,-1,0,2.045142,0,0,4.440892E-16,0,0,2.152781,2.045142,0,0,14.93899,16.15388,0,2.152781,-2.152781,22.55847,57.84212,0.150941,2.249656,0,0,16.15388
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33097,14.0011,0,0,0,22.55847,57.84212,0.150941,0,0,0,14.0011
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,2.506444,2.506444,0,-1,0,2.506444,0,0,0,0,0,2.638362,2.506444,0,0,17.33097,14.0011,0,2.638362,-2.638362,19.7774,50.71117,0.150941,2.757088,0,0,14.0011
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.4224301,0.4224301,0,-1,0,0.4224301,0,0,5.551115E-17,0,0,0.4446633,0.4224301,0,0,20.26249,11.36274,0,0.4446633,-0.4446633,19.30868,49.50934,0.150941,0.4646731,0,0,11.36274
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,2.412696,2.412696,0,-1,0,2.412696,0,0,0,0,0,2.53968,2.412696,0,0,20.75656,10.91808,0,2.53968,-2.53968,16.63162,42.6451,0.150941,2.653965,0,0,10.91808
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,2.934667,2.934667,0,-1,0,2.934667,0,0,4.440892E-16,0,0,3.089123,2.934667,0,0,23.57842,8.378398,0,3.089123,-3.089123,13.3754,34.29583,0.150941,3.228134,0,0,8.378398
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.8199845,0.8199845,0,-1,0,0.8199845,0,0,1.110223E-16,0,0,0.8631416,0.8199845,0,0,27.01078,5.289274,0,0.8631416,-0.8631416,12.46557,31.96293,0.150941,0.901983,0,0,5.289274
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.96983,4.426133,0,0,0,12.46557,31.96293,0.150941,0,0,0,4.426133
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,27.96983,4.426133,0.1394316,0,0.1394316,12.59785,32.3021,0.1509354,0,0.1115453,0,4.565564
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,2.808332,2.808332,0,0,0,2.808332,96.19333,0,0,0,2.701428,2.956139,2.808332,0,0,27.8304,4.551621,0,0.2547108,-0.2547108,12.32936,31.61367,0.1509354,3.089165,2.161143,0,7.253049
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,4.954559,4.954559,12,0,3.372,4.954559,110.4099,0,0,0,5.470321,0,0,7.045441,6.693169,28.11341,4.29691,12.16349,0,12.16349,23.86866,61.20156,0.1511172,5.450015,4.376257,12,9.767232
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,15.94992,15.24405,7.48336,0,7.48336,30.96799,79.40496,0.1508216,0,5.986688,0,22.72741
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,8.286135,8.286135,6.81384,0,2.059901,8.286135,120.8808,0,0,0,10.01634,1.549784,1.472295,0,0,8.466558,21.97907,8.466558,0,8.466558,39.00008,100,0.1507682,9.114748,8.013074,12,31.99542
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,9.28506,9.28506,3,0,1.095,9.28506,118.8124,4.415947,0,0,11.0318,6.615853,6.28506,0,0,0,29.59898,0,0,0,39.00008,100,0.1507682,10.21357,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1507682,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,3.374005,3.374005,0,0,0,3.374005,306.3405,6.78436,0,0,10.33595,3.551585,3.374005,0,0,0,29.59898,0,0,0,39.00008,100,0.1507682,3.711406,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,2.596968,2.596968,0,-1,0,2.596968,351.2936,6.389332,0,0,9.122982,2.73365,2.596968,0,0,0,29.59898,0,0,0,39.00008,100,0.1507682,2.856664,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,6.66721,6.66721,0,0,0,6.66721,123.8814,1.241315,0,0,8.259431,7.018116,6.66721,0,0,0,29.59898,0,0,0,39.00008,100,0.1507682,7.333931,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,7.749115,7.749115,3,0,1.095,7.749115,74.56902,0.7793706,0,0,5.778439,4.999068,4.749115,0,0,0,29.59898,0,0,0,39.00008,100,0.1507682,8.524026,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.1858749,0.1858749,0,0,0,0.1858749,1450.093,2.4997,0,0,2.695358,0.1956578,0.1858749,0,0,0,29.59898,0,0,0,39.00008,100,0.1507682,0.2044624,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1507682,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,2.089979,2.089979,0,-1,0,2.089979,0,0,0,0,0,2.199978,2.089979,0,0,0,29.59898,0,2.199978,-2.199978,36.6811,94.05391,0.1507682,2.298976,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,11.02295,8.36,0,-1,0,8.36,0,0,2.662948,3.765243,0,8.8,8.36,0,0,2.444419,27.399,0,8.8,-8.8,27.40508,70.2693,0.1507682,12.12524,0,0,27.399
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,11.36355,8.36,0,-1,0,8.36,0,0,3.003555,4.13991,0,8.8,8.36,0,0,12.2222,18.599,0,8.8,-8.8,18.12907,46.4847,0.1507682,12.49991,0,0,18.599
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,2.050328,2.050328,0,-1,0,2.050328,0,0,4.440892E-16,0,0,2.15824,2.050328,0,0,21.99998,9.799001,0,2.15824,-2.15824,15.85408,40.65142,0.1507682,2.255361,0,0,9.799001
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.968958,1.968958,0,-1,0,1.968958,0,0,2.220446E-16,0,0,2.072587,1.968958,0,0,24.39802,7.64076,0,2.072587,-2.072587,13.66938,35.04964,0.1507682,2.165854,0,0,7.64076
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.7009,5.568173,0,0,0,13.66938,35.04964,0.1507682,0,0,0,5.568173
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.7009,5.568173,0,0,0,13.66938,35.04964,0.1507682,0,0,0,5.568173
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.7009,5.568173,0,0,0,13.66938,35.04964,0.1507682,0,0,0,5.568173
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.872968,1.872968,0,-1,0,1.872968,0,0,2.220446E-16,0,0,1.971545,1.872968,0,0,26.7009,5.568173,0,1.971545,-1.971545,11.59119,29.72095,0.1507682,2.060265,0,0,5.568173
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.643589,1.643589,0,-1,0,1.643589,0,0,2.220446E-16,0,0,1.730094,1.643589,0,0,28.8915,3.596628,0,1.730094,-1.730094,9.767515,25.04486,0.1507682,1.807948,0,0,3.596628
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.8655377,0.8655377,0,0,0,0.8655377,0,0,1.110223E-16,0,0,0.9110923,0.8655377,0,0,30.81383,1.866534,0,0.9110923,-0.9110923,8.807139,22.58236,0.1507682,0.9520915,0,0,1.866534
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.004006192,0.004006192,0,0,0,0.004006192,6222.732,0,0,0,0.2492946,0.004217044,0.004006192,0,0,31.82615,0.9554414,0.2450775,0,0.2450775,9.03964,23.17852,0.1507585,0.004406811,0.1994357,0,1.204736
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,2.366751,2.366751,11.16675,0,3.161188,2.366751,47.49603,0,0,0,1.124113,0,0,8.8,8.36,31.58107,1.176011,9.484113,0,9.484113,18.03706,46.24878,0.1509838,2.603426,0.8992901,12,2.300124
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,2.418657,2.418657,11.21866,0,3.17432,2.418657,132.7829,1.776357E-15,0,0,3.211563,0,0,8.8,8.36,22.09696,9.711713,11.57156,0,11.57156,29.01481,74.3968,0.1511299,2.660522,2.56925,12,12.92328
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,5.290339,5.290339,0,-1,0,5.290339,84.27284,0,8.881784E-16,0,4.458319,5.568778,5.290339,0,0,10.5254,20.12612,0,1.110459,-1.110459,27.84428,71.39545,0.1511299,5.819373,3.566655,0,24.58444
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,2.924236,2.924236,0,0,0,2.924236,222.0775,0,0,0,6.494069,3.078143,2.924236,0,0,11.75924,19.01566,3.415926,0,3.415926,31.08491,79.70475,0.1509961,3.216659,5.195255,0,25.50973
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.5208302,0.5208302,0,0,0,0.5208302,992.8334,0,0,0,5.170976,0.5482423,0.5208302,0,0,8.343316,22.08999,4.622734,0,4.622734,35.47042,90.94962,0.1508155,0.5729132,4.136781,0,27.26097
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.5560514,0.5560514,0,0,0,0.5560514,761.1647,0,0,0,4.232467,0.5853173,0.5560514,0,0,3.720582,26.25045,3.64715,0,3.64715,38.93041,99.82137,0.1506732,0.6116565,3.385974,0,30.48292
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,1.067533,0,0,1.140966,0,0,0,0,0.07343273,29.53289,0.07343273,0,0.07343273,39.00008,100,0.1506703,0,0.9127724,0,30.67385
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,6.522611,6.522611,0,-1,0,6.522611,18.80026,0,0,0,1.226268,6.865906,6.522611,0,0,0,29.59898,0,5.639638,-5.639638,33.05538,84.75721,0.1506703,7.174871,0.9810143,0,30.82525
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,2.024665,2.024665,0,0,0,2.024665,158.8587,0,0,0,3.216357,2.131227,2.024665,0,0,6.266264,23.95934,1.085131,0,1.085131,34.08482,87.3968,0.1506281,2.227132,2.573086,0,27.1757
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,1.520519,1.520519,0,0,0,1.520519,94.87749,0,0,0,1.442631,1.600547,1.520519,0,0,5.181134,24.93596,0,0.1579161,-0.1579161,33.91837,86.96999,0.1506281,1.672571,1.154104,0,26.37859
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,4.026908,4.026908,0,0,0,4.026908,8.886227,0,8.881784E-16,0,0.3578402,4.238851,4.026908,0,0,5.356596,24.77804,0,3.881011,-3.881011,29.82742,76.48041,0.1506281,4.429599,0.2862722,0,25.13588
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,8.165718,8.165718,12,0,3.372,8.165718,2.580364,0,0,0,0.2107052,0,0,3.834282,3.642568,9.66883,20.89703,3.853273,0,3.853273,33.48296,85.85356,0.1507711,8.982289,0.1685642,12,21.10774
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,10.39236,8.36,0,-1,0,8.36,0,0,2.03236,3.071596,0,8.8,8.36,0,0,5.815557,24.36498,0,8.8,-8.8,24.20694,62.06896,0.1507711,11.4316,0,0,24.36498
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,11.63947,8.36,0,-1,0,8.36,0,0,3.279466,4.443413,0,8.8,8.36,0,0,15.59334,15.56498,0,8.8,-8.8,14.93093,38.28435,0.1507711,12.80341,0,0,15.56498
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.37111,6.764977,0,0,0,14.93093,38.28435,0.1507711,0,0,0,6.764977
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.186802,1.186802,0,-1,0,1.186802,0,0,2.220446E-16,0,0,1.249265,1.186802,0,0,25.37111,6.764977,0,1.249265,-1.249265,13.61409,34.90784,0.1507711,1.305482,0,0,6.764977
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,2.059098,2.059098,0,-1,0,2.059098,0,0,0,0,0,2.167471,2.059098,0,0,26.75919,5.515712,0,2.167471,-2.167471,11.32937,29.04961,0.1507711,2.265008,0,0,5.515712
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.7687173,0.7687173,0,-1,0,0.7687173,0,0,0,0,0,0.8091761,0.7687173,0,0,29.16749,3.34824,0,0.8091761,-0.8091761,10.47642,26.86257,0.1507711,0.845589,0,0,3.34824
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,3.149656,2.412111,0,-1,0,2.412111,0,0,0.7375454,1.052511,0,2.539064,2.412111,0,0,30.06657,2.539064,0,2.539064,-2.539064,7.800015,20,0.1507711,3.464622,0,0,2.539064
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1507711,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.800314,0,0,-1,0,0,0,0,1.800314,1.980345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1507711,1.980345,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.7507282,0,0,-1,0,0,0,0,0.7507282,0.8258011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1507711,0.8258011,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.805192,1.805192,10.60519,0,3.019114,1.805192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1509972,1.985711,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.6126145,0.6126145,9.412615,0,2.717391,0.6126145,37.48973,1.776357E-15,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.1511272,0.6738759,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,4.932361,4.932361,11.81668,0,3.325621,4.932361,36.73017,0,0,0,1.811664,0,0,6.884324,6.540108,15.93809,15.2547,8.351772,0,8.351772,31.80307,81.54617,0.1514241,5.425597,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,7.586314,22.7713,0.8571476,0,0.8571476,32.61623,83.6312,0.1513908,0,0.6857181,0,23.62844
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,6.926249,6.926249,0,-1,0,6.926249,20.48817,0,0,0,1.419062,7.290788,6.926249,0,0,6.729167,23.54273,0,5.871727,-5.871727,26.42689,67.76112,0.1513908,7.618874,1.135249,0,24.96179
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01116971,0.01116971,0,0,0,0.01116971,39482.19,0,0,0,4.410048,0.01175759,0.01116971,0,0,13.25331,17.671,4.398291,0,4.398291,30.59947,78.46003,0.1512202,0.01228669,3.528039,0,22.08105
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.075163,1.075163,0,0,0,1.075163,302.7324,0,0,0,3.254866,1.13175,1.075163,0,0,8.855016,21.62946,2.123116,0,2.123116,32.61364,83.62454,0.151138,1.182679,2.603893,0,24.88433
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,6.7319,23.54027,4.199586,0,4.199586,36.59771,93.8401,0.1509756,0,3.359669,0,27.73985
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,4.704019,4.704019,0,0,0,4.704019,90.24578,0,0,0,4.245179,4.951599,4.704019,0,0,2.532313,27.3199,0,0.7064202,-0.7064202,35.85308,91.93079,0.1509756,5.174421,3.396143,0,31.56507
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,4.053736,4.053736,0,-1,0,4.053736,109.6528,0,0,0,4.445035,4.267091,4.053736,0,0,3.317225,26.61348,0.1779445,0,0.1779445,36.0219,92.36365,0.1509687,4.45911,3.556028,0,31.05851
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,2.21348,2.21348,0,0,0,2.21348,149.5992,0,0,0,3.311348,2.329979,2.21348,0,0,3.13928,26.77363,0.9813692,0,0.9813692,36.9529,94.75085,0.1509308,2.434828,2.649079,0,30.08497
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,6.11172,6.11172,0,0,0,6.11172,6.543025,0,8.881784E-16,0,0.3998913,6.43339,6.11172,0,0,2.157911,27.65686,0,6.033498,-6.033498,30.59304,78.44353,0.1509308,6.722892,0.3199131,0,28.05675
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,8.861798,21.62336,1.307311,0,1.307311,31.83326,81.62359,0.1508804,0,1.045849,0,22.93067
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,7.554487,22.79994,0.2619173,0,0.2619173,32.08174,82.2607,0.1508703,0,0.2095339,0,23.06186
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.06730222,0.06730222,0,-1,0,0.06730222,0,0,0,0,0,0.07084444,0.06730222,0,0,7.29257,23.03567,0,0.07084444,-0.07084444,32.00706,82.06923,0.1508703,0.07403245,0,0,23.03567
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.371285,22.96482,0,0,0,32.00706,82.06923,0.1508703,0,0,0,22.96482
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.293957,1.293957,0,-1,0,1.293957,0,0,0,0,0,1.362059,1.293957,0,0,7.371285,22.96482,0,1.362059,-1.362059,30.57133,78.38786,0.1508703,1.423352,0,0,22.96482
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,2.206522,2.206522,0,-1,0,2.206522,0,0,4.440892E-16,0,0,2.322654,2.206522,0,0,8.884685,21.60276,0,2.322654,-2.322654,28.12303,72.1102,0.1508703,2.427174,0,0,21.60276
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.3528498,0.3528498,0,-1,0,0.3528498,0,0,0,0,0,0.3714209,0.3528498,0,0,11.46541,19.28011,0,0.3714209,-0.3714209,27.73152,71.10632,0.1508703,0.3881348,0,0,19.28011
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.8781,18.90869,0,0,0,27.73152,71.10632,0.1508703,0,0,0,18.90869
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.2629278,0.2629278,0,-1,0,0.2629278,0,0,5.551115E-17,0,0,0.2767661,0.2629278,0,0,11.8781,18.90869,0,0.2767661,-0.2767661,27.43979,70.35828,0.1508703,0.2892205,0,0,18.90869
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.077517,1.077517,0,-1,0,1.077517,0,0,2.220446E-16,0,0,1.134228,1.077517,0,0,12.18562,18.63192,0,1.134228,-1.134228,26.2442,67.29269,0.1508703,1.185269,0,0,18.63192
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.187949,1.187949,0,-1,0,1.187949,0,0,2.220446E-16,0,0,1.250473,1.187949,0,0,13.44587,17.49769,0,1.250473,-1.250473,24.92609,63.91292,0.1508703,1.306744,0,0,17.49769
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.2741095,0.2741095,0,-1,0,0.2741095,0,0,0,0,0,0.2885363,0.2741095,0,0,14.83529,16.24722,0,0.2885363,-0.2885363,24.62194,63.13306,0.1508703,0.3015204,0,0,16.24722
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.6740264,0.6740264,0,0,0,0.6740264,0,0,1.110223E-16,0,0,0.7095015,0.6740264,0,0,15.15588,15.95868,0,0.7095015,-0.7095015,23.87406,61.21543,0.1508703,0.7414291,0,0,15.95868
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.004057,1.004057,0,0,0,1.004057,9.30511,0,0,0,0.09342861,1.056902,1.004057,0,0,15.94422,15.24918,0,0.9634736,-0.9634736,22.85847,58.61135,0.1508703,1.104463,0.07474289,0,15.34261
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.3600954,0.3600954,0,0,0,0.3600954,567.7081,0,0,0,2.044291,0.3790478,0.3600954,0,0,17.01474,14.28571,1.665243,0,1.665243,24.43826,62.66209,0.1508061,0.3961049,1.635432,0,16.33
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,4.760428,4.760428,0,0,0,4.760428,62.46247,0,8.881784E-16,0,2.973481,5.010977,4.760428,0,0,15.3495,15.78443,0,2.037496,-2.037496,22.29055,57.15515,0.1508061,5.236471,2.378785,0,18.75791
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,7.148119,7.148119,0,-1,0,7.148119,64.26156,0,0,0,4.593493,7.524336,7.148119,0,0,17.61339,13.74693,0,2.930843,-2.930843,19.20117,49.23368,0.1508061,7.862931,3.674794,0,18.34042
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,3.185984,3.185984,0,0,0,3.185984,154.0569,0,0,0,4.908227,3.353668,3.185984,0,0,20.86988,10.81609,1.554559,0,1.554559,20.67596,53.01517,0.1507462,3.504583,3.926582,0,15.72431
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.3788247,0.3788247,0,0,0,0.3788247,1673.081,0,0,0,6.338044,0.3987628,0.3788247,0,0,19.31532,12.21519,5.939281,0,5.939281,26.31045,67.46257,0.1505178,0.4167071,5.070436,0,18.55323
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,6.413291,6.413291,0,0,0,6.413291,140.1994,0,0,0,8.991394,6.750833,6.413291,0,0,13.37604,17.56054,2.240561,0,2.240561,28.43604,72.91277,0.1504318,7.054621,7.193115,0,26.55194
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,5.906718,5.906718,0,0,0,5.906718,146.7986,0,0,0,8.67098,6.217598,5.906718,0,0,11.13548,19.57705,2.453382,0,2.453382,30.76352,78.88066,0.1503378,6.49739,6.936784,0,28.24803
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,1.818929,1.818929,0,-1,0,1.818929,528.7906,0,0,0,9.618325,1.914662,1.818929,0,0,8.682095,21.78509,7.703663,0,7.703663,38.07186,97.61995,0.1500434,2.000822,7.69466,0,31.40342
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.196117,1.196117,0,0,0,1.196117,588.2964,4.79921,0,0,7.036712,1.25907,1.196117,0,0,0.9784316,28.71839,0.9784316,0,0.9784316,39.00008,100,0.150006,1.315728,5.629369,0,35.7551
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,1.580923,1.580923,0,0,0,1.580923,302.8964,3.124429,0,0,4.788558,1.66413,1.580923,0,0,0,29.59898,0,0,0,39.00008,100,0.150006,1.739015,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,8.182065,8.182065,6.046897,0,1.865865,8.182065,27.46917,0,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.150006,9.000272,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.150006,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,8.807935,8.36,0,-1,0,8.36,0,0,0.4479352,1.328729,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.150006,9.688728,0,0,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,14.28472,8.36,0,-1,0,8.36,0,0,5.924724,7.353196,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.150006,15.7132,0,0,20.79898
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,10.36228,8.36,0,-1,0,8.36,0,0,2.002275,3.038502,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.150006,11.3985,0,0,11.99898
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.937255,1.937255,0,-1,0,1.937255,0,0,4.440892E-16,0,0,2.039216,1.937255,0,0,29.33333,3.198978,0,2.039216,-2.039216,9.022512,23.1346,0.150006,2.13098,0,0,3.198978
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.59913,1.159763,0,0,0,9.022512,23.1346,0.150006,0,0,0,1.159763
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,2.267105,1.101774,0,-1,0,1.101774,0,0,1.165331,1.392041,0,1.159763,1.101774,0,0,31.59913,1.159763,0,1.159763,-1.159763,7.800015,20,0.150006,2.493815,0,0,1.159763
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.150006,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,2.013622,0,0,-1,0,0,0,0,2.013622,2.214984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.150006,2.214984,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,2.715984,0,0,-1,0,0,0,0,2.715984,2.987583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.150006,2.987583,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.844377,0,0,-1,0,0,0,0,1.844377,2.028815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.150006,2.028815,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.5002118,0.5002118,9.300212,0,2.688954,0.5002118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1501372,0.5502329,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,2.657845,2.657845,11.45785,0,3.234835,2.657845,9.791811,1.776357E-15,0,0,0.2602512,0,0,8.8,8.36,24.52775,7.524,8.620252,0,8.620252,23.9089,61.30474,0.1504114,2.92363,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,11.28842,11.28842,12,0,3.372,11.28842,19.33437,0,0,0,2.182545,0,0,0.7115774,0.6759985,15.9075,15.28223,2.858544,0,2.858544,26.62075,68.25819,0.1505006,12.41726,1.746036,12,17.46477
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,5.722592,5.722592,12,0,3.372,5.722592,92.58776,0,0,0,5.29842,0,0,6.277408,5.963537,13.04896,17.85492,11.26196,0,11.26196,37.30478,95.65309,0.1507112,6.294851,4.238736,12,23.15334
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,2.09387,2.09387,0,-1,0,2.09387,250.1759,1.247283,0,0,5.238358,2.204074,2.09387,0,0,1.787001,27.99068,1.787001,0,1.787001,39.00008,100,0.1506433,2.303257,4.190686,0,33.22903
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,3.293372,3.293372,0,0,0,3.293372,160.596,1.822316,0,0,5.289023,3.466707,3.293372,0,0,0,29.59898,0,0,0,39.00008,100,0.1506433,3.622709,4.231218,0,34.888
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,2.898694,2.898694,0,0,0,2.898694,234.4744,3.745438,0,0,6.796695,3.051257,2.898694,0,0,0,29.59898,0,0,0,39.00008,100,0.1506433,3.188563,5.437356,0,36.39567
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,1.994031,1.994031,0,0,0,1.994031,514.5032,8.160373,0,0,10.25935,2.09898,1.994031,0,0,0,29.59898,0,0,0,39.00008,100,0.1506433,2.193434,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,5.18985,5.18985,0,0,0,5.18985,179.3491,3.844949,0,0,9.307949,5.463,5.18985,0,0,0,29.59898,0,0,0,39.00008,100,0.1506433,5.708835,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1506433,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,2.841353,2.841353,0,0,0,2.841353,216.6893,3.166009,0,0,6.156908,2.990898,2.841353,0,0,0,29.59898,0,0,0,39.00008,100,0.1506433,3.125489,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,6.694853,6.694853,0,0,0,6.694853,54.57392,0,0,0,3.653644,7.047214,6.694853,0,0,0,29.59898,0,3.39357,-3.39357,35.42294,90.82787,0.1506433,7.364338,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,6.44771,6.44771,0,0,0,6.44771,29.95448,0,0,0,1.931378,6.787063,6.44771,0,0,3.770633,26.20541,0,4.855685,-4.855685,30.3046,77.70395,0.1506433,7.09248,1.545102,0,28.13679
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,4.38322,4.38322,0,0,0,4.38322,5.628702,0,0,0,0.2467184,4.613916,4.38322,0,0,9.165839,21.34972,0,4.367198,-4.367198,25.70117,65.9003,0.1506433,4.821542,0.1973747,0,21.59644
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,5.462611,5.462611,0,-1,0,5.462611,0,0,8.881784E-16,0,0,5.750117,5.462611,0,0,14.01828,16.98252,0,5.750117,-5.750117,19.64001,50.35891,0.1506433,6.008872,0,0,16.98252
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,14.32879,8.36,0,-1,0,8.36,0,0,5.968791,7.40167,0,8.8,8.36,0,0,20.4073,11.23241,0,8.8,-8.8,10.364,26.5743,0.1506433,15.76167,0,0,11.23241
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,6.953285,2.310788,0,-1,0,2.310788,0,0,4.642497,5.337825,0,2.432409,2.310788,0,0,30.18508,2.432409,0,2.432409,-2.432409,7.800015,20,0.1506433,7.648614,0,0,2.432409
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.5926999,0,0,-1,0,0,0,0,0.5926999,0.65197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506433,0.65197,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.808068,0,0,-1,0,0,0,0,1.808068,1.988875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506433,1.988875,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.9307015,0,0,-1,0,0,0,0,0.9307015,1.023772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506433,1.023772,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.2225623,0,0,-1,0,0,0,0,0.2225623,0.2448185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506433,0.2448185,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.833561,0,0,-1,0,0,0,0,1.833561,2.016917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506433,2.016917,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.293048,0,0,-1,0,0,0,0,1.293048,1.422352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506433,1.422352,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.9967931,0,0,-1,0,0,0,0,0.9967931,1.096472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1506433,1.096472,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.90682,1.90682,10.70682,0,3.044826,1.90682,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1508715,2.097502,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.164165,1.164165,9.964165,0,2.856934,1.164165,23.40582,1.776357E-15,0,0,0.2724824,0,0,8.8,8.36,24.52775,7.524,8.632483,0,8.632483,23.9205,61.33449,0.151036,1.280582,0.2179859,12,7.796483
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,3.62167,3.62167,11.70339,0,3.296957,3.62167,66.28111,0,0,0,2.400483,0,0,8.081716,7.677629,15.89527,15.29323,10.07811,0,10.07811,33.48144,85.84967,0.1512675,3.983837,1.920387,12,17.69372
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,5.039086,5.039086,0,0,0,5.039086,85.03728,0,0,0,4.285102,5.304302,5.039086,0,0,5.817158,24.36353,0,1.019199,-1.019199,32.40711,83.09498,0.1512675,5.542995,3.428082,0,28.64864
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,4.082591,4.082591,0,-1,0,4.082591,124.4826,0,0,0,5.082116,4.297464,4.082591,0,0,6.949602,23.34434,0.7846515,0,0.7846515,33.15149,85.00365,0.1512378,4.49085,4.065693,0,28.42645
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,2.68346,2.68346,0,0,0,2.68346,228.8466,0,0,0,6.141007,2.824694,2.68346,0,0,6.16495,24.05052,3.316313,0,3.316313,36.29762,93.07064,0.1511123,2.951805,4.912806,0,30.19153
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,5.605183,5.605183,0,0,0,5.605183,112.9642,0,0,0,6.331852,5.900193,5.605183,0,0,2.848638,27.0352,0.4316599,0,0.4316599,36.70713,94.12066,0.151096,6.165701,5.065482,0,33.36706
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,4.976123,4.976123,0,0,0,4.976123,136.1051,0,0,0,6.772756,5.238025,4.976123,0,0,2.416978,27.4237,1.534731,0,1.534731,38.16311,97.85392,0.1510381,5.473736,5.418204,0,34.19645
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,5.54585,5.54585,0,0,0,5.54585,154.3711,1.841204,0,0,8.561188,5.837737,5.54585,0,0,0.8822466,28.80496,0.8822466,0,0.8822466,39.00008,100,0.1510047,6.100435,6.84895,0,37.36614
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.153787,1.153787,0,-1,0,1.153787,451.5107,3.994957,0,0,5.209469,1.214512,1.153787,0,0,0,29.59898,0,0,0,39.00008,100,0.1510047,1.269165,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,2.062096,2.062096,0,0,0,2.062096,158.1255,1.090072,0,0,3.260699,2.170627,2.062096,0,0,0,29.59898,0,0,0,39.00008,100,0.1510047,2.268306,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.4839526,0.4839526,0,0,0,0.4839526,619.0466,2.486468,0,0,2.995892,0.5094238,0.4839526,0,0,0,29.59898,0,0,0,39.00008,100,0.1510047,0.5323479,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,4.193833,4.193833,0,0,0,4.193833,42.86133,0,0,0,1.797533,4.414561,4.193833,0,0,0,29.59898,0,2.617028,-2.617028,36.24149,92.9267,0.1510047,4.613216,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,2.907809,26.98195,0.1332555,0,0.1332555,36.3679,93.25085,0.1509997,0,0.1066044,0,27.11521
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,7.114479,7.114479,0,-1,0,7.114479,0,0,0,0,0,7.488925,7.114479,0,0,2.774554,27.10188,0,7.488925,-7.488925,28.47388,73.00981,0.1509997,7.825927,0,0,27.10188
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,5.44762,5.44762,0,-1,0,5.44762,0,0,0,0,0,5.734337,5.44762,0,0,11.09558,19.61296,0,5.734337,-5.734337,22.42936,57.51107,0.1509997,5.992383,0,0,19.61296
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.3904465,0.3904465,0,-1,0,0.3904465,0,0,5.551115E-17,0,0,0.4109963,0.3904465,0,0,17.46707,13.87862,0,0.4109963,-0.4109963,21.99613,56.40023,0.1509997,0.4294911,0,0,13.87862
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,3.378922,3.378922,0,-1,0,3.378922,0,0,0,0,0,3.556761,3.378922,0,0,17.92373,13.46762,0,3.556761,-3.556761,18.24698,46.78703,0.1509997,3.716815,0,0,13.46762
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.8611572,0.8611572,0,-1,0,0.8611572,0,0,1.110223E-16,0,0,0.9064812,0.8611572,0,0,21.87569,9.91086,0,0.9064812,-0.9064812,17.29146,44.337,0.1509997,0.9472729,0,0,9.91086
