Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.8751611,0.8751611,0,-1,0,0.8751611,0,0,1.110223E-16,0,0,0.9212222,0.8751611,0,0,22.88289,9.004379,0,0.9212222,-0.9212222,16.32041,41.84713,0.1509997,0.9626772,0,0,9.004379
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.6031749,0.6031749,0,-1,0,0.6031749,0,0,1.110223E-16,0,0,0.6349209,0.6031749,0,0,23.90647,8.083157,0,0.6349209,-0.6349209,15.65115,40.13106,0.1509997,0.6634923,0,0,8.083157
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.4477416,0.4477416,0,-1,0,0.4477416,0,0,5.551115E-17,0,0,0.471307,0.4477416,0,0,24.61193,7.448236,0,0.471307,-0.471307,15.15434,38.85722,0.1509997,0.4925158,0,0,7.448236
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.13561,6.976929,0,0,0,15.15434,38.85722,0.1509997,0,0,0,6.976929
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.671816,1.671816,0,-1,0,1.671816,0,0,2.220446E-16,0,0,1.759806,1.671816,0,0,25.13561,6.976929,0,1.759806,-1.759806,13.29935,34.10082,0.1509997,1.838997,0,0,6.976929
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.526921,1.526921,0,0,0,1.526921,0,0,2.220446E-16,0,0,1.607285,1.526921,0,0,27.09095,5.217123,0,1.607285,-1.607285,11.60512,29.75665,0.1509997,1.679613,0,0,5.217123
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,28.87682,3.609838,0.08004797,0,0.08004797,11.68106,29.95137,0.1509967,0,0.06403837,0,3.689886
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,7.09372,7.09372,12,0,3.372,7.09372,38.68748,0,0,0,2.744382,0,0,4.90628,4.660966,28.79677,3.681881,7.405347,0,7.405347,18.70639,47.965,0.1512446,7.803092,2.195505,12,6.426263
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,9.977803,9.977803,12,0,3.372,9.977803,54.89128,0,0,0,5.476943,0,0,2.022197,1.921087,21.39143,10.34669,7.398031,0,7.398031,25.72478,65.96083,0.1514718,10.97558,4.381555,12,15.82364
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,7.328391,7.328391,0,-1,0,7.328391,110.827,0,0,0,8.121833,7.714096,7.328391,0,0,13.9934,17.00492,0.4077373,0,0.4077373,26.11159,66.95266,0.1514564,8.061231,6.497467,0,25.12675
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,13.58566,17.37189,7.457013,0,7.457013,33.18593,85.09196,0.1511757,0,5.96561,0,24.8289
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,3.034028,3.034028,0,0,0,3.034028,324.4538,0.521659,0,0,9.844019,3.193714,3.034028,0,0,6.128646,24.0832,6.128646,0,6.128646,39.00008,100,0.1509458,3.337431,7.875216,0,33.92722
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,4.246413,4.246413,0,0,0,4.246413,269.4728,6.97302,0,0,11.44293,4.469909,4.246413,0,0,0,29.59898,0,0,0,39.00008,100,0.1509458,4.671055,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,1.960476,1.960476,0,0,0,1.960476,419.6725,6.16392,0,0,8.227579,2.063659,1.960476,0,0,0,29.59898,0,0,0,39.00008,100,0.1509458,2.156524,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509458,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,5.05877,5.05877,0,0,0,5.05877,142.3142,1.874326,0,0,7.199347,5.325021,5.05877,0,0,0,29.59898,0,0,0,39.00008,100,0.1509458,5.564648,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,9.654717,9.654717,5.363167,0,1.692881,9.654717,46.78979,0,0,0,4.517422,4.517422,4.291551,0,0,0,29.59898,0,0,0,39.00008,100,0.1509458,10.62019,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,0.9630911,0.9630911,0,0,0,0.9630911,213.3943,1.041401,0,0,2.055182,1.01378,0.9630911,0,0,0,29.59898,0,0,0,39.00008,100,0.1509458,1.0594,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,10.18032,10.18032,9.904757,0,2.841903,10.18032,2.849259,0,0,0,0.2900636,0.2900636,0.2755604,0,0,0,29.59898,0,0,0,39.00008,100,0.1509458,11.19835,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,5.830496,5.830496,0,-1,0,5.830496,0,0,8.881784E-16,0,0,6.137364,5.830496,0,0,0,29.59898,0,6.137364,-6.137364,32.53073,83.41196,0.1509458,6.413545,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,7.6548,7.6548,0,-1,0,7.6548,0,0,8.881784E-16,0.06028048,0,8.057685,7.6548,0,0,6.819293,23.46161,0,8.057685,-8.057685,24.03718,61.63368,0.1509458,8.42028,0,0,23.46161
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.2496501,0.2496501,0,-1,0,0.2496501,0,0,2.775558E-17,0,0,0.2627896,0.2496501,0,0,15.77228,15.40393,0,0.2627896,-0.2627896,23.76018,60.92341,0.1509458,0.2746151,0,0,15.40393
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,2.332642,2.332642,0,-1,0,2.332642,0,0,4.440892E-16,0,0,2.455412,2.332642,0,0,16.06426,15.14114,0,2.455412,-2.455412,21.17195,54.28693,0.1509458,2.565906,0,0,15.14114
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.659517,1.659517,0,-1,0,1.659517,0,0,2.220446E-16,0,0,1.74686,1.659517,0,0,18.7925,12.68573,0,1.74686,-1.74686,19.3306,49.56553,0.1509458,1.825468,0,0,12.68573
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,2.752787,2.752787,0,-1,0,2.752787,0,0,0,0,0,2.89767,2.752787,0,0,20.73346,10.93887,0,2.89767,-2.89767,16.27618,41.73372,0.1509458,3.028065,0,0,10.93887
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.936057,1.936057,0,-1,0,1.936057,0,0,2.220446E-16,0,0,2.037954,1.936057,0,0,23.95309,8.041198,0,2.037954,-2.037954,14.12799,36.22554,0.1509458,2.129662,0,0,8.041198
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.223035,1.223035,0,-1,0,1.223035,0,0,2.220446E-16,0,0,1.287405,1.223035,0,0,26.21748,6.003243,0,1.287405,-1.287405,12.77095,32.74595,0.1509458,1.345338,0,0,6.003243
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.3234766,0.3234766,0,-1,0,0.3234766,0,0,0,0,0,0.3405017,0.3234766,0,0,27.64793,4.715838,0,0.3405017,-0.3405017,12.41203,31.82564,0.1509458,0.3558243,0,0,4.715838
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.2787648,0.2787648,0,-1,0,0.2787648,0,0,5.551115E-17,0,0,0.2934367,0.2787648,0,0,28.02627,4.375337,0,0.2934367,-0.2934367,12.10272,31.03254,0.1509458,0.3066413,0,0,4.375337
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.75629,1.75629,0,0,0,1.75629,0,0,2.220446E-16,0,0,1.848726,1.75629,0,0,28.35231,4.0819,0,1.848726,-1.848726,10.15399,26.03581,0.1509458,1.931919,0,0,4.0819
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.01925473,0.01925473,0,0,0,0.01925473,726.939,0,0,0,0.1399701,0.02026813,0.01925473,0,0,30.40645,2.233174,0.119702,0,0.119702,10.26755,26.32699,0.1509413,0.0211802,0.1119761,0,2.373144
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,30.28675,2.340905,1.586841,0,1.586841,11.77296,30.18701,0.1508819,0,1.269472,0,3.927746
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,3.882774,3.882774,11.82774,0,3.328418,3.882774,59.28889,-8.881784E-16,0,0,2.302054,0,0,7.944964,7.547716,28.69991,3.769062,9.84977,0,9.84977,21.11727,54.14673,0.1511282,4.271051,1.841643,12,6.071115
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,3.98361,3.98361,0,-1,0,3.98361,64.82333,0,4.440892E-16,0,2.582309,4.193273,3.98361,0,0,18.85014,12.63385,0,1.610965,-1.610965,19.41916,49.79262,0.1511282,4.38197,2.065847,0,15.21616
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,20.6401,11.02289,1.920709,0,1.920709,21.24131,54.46478,0.1510564,0,1.536567,0,12.9436
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,5.123256,5.123256,0,0,0,5.123256,48.78559,0,8.881784E-16,0,2.499411,5.392901,5.123256,0,0,18.71939,12.75153,0,2.893491,-2.893491,18.1913,46.64426,0.1510564,5.635582,1.999529,0,15.25094
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.4427455,0.4427455,0,0,0,0.4427455,205.4691,0,0,0,0.9097052,0.4660479,0.4427455,0,0,21.93438,9.858038,0.4436572,0,0.4436572,18.61219,47.72347,0.1510399,0.4870201,0.7277641,0,10.76774
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.4040228,0.4040228,0,0,0,0.4040228,251.7469,0,0,0,1.017115,0.4252871,0.4040228,0,0,21.49072,10.25733,0.5918278,0,0.5918278,19.17365,49.1631,0.1510178,0.444425,0.813692,0,11.27444
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,3.900025,3.900025,0,-1,0,3.900025,30.98585,0,8.881784E-16,0,1.208456,4.105289,3.900025,0,0,20.89889,10.78997,0,2.896833,-2.896833,16.12012,41.33355,0.1510178,4.290027,0.9667647,0,11.99843
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,6.486994,6.486994,0,0,0,6.486994,31.75969,0,0,0,2.06025,6.828415,6.486994,0,0,24.1176,7.893141,0,4.768166,-4.768166,11.09403,28.44617,0.1510178,7.135694,1.6482,0,9.95339
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,0,0,0,1.043244,0,0,0,0,29.41556,3.124975,1.043244,0,1.043244,12.08374,30.98388,0.1509788,0,0.834595,0,4.168219
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,8.585818,8.585818,12,0,3.372,8.585818,20.06504,0,0,0,1.722748,0,0,3.414182,3.243473,28.37231,4.063895,4.966221,0,4.966221,16.79511,43.06429,0.1511442,9.4444,1.378199,12,5.786643
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,10.03446,10.03446,12,0,3.372,10.03446,2.650327,0,0,0,0.2659461,0,0,1.965538,1.867261,23.40609,8.533493,2.133207,0,2.133207,18.81885,48.25335,0.1512185,11.03791,0.2127569,12,8.799439
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,4.579468,4.579468,0,-1,0,4.579468,0,0,0,0,0,4.820492,4.579468,0,0,21.27289,10.45338,0,4.820492,-4.820492,13.7376,35.22455,0.1512185,5.037415,0,0,10.45338
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,6.79993,5.351243,0,-1,0,5.351243,0,0,1.448686,2.12868,0,5.632888,5.351243,0,0,26.62899,5.632888,0,5.632888,-5.632888,7.800015,20,0.1512185,7.479923,0,0,5.632888
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,5.385025,0,0,-1,0,0,0,0,5.385025,5.923528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512185,5.923528,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.506504,0,0,-1,0,0,0,0,0.506504,0.5571544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512185,0.5571544,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.731811,0,0,-1,0,0,0,0,1.731811,1.904992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512185,1.904992,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.147327,0,0,-1,0,0,0,0,1.147327,1.26206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512185,1.26206,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.706413,0,0,-1,0,0,0,0,1.706413,1.877054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512185,1.877054,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.9170242,0,0,-1,0,0,0,0,0.9170242,1.008727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512185,1.008727,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.6852006,0,0,-1,0,0,0,0,0.6852006,0.7537207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512185,0.7537207,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.910532,0,0,-1,0,0,0,0,1.910532,2.101586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512185,2.101586,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.855627,0.855627,9.655627,0,2.778874,0.855627,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.151368,0.9411897,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,2.406727,2.406727,11.20673,0,3.171302,2.406727,1.714098,1.776357E-15,0,0,0.04125366,0,0,8.8,8.36,24.52775,7.524,8.401254,0,8.401254,23.70114,60.77203,0.1516224,2.6474,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,8.816606,8.816606,12,0,3.372,8.816606,27.47005,0,0,0,2.421926,0,0,3.183395,3.024225,16.1265,15.08513,5.446151,0,5.446151,28.86781,74.01987,0.1517981,9.698266,1.93754,12,17.50705
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,2.619398,2.619398,8.49789,0,2.485966,2.619398,194.5402,0,0,0,5.095782,0,0,5.878492,5.584568,10.68035,19.98666,10.68035,0,10.68035,39.00008,100,0.1517795,2.881338,4.076625,12,25.08245
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,1.714976,1.714976,0,-1,0,1.714976,429.6116,5.562498,0,0,7.367735,1.805238,1.714976,0,0,0,29.59898,0,0,0,39.00008,100,0.1517795,1.886473,5.894188,0,36.96671
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,7.806705,7.806705,3,0,1.095,7.806705,94.23405,2.296885,0,0,7.356575,5.05969,4.806705,0,0,0,29.59898,0,0,0,39.00008,100,0.1517795,8.587376,5.88526,12,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,8.172087,8.172087,3,0,1.095,8.172087,115.6368,4.005639,0,0,9.44994,5.444301,5.172086,0,0,0,29.59898,0,0,0,39.00008,100,0.1517795,8.989295,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,5.615173,5.615173,0,0,0,5.615173,169.2215,3.59137,0,0,9.502078,5.910708,5.615173,0,0,0,29.59898,0,0,0,39.00008,100,0.1517795,6.17669,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,7.776217,7.776217,3,0,1.095,7.776217,110.9385,3.599218,0,0,8.626816,5.027597,4.776217,0,0,0,29.59898,0,0,0,39.00008,100,0.1517795,8.553839,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,7.230752,7.230752,0,-1,0,7.230752,128.0962,1.651,0,0,9.262319,7.611318,7.230752,0,0,0,29.59898,0,0,0,39.00008,100,0.1517795,7.953828,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,9.441506,9.441506,3,0,1.095,9.441506,75.1515,0.3149013,0,0,7.095435,6.780533,6.441506,0,0,0,29.59898,0,0,0,39.00008,100,0.1517795,10.38566,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,6.065661,6.065661,0,0,0,6.065661,65.91471,0,8.881784E-16,0,3.998163,6.384906,6.065661,0,0,0,29.59898,0,2.386743,-2.386743,36.48423,93.54912,0.1517795,6.672227,3.19853,0,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,2.898889,2.898889,0,0,0,2.898889,63.44963,0,0,0,1.839334,3.051462,2.898889,0,0,2.651937,27.21223,0,1.212128,-1.212128,35.20654,90.27299,0.1517795,3.188777,1.471467,0,29.05157
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,9.173453,9.173453,12,0,3.372,9.173453,2.960596,0,0,0,0.2715889,0,0,2.826547,2.68522,3.998745,26.00011,2.956809,0,2.956809,38.01161,97.46547,0.1518819,10.0908,0.2172711,12,26.2717
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,8.317392,8.317392,0,-1,0,8.317392,0,0,1.776357E-15,0.789132,0,8.75515,8.317392,0,0,1.041937,28.66124,0,8.75515,-8.75515,28.78287,73.80209,0.1518819,9.149132,0,0,28.66124
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,9.855803,8.36,0,-1,0,8.36,0,0,1.495803,2.481383,0,8.8,8.36,0,0,10.76988,19.90608,0,8.8,-8.8,19.50686,50.01748,0.1518819,10.84138,0,0,19.90608
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,11.25934,8.36,0,-1,0,8.36,0,0,2.899344,4.025279,0,8.8,8.36,0,0,20.54766,11.10608,0,8.8,-8.8,10.23084,26.23288,0.1518819,12.38528,0,0,11.10608
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.9777446,0.9777446,0,-1,0,0.9777446,0,0,1.110223E-16,0,0,1.029205,0.9777446,0,0,30.32544,2.306085,0,1.029205,-1.029205,9.145966,23.45115,0.1518819,1.075519,0,0,2.306085
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.5024391,0.5024391,0,-1,0,0.5024391,0,0,0,0,0,0.5288832,0.5024391,0,0,31.469,1.27688,0,0.5288832,-0.5288832,8.588473,22.02168,0.1518819,0.552683,0,0,1.27688
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.9148245,0.710597,0,-1,0,0.710597,0,0,0.2042275,0.29571,0,0.7479968,0.710597,0,0,32.05664,0.7479968,0,0.7479968,-0.7479968,7.800015,20,0.1518819,1.006307,0,0,0.7479968
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.937194,0,0,-1,0,0,0,0,1.937194,2.130913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1518819,2.130913,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.624497,0,0,-1,0,0,0,0,1.624497,1.786947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1518819,1.786947,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.014626,0,0,-1,0,0,0,0,1.014626,1.116089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1518819,1.116089,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.8336636,0,0,-1,0,0,0,0,0.8336636,0.91703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1518819,0.91703,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.4995125,0.4995125,9.299513,0,2.688777,0.4995125,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1520042,0.5494637,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1520833,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,2.951973,2.951973,11.75197,0,3.309249,2.951973,78.04485,0,0,0,2.303863,0,0,8.8,8.36,15.93843,15.25439,10.66386,0,10.66386,33.99619,87.16953,0.152287,3.247171,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,4.892997,4.892997,0,0,0,4.892997,93.39899,0,0,0,4.57001,5.150523,4.892997,0,0,5.274567,24.85187,0,0.5805132,-0.5805132,33.38427,85.60052,0.152287,5.382297,3.656008,0,29.42188
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,5.462907,5.462907,0,-1,0,5.462907,114.5788,0,0,0,6.259335,5.750428,5.462907,0,0,5.919581,24.27135,0.5089071,0,0.5089071,33.86706,86.83845,0.1522682,6.009197,5.007468,0,30.53069
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,4.916327,4.916327,0,0,0,4.916327,125.5807,0,0,0,6.173958,5.175081,4.916327,0,0,5.410674,24.72937,0.9988768,0,0.9988768,34.81468,89.26823,0.1522313,5.40796,4.939166,0,30.90333
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,1.849161,1.849161,0,0,0,1.849161,450.4114,1.970551,0,0,8.328834,1.946486,1.849161,0,0,4.411798,25.62836,4.411798,0,4.411798,39.00008,100,0.1520683,2.034077,6.663067,0,33.9572
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1520683,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,8.807603,8.807603,3,0,1.095,8.807603,118.2262,4.299626,0,0,10.41289,6.113266,5.807603,0,0,0,29.59898,0,0,0,39.00008,100,0.1520683,9.688363,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1520683,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,7.885005,7.885005,3,0,1.095,7.885005,102.0155,2.901815,0,0,8.043926,5.142111,4.885005,0,0,0,29.59898,0,0,0,39.00008,100,0.1520683,8.673506,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,3.554682,3.554682,0,0,0,3.554682,148.6054,1.540678,0,0,5.282449,3.741771,3.554682,0,0,0,29.59898,0,0,0,39.00008,100,0.1520683,3.910151,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,9.204556,9.204556,7.163746,0,2.148428,9.204556,23.33867,8.881784E-16,0,0,2.148221,2.148221,2.04081,0,0,0,29.59898,0,0,0,39.00008,100,0.1520683,10.12501,1.718577,12,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,1.790488,1.790488,0,0,0,1.790488,12.66185,0,2.220446E-16,0,0.226709,1.884725,1.790488,0,0,0,29.59898,0,1.658016,-1.658016,37.25238,95.51872,0.1520683,1.969537,0.1813672,0,29.82569
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,15.17388,8.36,0,-1,0,8.36,0,0,6.813879,8.331267,0,8.8,8.36,0,0,1.84224,27.94096,0,8.8,-8.8,27.97636,71.73412,0.1520683,16.69127,0,0,27.94096
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62002,19.14096,0,0,0,27.97636,71.73412,0.1520683,0,0,0,19.14096
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.7729772,0.7729772,0,-1,0,0.7729772,0,0,1.110223E-16,0,0,0.8136603,0.7729772,0,0,11.62002,19.14096,0,0.8136603,-0.8136603,27.11869,69.53496,0.1520683,0.850275,0,0,19.14096
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.549609,1.549609,0,-1,0,1.549609,0,0,2.220446E-16,0,0,1.631167,1.549609,0,0,12.52408,18.3273,0,1.631167,-1.631167,25.39929,65.12624,0.1520683,1.70457,0,0,18.3273
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.044176,1.044176,0,-1,0,1.044176,0,0,2.220446E-16,0,0,1.099133,1.044176,0,0,14.33649,16.69613,0,1.099133,-1.099133,24.2407,62.15551,0.1520683,1.148594,0,0,16.69613
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.7031293,0.7031293,0,-1,0,0.7031293,0,0,1.110223E-16,0,0,0.7401361,0.7031293,0,0,15.55775,15.597,0,0.7401361,-0.7401361,23.46053,60.15508,0.1520683,0.7734422,0,0,15.597
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.38013,14.85687,0,0,0,23.46053,60.15508,0.1520683,0,0,0,14.85687
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.029699,1.029699,0,-1,0,1.029699,0,0,2.220446E-16,0,0,1.083894,1.029699,0,0,16.38013,14.85687,0,1.083894,-1.083894,22.318,57.22553,0.1520683,1.132669,0,0,14.85687
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,2.145903,2.145903,0,-1,0,2.145903,0,0,0,0,0,2.258845,2.145903,0,0,17.58445,13.77297,0,2.258845,-2.258845,19.93697,51.12033,0.1520683,2.360493,0,0,13.77297
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.616438,1.616438,0,-1,0,1.616438,0,0,2.220446E-16,0,0,1.701513,1.616438,0,0,20.09428,11.51413,0,1.701513,-1.701513,18.14342,46.52149,0.1520683,1.778081,0,0,11.51413
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,2.242688,2.242688,0,0,0,2.242688,0,0,4.440892E-16,0,0,2.360724,2.242688,0,0,21.98485,9.812613,0,2.360724,-2.360724,15.655,40.14094,0.1520683,2.466956,0,0,9.812613
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,1.817929,1.817929,0,0,0,1.817929,2.407815,0,2.220446E-16,0,0.04377237,1.91361,1.817929,0,0,24.60788,7.45189,0,1.869837,-1.869837,13.68402,35.08715,0.1520683,1.999722,0.0350179,0,7.495662
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,7.1842,7.1842,12,0,3.372,7.1842,38.86202,0,0,0,2.791926,0,0,4.8158,4.57501,26.68547,5.582053,7.366935,0,7.366935,20.6729,53.00734,0.1523054,7.90262,2.233541,12,8.373979
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,10.31491,10.31491,12,0,3.372,10.31491,57.09726,0,0,0,5.889532,0,0,1.685089,1.600835,19.31854,12.21229,7.490366,0,7.490366,27.77889,71.22778,0.1525244,11.3464,4.711626,12,18.10183
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,4.926616,4.926616,0,-1,0,4.926616,177.1216,0,0,0,8.726099,5.185912,4.926616,0,0,11.82817,18.95362,3.540187,0,3.540187,31.13741,79.83934,0.152394,5.419278,6.980879,0,27.67972
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,4.835009,4.835009,0,0,0,4.835009,211.1591,0,0,0,10.20956,5.089483,4.835009,0,0,8.287984,22.13979,5.120077,0,5.120077,35.99474,92.29401,0.1522057,5.31851,8.167648,0,32.34935
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,5.619707,5.619707,0,0,0,5.619707,175.4309,0.7753145,0,0,9.858702,5.915481,5.619707,0,0,3.167907,26.74786,3.167907,0,3.167907,39.00008,100,0.1520895,6.181677,7.886961,0,36.60656
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,5.296835,5.296835,0,0,0,5.296835,186.3287,4.293907,0,0,9.869523,5.575616,5.296835,0,0,0,29.59898,0,0,0,39.00008,100,0.1520895,5.826519,7.895618,0,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,4.133529,4.133529,0,0,0,4.133529,212.1453,4.418003,0,0,8.769085,4.351083,4.133529,0,0,0,29.59898,0,0,0,39.00008,100,0.1520895,4.546881,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,3.875655,3.875655,0,-1,0,3.875655,188.9608,3.243832,0,0,7.323469,4.079637,3.875655,0,0,0,29.59898,0,0,0,39.00008,100,0.1520895,4.263221,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,7.730306,7.730306,3,0,1.095,7.730306,69.98036,0.4304264,0,0,5.409696,4.97927,4.730306,0,0,0,29.59898,0,0,0,39.00008,100,0.1520895,8.503337,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1520895,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,7.17322,7.17322,0,0,0,7.17322,31.62874,0,0,0,2.268799,7.550758,7.17322,0,0,0,29.59898,0,5.281959,-5.281959,33.4324,85.72395,0.1520895,7.890542,1.815039,0,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,6.436689,6.436689,0,0,0,6.436689,4.60323,0,1.776357E-15,0,0.2962956,6.775463,6.436689,0,0,5.868844,24.31702,0,6.479167,-6.479167,26.60276,68.21207,0.1520895,7.080359,0.2370365,0,24.61331
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.06792,17.83785,0,0,0,26.60276,68.21207,0.1520895,0,0,0,17.83785
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,5.285993,5.285993,0,-1,0,5.285993,0,0,8.881784E-16,0,0,5.564203,5.285993,0,0,13.06792,17.83785,0,5.564203,-5.564203,20.73758,53.17317,0.1520895,5.814592,0,0,17.83785
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,12.03061,8.36,0,-1,0,8.36,0,0,3.670611,4.873672,0,8.8,8.36,0,0,19.25037,12.27365,0,8.8,-8.8,11.46156,29.38857,0.1520895,13.23367,0,0,12.27365
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,2.479745,2.479745,0,-1,0,2.479745,0,0,4.440892E-16,0,0,2.610258,2.479745,0,0,29.02814,3.473649,0,2.610258,-2.610258,8.710111,22.33357,0.1520895,2.727719,0,0,3.473649
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,1.406189,0.8202221,0,-1,0,0.8202221,0,0,0.5859666,0.7265855,0,0.8633916,0.8202221,0,0,31.92843,0.8633916,0,0.8633916,-0.8633916,7.800015,20,0.1520895,1.546808,0,0,0.8633916
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1082294,0,0,-1,0,0,0,0,0.1082294,0.1190524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520895,0.1190524,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.079193,0,0,-1,0,0,0,0,1.079193,1.187112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520895,1.187112,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.912376,0,0,-1,0,0,0,0,1.912376,2.103613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520895,2.103613,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.6821645,0,0,-1,0,0,0,0,0.6821645,0.7503809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520895,0.7503809,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1520895,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.9837621,0.9837621,9.783762,0,2.811292,0.9837621,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1522424,1.082138,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.7881566,0.7881566,9.588157,0,2.761804,0.7881566,14.20786,0,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1523774,0.8669723,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1524522,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,4.493692,4.493692,0,0,0,4.493692,31.22079,0,0,0,1.402966,4.730202,4.493692,0,0,7.406361,22.93325,0,3.327236,-3.327236,28.46657,72.99107,0.1524522,4.943061,1.122373,0,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.3854917,0.3854917,0,-1,0,0.3854917,131.7123,0,0,0,0.5077401,0.4057808,0.3854917,0,0,11.10329,19.60602,0.1019593,0,0.1019593,28.5633,73.23908,0.1524485,0.4240409,0.4061921,0,20.11376
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,2.198203,2.198203,0,0,0,2.198203,78.79992,0,0,0,1.732182,2.313898,2.198203,0,0,11.00133,19.69778,0,0.5817158,-0.5817158,27.95012,71.66682,0.1524485,2.418024,1.385746,0,21.42996
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,11.64768,19.11607,1.675507,0,1.675507,29.53964,75.74252,0.1523873,0,1.340406,0,20.79157
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,5.829032,5.829032,0,0,0,5.829032,32.51391,0,0,0,1.895246,6.135823,5.829032,0,0,9.972174,20.62402,0,4.240577,-4.240577,25.06968,64.28111,0.1523873,6.411935,1.516197,0,22.51927
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,14.68393,16.38345,0.8470677,0,0.8470677,25.87328,66.34161,0.1523564,0,0.6776542,0,17.23051
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,3.859762,3.859762,0,-1,0,3.859762,52.03842,0,0,0,2.008559,4.062908,3.859762,0,0,13.83686,17.14581,0,2.054348,-2.054348,23.70781,60.78913,0.1523564,4.245739,1.606847,0,19.15437
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,2.696919,2.696919,0,0,0,2.696919,73.59291,0,4.440892E-16,0,1.984741,2.838862,2.696919,0,0,16.11947,15.09146,0,0.854121,-0.854121,22.80749,58.48062,0.1523564,2.966611,1.587793,0,17.0762
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,6.48813,6.48813,0,0,0,6.48813,16.97096,0,0,0,1.101098,6.829611,6.48813,0,0,17.06849,14.23734,0,5.728512,-5.728512,16.7691,42.99762,0.1523564,7.136943,0.8808786,0,15.33843
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,2.854261,2.854261,0,0,0,2.854261,8.460275,0,4.440892E-16,0,0.2414784,3.004486,2.854261,0,0,23.4335,8.508824,0,2.763007,-2.763007,13.85664,35.52977,0.1523564,3.139688,0.1931827,0,8.750302
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,6.255136,6.255136,12,0,3.372,6.255136,4.334769,0,0,0,0.2711457,0,0,5.744864,5.457621,26.50351,5.745817,5.728766,0,5.728766,19.29142,49.46509,0.1525512,6.88065,0.2169166,12,6.016962
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,7.724201,7.724201,0,-1,0,7.724201,0,0,8.881784E-16,0.136621,0,8.130738,7.724201,0,0,20.77475,10.90171,0,8.130738,-8.130738,10.72087,27.48936,0.1525512,8.496621,0,0,10.90171
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,6.30974,2.63242,0,-1,0,2.63242,0,0,3.67732,4.308294,0,2.770968,2.63242,0,0,29.8089,2.770968,0,2.770968,-2.770968,7.800015,20,0.1525512,6.940713,0,0,2.770968
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,4.440774,0,0,-1,0,0,0,0,4.440774,4.884852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525512,4.884852,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525512,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.308068,0,0,-1,0,0,0,0,1.308068,1.438874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525512,1.438874,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525512,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.0114859,0,0,-1,0,0,0,0,0.0114859,0.01263449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525512,0.01263449,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.294287,0,0,-1,0,0,0,0,1.294287,1.423715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525512,1.423715,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.3004718,0,0,-1,0,0,0,0,0.3004718,0.330519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525512,0.330519,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1525512,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.969173,1.969173,10.76917,0,3.060601,1.969173,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.152768,2.16609,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.161519,1.161519,9.961519,0,2.856264,1.161519,18.68961,0,0,0,0.2170835,0,0,8.8,8.36,24.52775,7.524,8.577084,0,8.577084,23.86794,61.19973,0.152922,1.277671,0.1736668,12,7.741084
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,5.374828,5.374828,12,0,3.372,5.374828,39.16394,0,0,0,2.104994,0,0,6.625172,6.293913,15.95067,15.24337,8.398908,0,8.398908,31.83585,81.63021,0.1531929,5.912311,1.683995,12,17.34837
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,3.548927,3.548927,0,0,0,3.548927,37.56218,0,0,0,1.333054,3.735712,3.548927,0,0,7.551762,22.80239,0,2.402658,-2.402658,29.30322,75.13632,0.1531929,3.903819,1.066443,0,24.13545
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,9.422065,8.36,0,-1,0,8.36,40.08808,0,1.062065,2.004271,3.351363,8.8,8.36,0,0,10.22138,20.39973,0,5.448637,-5.448637,23.55986,60.40977,0.1531929,10.36427,2.681091,0,23.7511
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,6.900469,6.900469,0,0,0,6.900469,59.25405,0,8.881784E-16,0,4.088807,7.263652,6.900469,0,0,16.27542,14.9511,0,3.174845,-3.174845,20.21328,51.82881,0.1531929,7.590516,3.271046,0,19.0399
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,0,0,0,4.64243,0,0,0,0,19.80303,11.77625,4.64243,0,4.64243,24.61747,63.1216,0.1530241,0,3.713944,0,16.41868
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.030829,1.030829,0,0,0,1.030829,252.8332,0,0,0,2.606278,1.085083,1.030829,0,0,15.1606,15.95444,1.521195,0,1.521195,26.0606,66.82193,0.1529689,1.133912,2.085023,0,18.56072
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,3.385908,3.385908,0,0,0,3.385908,69.39616,0,4.440892E-16,0,2.34969,3.564114,3.385908,0,0,13.6394,17.32351,0,1.214424,-1.214424,24.78049,63.53959,0.1529689,3.724499,1.879752,0,19.6732
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,7.728877,7.728877,0,-1,0,7.728877,39.05318,0,8.881784E-16,0.1417649,3.018373,8.13566,7.728877,0,0,14.98876,16.10909,0,5.117288,-5.117288,19.38639,49.7086,0.1529689,8.501765,2.414698,0,19.12746
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,3.495077,3.495077,0,0,0,3.495077,18.15316,0,4.440892E-16,0,0.634467,3.679029,3.495077,0,0,20.67464,10.9918,0,3.044562,-3.044562,16.17715,41.47977,0.1529689,3.844585,0.5075736,0,11.62627
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,3.573607,3.573607,0,0,0,3.573607,56.86181,0,4.440892E-16,0,2.032018,3.761692,3.573607,0,0,24.05748,7.947243,0,1.729674,-1.729674,14.35391,36.80482,0.1529689,3.930968,1.625614,0,9.97926
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,3.185361,3.185361,0,0,0,3.185361,41.59159,0,4.440892E-16,0,1.324842,3.353011,3.185361,0,0,25.97934,6.217568,0,2.028169,-2.028169,12.21603,31.32309,0.1529689,3.503897,1.059874,0,7.542411
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,13.5717,13.5717,12,0,3.372,13.5717,2.13171,0,0,0,0.2893093,1.654421,1.5717,0,0,28.23286,4.189399,0,1.365112,-1.365112,10.77708,27.63347,0.1529689,14.92887,0.2314474,12,4.478709
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.720502,2.683073,0,-1,0,2.683073,0,0,0.03742886,0.3094791,0,2.824288,2.683073,0,0,29.74966,2.824288,0,2.824288,-2.824288,7.800015,20,0.1529689,2.992553,0,0,2.824288
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,9.106148,0,0,-1,0,0,0,0,9.106148,10.01676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529689,10.01676,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,5.818059,0,0,-1,0,0,0,0,5.818059,6.399865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529689,6.399865,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,2.098465,0,0,-1,0,0,0,0,2.098465,2.308312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529689,2.308312,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.5477244,0,0,-1,0,0,0,0,0.5477244,0.6024969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529689,0.6024969,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.854834,0,0,-1,0,0,0,0,0.854834,0.9403175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529689,0.9403175,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529689,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.866556,0,0,-1,0,0,0,0,1.866556,2.053211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529689,2.053211,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.04046086,0,0,-1,0,0,0,0,0.04046086,0.04450694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529689,0.04450694,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1529689,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.085428,1.085428,9.885428,0,2.837013,1.085428,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1531244,1.193971,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.2600435,0.2600435,9.060043,0,2.628191,0.2600435,67.49747,1.776357E-15,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1532182,0.2860479,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,4.371102,4.371102,12,0,3.372,4.371102,53.36253,0,0,0,2.33253,0,0,7.628898,7.247453,15.99223,15.20597,9.579984,0,9.579984,32.91689,84.4021,0.1534686,4.808213,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,2.840922,2.840922,0,0,0,2.840922,137.6094,0,0,0,3.909376,2.990444,2.840922,0,0,6.412247,23.82796,0.9189321,0,0.9189321,33.78866,86.63742,0.1534354,3.125014,3.127501,0,27.73733
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,2.447083,2.447083,0,-1,0,2.447083,337.1418,0.1809463,0,0,8.250138,2.575877,2.447083,0,0,5.493315,24.65499,5.493315,0,5.493315,39.00008,100,0.1532369,2.691791,6.600111,0,32.90513
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,11.05373,11.05373,3,0,1.095,11.05373,80.85856,0.4602759,0,0,8.937889,8.477612,8.053732,0,0,0,29.59898,0,0,0,39.00008,100,0.1532369,12.15911,7.150311,12,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,4.224973,4.224973,0,0,0,4.224973,233.0789,5.400179,0,0,9.847518,4.44734,4.224973,0,0,0,29.59898,0,0,0,39.00008,100,0.1532369,4.64747,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,1.903327,1.903327,0,0,0,1.903327,463.0721,6.810274,0,0,8.813776,2.003502,1.903327,0,0,0,29.59898,0,0,0,39.00008,100,0.1532369,2.09366,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1532369,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1532369,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1532369,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,3.323512,3.323512,0,0,0,3.323512,149.8019,1.480252,0,0,4.978685,3.498433,3.323512,0,0,0,29.59898,0,0,0,39.00008,100,0.1532369,3.655863,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,3.306986,3.306986,0,0,0,3.306986,66.56277,0,0,0,2.201221,3.481038,3.306986,0,0,0,29.59898,0,1.279816,-1.279816,37.65104,96.54092,0.1532369,3.637684,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,1.422018,28.31916,0.2722233,0,0.2722233,37.90929,97.20311,0.1532271,0,0.2177786,0,28.59138
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,2.115674,2.115674,0,-1,0,2.115674,0,0,0,0,0,2.227026,2.115674,0,0,1.149795,28.56416,0,2.227026,-2.227026,35.56179,91.18391,0.1532271,2.327242,0,0,28.56416
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.624268,26.33714,0,0,0,35.56179,91.18391,0.1532271,0,0,0,26.33714
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.967165,2.967165,0,-1,0,2.967165,0,0,4.440892E-16,0,0,3.123331,2.967165,0,0,3.624268,26.33714,0,3.123331,-3.123331,32.26952,82.74218,0.1532271,3.263881,0,0,26.33714
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.3181707,0.3181707,0,-1,0,0.3181707,0,0,5.551115E-17,0,0,0.3349165,0.3181707,0,0,7.094635,23.21381,0,0.3349165,-0.3349165,31.91648,81.83698,0.1532271,0.3499878,0,0,23.21381
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.101905,1.101905,0,-1,0,1.101905,0,0,2.220446E-16,0,0,1.1599,1.101905,0,0,7.466765,22.87889,0,1.1599,-1.1599,30.69384,78.702,0.1532271,1.212095,0,0,22.87889
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.73777,1.73777,0,-1,0,1.73777,0,0,2.220446E-16,0,0,1.829232,1.73777,0,0,8.755543,21.71899,0,1.829232,-1.829232,28.76566,73.75796,0.1532271,1.911547,0,0,21.71899
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.647728,1.647728,0,-1,0,1.647728,0,0,2.220446E-16,0,0,1.734451,1.647728,0,0,10.78802,19.88976,0,1.734451,-1.734451,26.93739,69.07009,0.1532271,1.812501,0,0,19.88976
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,1.387947,1.387947,0,-1,0,1.387947,0,0,2.220446E-16,0,0,1.460997,1.387947,0,0,12.71519,18.15531,0,1.460997,-1.460997,25.39736,65.12132,0.1532271,1.526742,0,0,18.15531
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,2.30118,2.30118,0,-1,0,2.30118,0,0,0,0,0,2.422294,2.30118,0,0,14.33852,16.69431,0,2.422294,-2.422294,22.84404,58.57435,0.1532271,2.531298,0,0,16.69431
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.064641,1.064641,0,-1,0,1.064641,0,0,2.220446E-16,0,0,1.120675,1.064641,0,0,17.02996,14.27202,0,1.120675,-1.120675,21.66275,55.54539,0.1532271,1.171105,0,0,14.27202
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,2.261548,2.261548,0,0,0,2.261548,0,0,4.440892E-16,0,0,2.380577,2.261548,0,0,18.27515,13.15134,0,2.380577,-2.380577,19.1534,49.11118,0.1532271,2.487703,0,0,13.15134
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,1.837021,1.837021,0,0,0,1.837021,5.47002,0,2.220446E-16,0,0.1004854,1.933706,1.837021,0,0,20.92024,10.77076,0,1.833221,-1.833221,17.22101,44.15636,0.1532271,2.020723,0.08038833,0,10.87125
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.1848721,0.1848721,0,0,0,0.1848721,1400.571,0,0,0,2.589265,0.1946022,0.1848721,0,0,22.95715,8.937543,2.394663,0,2.394663,19.49279,49.98141,0.1531407,0.2033594,2.071412,0,11.52681
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,5.998806,5.998806,0,0,0,5.998806,80.51943,0,0,0,4.830205,6.314533,5.998806,0,0,20.56249,11.09274,0,1.484328,-1.484328,17.92817,45.96958,0.1531407,6.598687,3.864164,0,15.92295
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,3.716696,3.716696,0,-1,0,3.716696,203.7103,0,0,0,7.571291,3.912312,3.716696,0,0,22.21174,9.608412,3.65898,0,3.65898,21.39938,54.87011,0.153009,4.088366,6.057033,0,17.1797
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.045676,1.045676,0,0,0,1.045676,694.3522,0,0,0,7.260674,1.100712,1.045676,0,0,18.55276,12.90149,6.159963,0,6.159963,27.24324,69.85432,0.1527877,1.150244,5.808539,0,20.16217
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,6.853546,6.853546,0,0,0,6.853546,142.0164,0,0,0,9.733158,7.214259,6.853546,0,0,12.3928,18.44546,2.518899,0,2.518899,29.63288,75.98158,0.1526974,7.538901,7.786527,0,28.17862
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,10.09871,10.09871,9.676301,0,2.784104,10.09871,102.1768,0,0,0,10.31854,0.4446378,0.4224059,0,0,9.873899,20.71247,9.873899,0,9.873899,39.00008,100,0.1527838,11.10858,8.254828,12,31.03101
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1527838,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.20764,1.20764,0,-1,0,1.20764,815.8575,8.581418,0,0,9.852618,1.2712,1.20764,0,0,0,29.59898,0,0,0,39.00008,100,0.1527838,1.328403,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,2.869185,2.869185,0,0,0,2.869185,253.3049,4.247592,0,0,7.267787,3.020195,2.869185,0,0,0,29.59898,0,0,0,39.00008,100,0.1527838,3.156104,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.07769,1.07769,0,0,0,1.07769,486.5152,4.108717,0,0,5.243128,1.134411,1.07769,0,0,0,29.59898,0,0,0,39.00008,100,0.1527838,1.185459,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,2.101194,2.101194,0,0,0,2.101194,118.6605,0.2815036,0,0,2.493287,2.211783,2.101194,0,0,0,29.59898,0,0,0,39.00008,100,0.1527838,2.311313,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,2.786409,2.786409,0,0,0,2.786409,10.94254,0,4.440892E-16,0,0.3049039,2.933063,2.786409,0,0,0,29.59898,0,2.628159,-2.628159,36.22976,92.89662,0.1527838,3.06505,0.2439231,0,29.90388
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,16.3329,8.36,0,-1,0,8.36,0,0,7.9729,9.606191,0,8.8,8.36,0,0,2.920176,26.97082,0,8.8,-8.8,26.95374,69.11201,0.1527838,17.96619,0,0,26.97082
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.69795,18.17082,0,0,0,26.95374,69.11201,0.1527838,0,0,0,18.17082
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,3.454717,3.454717,0,-1,0,3.454717,0,0,4.440892E-16,0,0,3.636544,3.454717,0,0,12.69795,18.17082,0,3.636544,-3.636544,23.12049,59.28318,0.1527838,3.800189,0,0,18.17082
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.996415,1.996415,0,-1,0,1.996415,0,0,4.440892E-16,0,0,2.101489,1.996415,0,0,16.73856,14.53428,0,2.101489,-2.101489,20.90532,53.60328,0.1527838,2.196056,0,0,14.53428
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.768296,1.768296,0,-1,0,1.768296,0,0,0,0,0,1.861365,1.768296,0,0,19.07355,12.43279,0,1.861365,-1.861365,18.94327,48.5724,0.1527838,1.945126,0,0,12.43279
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.201675,1.201675,0,-1,0,1.201675,0,0,0,0,0,1.264921,1.201675,0,0,21.14173,10.57142,0,1.264921,-1.264921,17.60993,45.15357,0.1527838,1.321842,0,0,10.57142
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.5472,9.3065,0,0,0,17.60993,45.15357,0.1527838,0,0,0,9.3065
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.3590209,0.3590209,0,-1,0,0.3590209,0,0,5.551115E-17,0,0,0.3779167,0.3590209,0,0,22.5472,9.3065,0,0.3779167,-0.3779167,17.21157,44.13214,0.1527838,0.3949229,0,0,9.3065
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,2.176537,2.176537,0,-1,0,2.176537,0,0,4.440892E-16,0,0,2.291091,2.176537,0,0,22.9671,8.928584,0,2.291091,-2.291091,14.79655,37.93979,0.1527838,2.39419,0,0,8.928584
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.51276,6.637493,0,0,0,14.79655,37.93979,0.1527838,0,0,0,6.637493
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.51276,6.637493,0,0,0,14.79655,37.93979,0.1527838,0,0,0,6.637493
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,1.629457,1.629457,0,0,0,1.629457,13.69219,0,2.220446E-16,0,0.2231084,1.715218,1.629457,0,0,25.51276,6.637493,0,1.49211,-1.49211,13.22373,33.90692,0.1527838,1.792403,0.1784867,0,6.860601
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.1257067,0.1257067,0,0,0,0.1257067,1539.118,0,0,0,1.934776,0.1323229,0.1257067,0,0,27.17066,5.145383,1.802453,0,1.802453,14.93368,38.29142,0.1527194,0.1382774,1.54782,0,7.080159
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,25.36821,6.767591,4.257314,0,4.257314,18.97252,48.6474,0.1525674,0,3.405851,0,11.0249
