Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,2.971354,2.971354,0,-1,0,2.971354,209.7542,0,0,0,6.232541,3.127741,2.971354,0,0,21.1109,10.59917,3.1048,0,3.1048,21.918,56.19988,0.1524567,3.26849,4.986032,0,16.83171
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,0,0,0,7.201012,0,0,0,0,18.00609,13.39349,7.201012,0,7.201012,28.74948,73.71646,0.1522007,0,5.760809,0,20.59451
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,0,0,0,7.489804,0,0,0,0,10.80508,19.8744,7.489804,0,7.489804,35.85493,91.93553,0.1519353,0,5.991843,0,27.36421
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,4.15362,0,0,7.468899,0,0,0,0,3.315279,26.61523,3.315279,0,3.315279,39.00008,100,0.1518182,0,5.975119,0,34.08413
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,2.352802,2.352802,0,0,0,2.352802,317.3095,4.98903,0,0,7.465663,2.476633,2.352802,0,0,0,29.59898,0,0,0,39.00008,100,0.1518182,2.588082,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.2177878,0.2177878,0,-1,0,0.2177878,3611.527,7.636213,0,0,7.865464,0.2292503,0.2177878,0,0,0,29.59898,0,0,0,39.00008,100,0.1518182,0.2395665,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,8.315705,8.315705,3,0,1.095,8.315705,82.82558,1.292052,0,0,6.887531,5.595479,5.315706,0,0,0,29.59898,0,0,0,39.00008,100,0.1518182,9.147276,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,7.245378,7.245378,0,0,0,7.245378,69.77357,0,0,0,5.055358,7.626713,7.245378,0,0,0,29.59898,0,2.571355,-2.571355,36.28963,93.05015,0.1518182,7.969915,4.044287,0,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,6.439137,6.439137,0,0,0,6.439137,36.80318,0,0,0,2.369807,6.778039,6.439137,0,0,2.857061,27.02762,0,4.408232,-4.408232,31.64295,81.1356,0.1518182,7.083051,1.895846,0,29.39743
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,8.847987,8.847987,12,0,3.372,8.847987,3.201936,4.440892E-16,0,0,0.2833069,0,0,3.152013,2.994413,7.755097,22.61939,3.277719,0,3.277719,34.75246,89.1087,0.151926,9.732785,0.2266455,12,22.9027
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.477377,25.56934,0,0,0,34.75246,89.1087,0.151926,0,0,0,25.56934
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.358104,1.358104,0,-1,0,1.358104,0,0,0,0,0,1.429583,1.358104,0,0,4.477377,25.56934,0,1.429583,-1.429583,33.24555,85.24483,0.151926,1.493914,0,0,25.56934
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.3729104,0.3729104,0,-1,0,0.3729104,0,0,5.551115E-17,0,0,0.3925372,0.3729104,0,0,6.065803,24.13976,0,0.3925372,-0.3925372,32.83178,84.18388,0.151926,0.4102014,0,0,24.13976
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.6569415,0.6569415,0,-1,0,0.6569415,0,0,1.110223E-16,0,0,0.6915174,0.6569415,0,0,6.501956,23.74722,0,0.6915174,-0.6915174,32.10286,82.31486,0.151926,0.7226357,0,0,23.74722
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.270308,23.0557,0,0,0,32.10286,82.31486,0.151926,0,0,0,23.0557
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.2700359,0.2700359,0,-1,0,0.2700359,0,0,0,0,0,0.2842483,0.2700359,0,0,7.270308,23.0557,0,0.2842483,-0.2842483,31.80323,81.54659,0.151926,0.2970395,0,0,23.0557
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.8971839,0.8971839,0,-1,0,0.8971839,0,0,0,0,0,0.9444041,0.8971839,0,0,7.58614,22.77145,0,0.9444041,-0.9444041,30.80774,78.99406,0.151926,0.9869023,0,0,22.77145
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.057168,1.057168,0,-1,0,1.057168,0,0,2.220446E-16,0,0,1.112808,1.057168,0,0,8.635477,21.82705,0,1.112808,-1.112808,29.63474,75.98637,0.151926,1.162884,0,0,21.82705
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.000084,1.000084,0,-1,0,1.000084,0,0,2.220446E-16,0,0,1.05272,1.000084,0,0,9.871931,20.71424,0,1.05272,-1.05272,28.52508,73.14108,0.151926,1.100092,0,0,20.71424
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.5803828,0.5803828,0,-1,0,0.5803828,0,0,0,0,0,0.6109293,0.5803828,0,0,11.04162,19.66152,0,0.6109293,-0.6109293,27.8811,71.48986,0.151926,0.6384211,0,0,19.66152
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,2.563012,2.563012,0,0,0,2.563012,0,0,0,0,0,2.697907,2.563012,0,0,11.72043,19.05059,0,2.697907,-2.697907,25.03726,64.19797,0.151926,2.819313,0,0,19.05059
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,0.7678419,0.7678419,0,0,0,0.7678419,12.81112,0,1.110223E-16,0,0.09836912,0.8082547,0.7678419,0,0,14.7181,16.35268,0,0.7098855,-0.7098855,24.28897,62.27929,0.151926,0.8446261,0.0786953,0,16.45105
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,15.50687,15.6428,1.459237,0,1.459237,25.67333,65.82891,0.1518745,0,1.16739,0,17.10204
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,14.04763,16.95611,2.048233,0,2.048233,27.61645,70.81127,0.1518023,0,1.638586,0,19.00434
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,11.9994,18.79952,4.519611,0,4.519611,31.90413,81.8053,0.1516431,0,3.615689,0,23.31913
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,7.479785,22.86717,5.828525,0,5.828525,37.43356,95.98328,0.1514383,0,4.66282,0,28.6957
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,4.634108,4.634108,0,0,0,4.634108,163.289,1.037722,0,0,7.566991,4.878008,4.634108,0,0,1.65126,28.11284,1.65126,0,1.65126,39.00008,100,0.1513804,5.097519,6.053593,0,35.67984
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,5.321382,5.321382,0,0,0,5.321382,146.4083,2.189488,0,0,7.790942,5.601454,5.321382,0,0,0,29.59898,0,0,0,39.00008,100,0.1513804,5.85352,6.232754,0,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,2.744319,2.744319,0,0,0,2.744319,260.4466,4.258729,0,0,7.147486,2.888757,2.744319,0,0,0,29.59898,0,0,0,39.00008,100,0.1513804,3.018751,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1513804,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,1.626507,1.626507,0,0,0,1.626507,331.9166,3.686535,0,0,5.398648,1.712113,1.626507,0,0,0,29.59898,0,0,0,39.00008,100,0.1513804,1.789158,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,5.6544,5.6544,0,0,0,5.6544,50.56283,0,0,0,2.859025,5.952,5.6544,0,0,0,29.59898,0,3.092975,-3.092975,35.7398,91.64032,0.1513804,6.21984,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,4.523582,4.523582,0,0,0,4.523582,20.53084,0,0,0,0.9287297,4.761666,4.523582,0,0,3.436639,26.506,0,3.832936,-3.832936,31.69953,81.28067,0.1513804,4.975941,0.7429837,0,27.43473
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,6.273179,6.273179,0,0,0,6.273179,4.370035,0,0,0,0.2741401,6.603346,6.273179,0,0,7.695457,22.67307,0,6.329206,-6.329206,25.02796,64.17412,0.1513804,6.900497,0.2193121,0,22.94721
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,9.781296,8.36,0,-1,0,8.36,0,0,1.421296,2.399426,0,8.8,8.36,0,0,14.72791,16.34386,0,8.8,-8.8,15.75194,40.38951,0.1513804,10.75943,0,0,16.34386
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.50569,7.54386,0,0,0,15.75194,40.38951,0.1513804,0,0,0,7.54386
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,12.29654,7.166667,0,-1,0,7.166667,0,0,5.129869,6.359523,0,7.54386,7.166667,0,0,24.50569,7.54386,0,7.54386,-7.54386,7.800015,20,0.1513804,13.52619,0,0,7.54386
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.9927578,0,0,-1,0,0,0,0,0.9927578,1.092034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513804,1.092034,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,3.167068,0,0,-1,0,0,0,0,3.167068,3.483775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513804,3.483775,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.5814691,0,0,-1,0,0,0,0,0.5814691,0.6396161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513804,0.6396161,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.113414,0,0,-1,0,0,0,0,1.113414,1.224756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513804,1.224756,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.2978972,0,0,-1,0,0,0,0,0.2978972,0.327687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513804,0.327687,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.317891,0,0,-1,0,0,0,0,1.317891,1.44968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513804,1.44968,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.02507067,0,0,-1,0,0,0,0,0.02507067,0.02757774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1513804,0.02757774,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,2.467498,2.467498,11.2675,0,3.186677,2.467498,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1516251,2.714248,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,24.52775,7.524,8.653475,0,8.653475,23.94041,61.38556,0.1516985,0,0.2347795,12,7.817474
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,5.844667,5.844667,12,0,3.372,5.844667,33.88399,0,0,0,1.980406,0,0,6.155333,5.847566,15.87428,15.31213,7.827972,0,7.827972,31.36668,80.42722,0.1519453,6.429134,1.584325,12,17.29253
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,4.860516,4.860516,0,0,0,4.860516,100.7235,0,0,0,4.895683,5.116333,4.860516,0,0,8.046307,22.3573,0,0.2206496,-0.2206496,31.1341,79.83086,0.1519453,5.346568,3.916546,0,27.25299
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0,0,0,5.045675,0,0,0,0,8.291473,22.13665,5.045675,0,5.045675,35.92085,92.10455,0.151769,0,4.03654,0,27.18233
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,10.98402,10.98402,8.209824,0,2.413085,10.98402,56.13616,8.881784E-16,0,0,6.166009,2.920211,2.7742,0,0,3.245798,26.67776,3.245798,0,3.245798,39.00008,100,0.151855,12.08243,4.932807,12,32.84377
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,2.79103,2.79103,0,0,0,2.79103,206.8833,2.83625,0,0,5.774177,2.937927,2.79103,0,0,0,29.59898,0,0,0,39.00008,100,0.151855,3.070133,4.619341,0,35.37315
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.151855,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,1.53756,1.53756,0,0,0,1.53756,545.3117,6.76601,0,0,8.384494,1.618484,1.53756,0,0,0,29.59898,0,0,0,39.00008,100,0.151855,1.691316,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.151855,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,2.949793,2.949793,0,0,0,2.949793,253.3998,4.369724,0,0,7.474769,3.105045,2.949793,0,0,0,29.59898,0,0,0,39.00008,100,0.151855,3.244772,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,3.338754,3.338754,0,0,0,3.338754,145.3705,1.339084,0,0,4.853562,3.514478,3.338754,0,0,0,29.59898,0,0,0,39.00008,100,0.151855,3.67263,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,3.681058,3.681058,0,0,0,3.681058,47.37,0,4.440892E-16,0,1.743717,3.874798,3.681058,0,0,0,29.59898,0,2.131081,-2.131081,36.75372,94.24012,0.151855,4.049164,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,2.367867,27.4679,0.1551702,0,0.1551702,36.90093,94.61758,0.1518496,0,0.1241361,0,27.62307
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,9.243655,8.36,0,-1,0,8.36,0,0,0.8836556,1.808021,0,8.8,8.36,0,0,2.212697,27.60755,0,8.8,-8.8,27.62491,70.83297,0.1518496,10.16802,0,0,27.60755
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,7.051247,7.051247,0,-1,0,7.051247,0,0,8.881784E-16,0,0,7.422365,7.051247,0,0,11.99047,18.80755,0,7.422365,-7.422365,19.80106,50.77184,0.1518496,7.756371,0,0,18.80755
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,5.283413,5.283413,0,-1,0,5.283413,0,0,8.881784E-16,0,0,5.561488,5.283413,0,0,20.23755,11.38519,0,5.561488,-5.561488,13.93873,35.74027,0.1518496,5.811755,0,0,11.38519
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,2.075207,2.075207,0,-1,0,2.075207,0,0,4.440892E-16,0,0,2.184429,2.075207,0,0,26.41698,5.823698,0,2.184429,-2.184429,11.63614,29.8362,0.1518496,2.282728,0,0,5.823698
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.96846,1.96846,0,-1,0,1.96846,0,0,2.220446E-16,0,0,2.072063,1.96846,0,0,28.84412,3.639269,0,2.072063,-2.072063,9.451995,24.23584,0.1518496,2.165306,0,0,3.639269
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,2.477877,1.488845,0,-1,0,1.488845,0,0,0.9890325,1.23682,0,1.567205,1.488845,0,0,31.14641,1.567205,0,1.567205,-1.567205,7.800015,20,0.1518496,2.725665,0,0,1.567205
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,2.114664,0,0,-1,0,0,0,0,2.114664,2.326131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1518496,2.326131,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.6133047,0,0,-1,0,0,0,0,0.6133047,0.6746352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1518496,0.6746352,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.8305632,0,0,-1,0,0,0,0,0.8305632,0.9136196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1518496,0.9136196,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,2.679693,0,0,-1,0,0,0,0,2.679693,2.947662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1518496,2.947662,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,1.365092,1.365092,10.16509,0,2.907768,1.365092,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1520204,1.501602,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,1.668589,1.668589,10.46859,0,2.984553,1.668589,9.107722,0,0,0,0.1519704,0,0,8.8,8.36,24.52775,7.524,8.511971,0,8.511971,23.80617,61.04134,0.1522048,1.835448,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,1.715268,1.715268,10.51527,0,2.996363,1.715268,148.9397,0,0,0,2.554714,0,0,8.8,8.36,16.01578,15.18477,10.91471,0,10.91471,34.16078,87.59157,0.1523079,1.886795,2.043771,12,17.73949
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,0.8113795,0.8113795,0,0,0,0.8113795,622.6295,0,0,0,5.051888,0.8540837,0.8113795,0,0,5.101069,25.00802,4.197804,0,4.197804,38.14317,97.8028,0.152162,0.8925174,4.041511,0,30.0599
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,6.539637,6.539637,0,-1,0,6.539637,106.7025,0,0,0,6.977953,6.883828,6.539637,0,0,0.9032644,28.78604,0.09412494,0,0.09412494,38.23246,98.03175,0.1521588,7.1936,5.582362,0,35.76399
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,6.161363,6.161363,0,0,0,6.161363,132.054,0.8415431,0,0,8.136328,6.485645,6.161363,0,0,0.8091395,28.87075,0.8091395,0,0.8091395,39.00008,100,0.1521307,6.7775,6.509062,0,37.00708
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.02516321,0.02516321,0,0,0,0.02516321,43910.91,11.0229,0,0,11.04939,0.02648759,0.02516321,0,0,0,29.59898,0,0,0,39.00008,100,0.1521307,0.02767953,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1521307,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,4.810805,4.810805,0,0,0,4.810805,214.5582,5.257968,0,0,10.32197,5.064005,4.810805,0,0,0,29.59898,0,0,0,39.00008,100,0.1521307,5.291885,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1521307,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1521307,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,0.8177155,0.8177155,0,0,0,0.8177155,594.8992,4.003829,0,0,4.864583,0.8607531,0.8177155,0,0,0,29.59898,0,0,0,39.00008,100,0.1521307,0.899487,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,6.577341,6.577341,0,0,0,6.577341,35.27726,0,8.881784E-16,0,2.320305,6.923516,6.577341,0,0,0,29.59898,0,4.603211,-4.603211,34.14787,87.55846,0.1521307,7.235075,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.4501832,0.4501832,0,0,0,0.4501832,70.195,0,0,0,0.316006,0.473877,0.4501832,0,0,5.114679,24.99577,0,0.1578709,-0.1578709,33.98146,87.13177,0.1521307,0.4952015,0.2528048,0,25.31177
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.290091,24.8379,0,0,0,33.98146,87.13177,0.1521307,0,0,0,24.8379
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,4.335122,4.335122,0,-1,0,4.335122,0,0,0,0,0,4.563287,4.335122,0,0,5.290091,24.8379,0,4.563287,-4.563287,29.17133,74.79813,0.1521307,4.768634,0,0,24.8379
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,5.355977,5.355977,0,-1,0,5.355977,0,0,8.881784E-16,0,0,5.63787,5.355977,0,0,10.36041,20.27461,0,5.63787,-5.63787,23.22849,59.56012,0.1521307,5.891574,0,0,20.27461
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,1.409019,1.409019,0,-1,0,1.409019,0,0,2.220446E-16,0,0,1.483178,1.409019,0,0,16.62471,14.63674,0,1.483178,-1.483178,21.66509,55.5514,0.1521307,1.549921,0,0,14.63674
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.156596,1.156596,0,-1,0,1.156596,0,0,0,0,0,1.21747,1.156596,0,0,18.27268,13.15356,0,1.21747,-1.21747,20.38176,52.26082,0.1521307,1.272256,0,0,13.15356
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.182669,1.182669,0,-1,0,1.182669,0,0,2.220446E-16,0,0,1.244914,1.182669,0,0,19.62543,11.93609,0,1.244914,-1.244914,19.06951,48.89607,0.1521307,1.300936,0,0,11.93609
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.340611,1.340611,0,-1,0,1.340611,0,0,2.220446E-16,0,0,1.411169,1.340611,0,0,21.00867,10.69118,0,1.411169,-1.411169,17.582,45.08197,0.1521307,1.474671,0,0,10.69118
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.349424,1.349424,0,-1,0,1.349424,0,0,0,0,0,1.420446,1.349424,0,0,22.57663,9.280008,0,1.420446,-1.420446,16.08472,41.24279,0.1521307,1.484366,0,0,9.280008
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1740212,0.1740212,0,-1,0,0.1740212,0,0,2.775558E-17,0,0,0.1831802,0.1740212,0,0,24.15491,7.859562,0,0.1831802,-0.1831802,15.89163,40.7477,0.1521307,0.1914234,0,0,7.859562
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.35844,7.676382,0,0,0,15.89163,40.7477,0.1521307,0,0,0,7.676382
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.35844,7.676382,0,0,0,15.89163,40.7477,0.1521307,0,0,0,7.676382
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.265802,1.265802,0,0,0,1.265802,21.67891,0,0,0,0.274412,1.332423,1.265802,0,0,24.35844,7.676382,0,1.058011,-1.058011,14.77639,37.88811,0.1521307,1.392382,0.2195296,0,7.950794
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,3.652413,3.652413,0,0,0,3.652413,74.0993,0,0,0,2.706413,3.844646,3.652413,0,0,25.53401,6.618371,0,1.138233,-1.138233,13.57659,34.8117,0.1521307,4.017654,2.16513,0,9.324784
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,5.55814,5.55814,12,0,3.372,5.55814,75.0036,0,0,0,4.168805,0,0,6.44186,6.119767,26.79871,5.480138,10.28857,0,10.28857,23.33718,59.83882,0.1523502,6.113954,3.335044,12,9.648944
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,8.818193,8.36,0,-1,0,8.36,80.62229,0,0.4581932,1.340013,6.740024,8.8,8.36,0,0,16.51014,14.73985,0,2.059976,-2.059976,21.16578,54.27112,0.1523502,9.700012,5.392019,0,21.47988
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,6.678469,6.678469,0,0,0,6.678469,121.8514,0,0,0,8.137806,7.029967,6.678469,0,0,18.799,12.67988,1.107839,0,1.107839,22.21677,56.96596,0.1523118,7.346316,6.510245,0,20.81768
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,0,0,0,7.897484,0,0,0,0,17.69116,13.67693,7.897484,0,7.897484,29.70898,76.17672,0.1520387,0,6.317987,0,21.57442
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,6.923579,6.923579,0,0,0,6.923579,120.8259,0,0,0,8.365478,7.287978,6.923579,0,0,9.793678,20.78467,1.077499,0,1.077499,30.73118,78.79775,0.1520015,7.615937,6.692382,0,29.15014
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.2395462,0.2395462,0,0,0,0.2395462,3556.827,0,0,0,8.520245,0.2521539,0.2395462,0,0,8.716179,21.75442,8.26809,0,8.26809,38.57499,98.91002,0.1517166,0.2635008,6.816195,0,30.27466
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,5.350793,5.350793,0,-1,0,5.350793,159.6923,2.464304,0,0,8.544806,5.632413,5.350793,0,0,0.4480883,29.1957,0.4480883,0,0.4480883,39.00008,100,0.1517012,5.885872,6.835845,0,37.74051
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.7429406,0.7429406,0,0,0,0.7429406,915.2527,6.017741,0,0,6.799784,0.7820427,0.7429406,0,0,0,29.59898,0,0,0,39.00008,100,0.1517012,0.8172347,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,3.165063,3.165063,0,0,0,3.165063,99.12106,0,0,0,3.137244,3.331645,3.165063,0,0,0,29.59898,0,0.1944013,-0.1944013,38.79516,99.47457,0.1517012,3.481569,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,5.403556,5.403556,0,0,0,5.403556,30.96777,0,8.881784E-16,0,1.673361,5.687953,5.403556,0,0,0.2160015,29.40458,0,4.014593,-4.014593,34.56341,88.62395,0.1517012,5.943912,1.338689,0,31.07794
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,4.190013,4.190013,0,0,0,4.190013,7.234192,0,0,0,0.3031136,4.410541,4.190013,0,0,4.67666,25.38998,0,4.107427,-4.107427,30.2338,77.52241,0.1517012,4.609015,0.2424909,0,25.6931
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,4.018757,4.018757,0,-1,0,4.018757,0,0,0,0,0,4.23027,4.018757,0,0,9.240468,21.28256,0,4.23027,-4.23027,25.7747,66.08885,0.1517012,4.420632,0,0,21.28256
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.94077,17.05229,0,0,0,25.7747,66.08885,0.1517012,0,0,0,17.05229
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,4.186202,4.186202,0,-1,0,4.186202,0,0,0,0,0,4.406528,4.186202,0,0,13.94077,17.05229,0,4.406528,-4.406528,21.12982,54.17891,0.1517012,4.604822,0,0,17.05229
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.5076346,0.5076346,0,-1,0,0.5076346,0,0,0,0,0,0.5343522,0.5076346,0,0,18.83691,12.64576,0,0.5343522,-0.5343522,20.56656,52.73466,0.1517012,0.5583981,0,0,12.64576
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.170101,1.170101,0,-1,0,1.170101,0,0,2.220446E-16,0,0,1.231685,1.170101,0,0,19.43064,12.11141,0,1.231685,-1.231685,19.26825,49.40567,0.1517012,1.287111,0,0,12.11141
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.79918,10.87972,0,0,0,19.26825,49.40567,0.1517012,0,0,0,10.87972
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,1.370502,1.370502,0,-1,0,1.370502,0,0,2.220446E-16,0,0,1.442634,1.370502,0,0,20.79918,10.87972,0,1.442634,-1.442634,17.74758,45.50652,0.1517012,1.507553,0,0,10.87972
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.4021,9.437087,0,0,0,17.74758,45.50652,0.1517012,0,0,0,9.437087
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.4021,9.437087,0,0,0,17.74758,45.50652,0.1517012,0,0,0,9.437087
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,3.098982,3.098982,0,-1,0,3.098982,0,0,4.440892E-16,0,0,3.262086,3.098982,0,0,22.4021,9.437087,0,3.262086,-3.262086,14.30904,36.68977,0.1517012,3.40888,0,0,9.437087
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.02664,6.175001,0,0,0,14.30904,36.68977,0.1517012,0,0,0,6.175001
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.4518195,0.4518195,0,0,0,0.4518195,32.24641,5.551115E-17,0,0,0.1456956,0.4755995,0.4518195,0,0,26.02664,6.175001,0,0.3299039,-0.3299039,13.96129,35.7981,0.1517012,0.4970015,0.1165565,0,6.320696
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,3.33645,3.33645,0,0,0,3.33645,45.34609,0,0,0,1.51295,3.512052,3.33645,0,0,26.3932,5.845097,0,1.999103,-1.999103,11.85405,30.39494,0.1517012,3.670095,1.21036,0,7.358047
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,9.592573,9.592573,12,0,3.372,9.592573,41.31858,0,0,0,3.963516,0,0,2.407427,2.287055,28.61443,3.845994,6.250571,0,6.250571,17.78386,45.59955,0.1518793,10.55183,3.170812,12,7.80951
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,4.785849,4.785849,0,-1,0,4.785849,73.72784,0,0,0,3.528503,5.037735,4.785849,0,0,22.36386,9.471508,0,1.509232,-1.509232,16.19299,41.5204,0.1518793,5.264433,2.822803,0,13.00001
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,0.901251,0.901251,0,0,0,0.901251,708.6028,0,0,0,6.38629,0.9486853,0.901251,0,0,24.04078,7.962276,5.437605,0,5.437605,21.35156,54.74747,0.1516927,0.9913761,5.109032,0,14.34857
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,18.60318,12.85612,7.962777,0,7.962777,28.90571,74.11706,0.1514202,0,6.370222,0,20.8189
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,0,0,0,7.359149,0,0,0,0,10.6404,20.02262,7.359149,0,7.359149,35.88721,92.0183,0.1511692,0,5.887319,0,27.38177
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,3.29074,0,0,6.57199,0,0,0,0,3.28125,26.64585,3.28125,0,3.28125,39.00008,100,0.1510576,0,5.257592,0,33.21784
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,4.992067,4.992067,0,-1,0,4.992067,108.0829,0.1407618,0,0,5.395569,5.254807,4.992067,0,0,0,29.59898,0,0,0,39.00008,100,0.1510576,5.491274,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,1.753856,1.753856,0,0,0,1.753856,281.4231,3.089592,0,0,4.935756,1.846164,1.753856,0,0,0,29.59898,0,0,0,39.00008,100,0.1510576,1.929242,3.948604,0,34.53473
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,6.579561,6.579561,0,0,0,6.579561,38.05944,0,0,0,2.504144,6.925854,6.579561,0,0,0,29.59898,0,4.42171,-4.42171,34.33919,88.04902,0.1510576,7.237517,2.003315,0,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,5.855906,5.855906,0,0,0,5.855906,33.01034,0,0,0,1.933055,6.164112,5.855906,0,0,4.913011,25.17727,0,4.231057,-4.231057,29.87926,76.61333,0.1510576,6.441497,1.546444,0,27.11032
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,2.164074,2.164074,0,0,0,2.164074,13.60899,0,0,0,0.2945087,2.277973,2.164074,0,0,9.614185,20.94621,0,1.983464,-1.983464,27.78851,71.25244,0.1510576,2.380481,0.235607,0,21.24072
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.81803,18.96275,0,0,0,27.78851,71.25244,0.1510576,0,0,0,18.96275
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,4.018292,4.018292,0,-1,0,4.018292,0,0,8.881784E-16,0,0,4.229782,4.018292,0,0,11.81803,18.96275,0,4.229782,-4.229782,23.32993,59.8202,0.1510576,4.420122,0,0,18.96275
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.51779,14.73297,0,0,0,23.32993,59.8202,0.1510576,0,0,0,14.73297
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.8507001,0.8507001,0,-1,0,0.8507001,0,0,1.110223E-16,0,0,0.8954738,0.8507001,0,0,16.51779,14.73297,0,0.8954738,-0.8954738,22.38601,57.39992,0.1510576,0.9357702,0,0,14.73297
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51276,13.83749,0,0,0,22.38601,57.39992,0.1510576,0,0,0,13.83749
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51276,13.83749,0,0,0,22.38601,57.39992,0.1510576,0,0,0,13.83749
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,1.36275,1.36275,0,-1,0,1.36275,0,0,0,0,0,1.434474,1.36275,0,0,17.51276,13.83749,0,1.434474,-1.434474,20.87394,53.52283,0.1510576,1.499025,0,0,13.83749
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,3.249917,3.249917,0,-1,0,3.249917,0,0,0,0,0,3.420965,3.249917,0,0,19.10662,12.40302,0,3.420965,-3.420965,17.26793,44.27666,0.1510576,3.574909,0,0,12.40302
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.219063,1.219063,0,-1,0,1.219063,0,0,0,0,0,1.283224,1.219063,0,0,22.9077,8.982053,0,1.283224,-1.283224,15.91529,40.80836,0.1510576,1.340969,0,0,8.982053
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.3335,7.698828,0,0,0,15.91529,40.80836,0.1510576,0,0,0,7.698828
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.1808831,0.1808831,0,0,0,0.1808831,0,0,0,0,0,0.1904033,0.1808831,0,0,24.3335,7.698828,0,0.1904033,-0.1904033,15.71459,40.29374,0.1510576,0.1989714,0,0,7.698828
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,1.58829,1.58829,0,0,0,1.58829,12.36889,0,0,0,0.1964539,1.671884,1.58829,0,0,24.54506,7.508425,0,1.47543,-1.47543,14.15935,36.30595,0.1510576,1.747119,0.1571631,0,7.704879
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,26.18443,6.032995,2.280014,0,2.280014,16.32236,41.85212,0.1509801,0,1.824011,0,8.313008
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,5.995742,5.995742,0,0,0,5.995742,75.22543,0,8.881784E-16,0,4.510323,6.311307,5.995742,0,0,23.90441,8.085007,0,1.800985,-1.800985,14.42396,36.98443,0.1509801,6.595316,3.608258,0,12.59533
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,9.375548,8.36,0,-1,0,8.36,83.20481,0,1.015549,3.021657,6.955922,8.8,8.36,0,0,25.90551,6.284023,0,1.844078,-1.844078,12.48013,32.00027,0.1509801,10.3131,5.564738,0,13.23994
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,0,0,0,8.975149,0,0,0,0,27.95448,4.439945,8.975149,0,8.975149,20.9947,53.83246,0.1506759,0,7.18012,0,13.41509
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,2.904032,2.904032,0,0,0,2.904032,349.4406,0,0,0,10.14787,3.056875,2.904032,0,0,18.97933,12.51758,7.090991,0,7.090991,27.72181,71.08141,0.1504364,3.194435,8.118293,0,22.66545
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,2.160399,2.160399,0,0,0,2.160399,535.0992,0,0,0,11.56028,2.274105,2.160399,0,0,11.88834,18.89947,9.286177,0,9.286177,36.53145,93.6702,0.150124,2.376439,9.248225,0,30.45975
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,8.377284,8.377284,3,0,1.095,8.377284,136.778,3.195815,0,0,11.45828,5.660299,5.377284,0,0,2.602164,27.25703,2.602164,0,2.602164,39.00008,100,0.1500366,9.215013,9.166622,12,38.71531
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,2.234134,2.234134,0,-1,0,2.234134,438.0444,7.434778,0,0,9.786498,2.35172,2.234134,0,0,0,29.59898,0,0,0,39.00008,100,0.1500366,2.457547,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1500366,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,3.899852,3.899852,0,0,0,3.899852,121.4327,0.6305899,0,0,4.735697,4.105107,3.899852,0,0,0,29.59898,0,0,0,39.00008,100,0.1500366,4.289837,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,2.004464,2.004464,0,0,0,2.004464,113.5393,0.1658914,0,0,2.275853,2.109962,2.004464,0,0,0,29.59898,0,0,0,39.00008,100,0.1500366,2.20491,1.820683,0,31.87483
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0.226156,0,0,0.226156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1500366,0,0.1809248,0,29.82513
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,4.691707,4.691707,0,-1,0,4.691707,0,0,0,0,0,4.938639,4.691707,0,0,0,29.59898,0,4.938639,-4.938639,33.7943,86.65186,0.1500366,5.160878,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,6.582219,6.582219,0,-1,0,6.582219,0,0,8.881784E-16,0,0,6.928651,6.582219,0,0,5.487377,24.66034,0,6.928651,-6.928651,26.49086,67.92513,0.1500366,7.240441,0,0,24.66034
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.18588,17.73169,0,0,0,26.49086,67.92513,0.1500366,0,0,0,17.73169
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.045829,1.045829,0,-1,0,1.045829,0,0,2.220446E-16,0,0,1.100873,1.045829,0,0,13.18588,17.73169,0,1.100873,-1.100873,25.33043,64.9497,0.1500366,1.150412,0,0,17.73169
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.40907,16.63082,0,0,0,25.33043,64.9497,0.1500366,0,0,0,16.63082
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.08359066,0.08359066,0,-1,0,0.08359066,0,0,0,0,0,0.08799017,0.08359066,0,0,14.40907,16.63082,0,0.08799017,-0.08799017,25.23768,64.71188,0.1500366,0.09194972,0,0,16.63082
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.6651816,0.6651816,0,-1,0,0.6651816,0,0,1.110223E-16,0,0,0.7001911,0.6651816,0,0,14.50684,16.54282,0,0.7001911,-0.7001911,24.49962,62.81941,0.1500366,0.7316997,0,0,16.54282
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,2.069771,2.069771,0,-1,0,2.069771,0,0,4.440892E-16,0,0,2.178706,2.069771,0,0,15.28483,15.84263,0,2.178706,-2.178706,22.20306,56.93081,0.1500366,2.276748,0,0,15.84263
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.821372,1.821372,0,-1,0,1.821372,0,0,0,0,0,1.917234,1.821372,0,0,17.70561,13.66393,0,1.917234,-1.917234,20.18212,51.74892,0.1500366,2.00351,0,0,13.66393
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.83587,11.74669,0,0,0,20.18212,51.74892,0.1500366,0,0,0,11.74669
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.7425395,0.7425395,0,0,0,0.7425395,0,0,1.110223E-16,0,0,0.7816206,0.7425395,0,0,19.83587,11.74669,0,0.7816206,-0.7816206,19.35822,49.63635,0.1500366,0.8167934,0,0,11.74669
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,1.624478,1.624478,0,0,0,1.624478,17.94842,0,2.220446E-16,0,0.2915681,1.709977,1.624478,0,0,20.70434,10.96507,0,1.418409,-1.418409,17.86308,45.80268,0.1500366,1.786926,0.2332545,0,11.25664
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,5.143047,5.143047,0,0,0,5.143047,35.20398,0,8.881784E-16,0,1.810557,5.413733,5.143047,0,0,22.28035,9.546663,0,3.603176,-3.603176,14.065,36.06403,0.1500366,5.657351,1.448446,0,11.35722
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,26.28388,5.943488,2.196973,0,2.196973,16.14923,41.40821,0.149963,0,1.757578,0,8.14046
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,3.038454,3.038454,0,-1,0,3.038454,166.7434,0,0,0,5.066422,3.198373,3.038454,0,0,24.08691,7.920763,1.868049,0,1.868049,17.92142,45.95227,0.1499004,3.3423,4.053138,0,12.98718
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,1.405479,1.405479,0,0,0,1.405479,589.1588,0,0,0,8.280503,1.479452,1.405479,0,0,22.21886,9.602007,6.801052,0,6.801052,24.37346,62.49594,0.1496731,1.546027,6.624403,0,17.88251
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.5158916,0.5158916,0,0,0,0.5158916,1014.168,0,0,0,5.232009,0.5430437,0.5158916,0,0,15.4178,15.72295,4.688966,0,4.688966,28.82181,73.90192,0.1495167,0.5674807,4.185607,0,20.95496
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,5.836971,5.836971,0,0,0,5.836971,93.99542,0,0,0,5.486485,6.14418,5.836971,0,0,10.72884,19.94302,0,0.6576945,-0.6576945,28.12854,72.12431,0.1495167,6.420668,4.389189,0,25.42951
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,6.009133,6.009133,0,0,0,6.009133,134.7191,0,0,0,8.095452,6.325403,6.009133,0,0,11.45961,19.28533,1.770049,0,1.770049,29.80775,76.42999,0.1494578,6.610046,6.476362,0,27.38078
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,5.258465,5.258465,0,-1,0,5.258465,137.1566,0,0,0,7.212331,5.535226,5.258465,0,0,9.689562,20.87837,1.677105,0,1.677105,31.39879,80.50957,0.149402,5.784312,5.769865,0,28.0907
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,3.659356,3.659356,0,0,0,3.659356,154.5373,0,0,0,5.65507,3.851953,3.659356,0,0,8.012457,22.38777,1.803117,0,1.803117,33.10938,84.89568,0.1493421,4.025291,4.524056,0,28.04284
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,0,0,0,3.405012,0,0,0,0,6.209339,24.01057,3.405012,0,3.405012,36.33966,93.17843,0.149229,0,2.72401,0,27.41558
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,0,0,0,1.319073,0,0,0,0,2.804327,27.07508,1.319073,0,1.319073,37.59104,96.38709,0.1491853,0,1.055258,0,28.39416
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,4.081522,4.081522,0,0,0,4.081522,8.021371,0,0,0,0.327394,4.296339,4.081522,0,0,1.485254,28.26225,0,3.968944,-3.968944,33.40741,85.65985,0.1491853,4.489674,0.2619152,0,28.58964
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,5.250599,5.250599,0,-1,0,5.250599,0,0,0,0,0,5.526947,5.250599,0,0,5.895192,24.2933,0,5.526947,-5.526947,27.58149,70.72164,0.1491853,5.77566,0,0,24.2933
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.70762,2.70762,0,-1,0,2.70762,0,0,4.440892E-16,0,0,2.850126,2.70762,0,0,12.03624,18.76636,0,2.850126,-2.850126,24.5772,63.01833,0.1491853,2.978382,0,0,18.76636
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,7.750103,7.750103,0,-1,0,7.750103,0,0,8.881784E-16,0.1651128,0,8.158003,7.750103,0,0,15.20305,15.91623,0,8.158003,-8.158003,15.97791,40.96891,0.1491853,8.525113,0,0,15.91623
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.816045,1.816045,0,-1,0,1.816045,0,0,2.220446E-16,0,0,1.911627,1.816045,0,0,24.2675,7.758229,0,1.911627,-1.911627,13.96288,35.80217,0.1491853,1.99765,0,0,7.758229
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.3287632,0.3287632,0,-1,0,0.3287632,0,0,0,0,0,0.3460665,0.3287632,0,0,26.39153,5.846603,0,0.3460665,-0.3460665,13.59809,34.86683,0.1491853,0.3616395,0,0,5.846603
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.77605,5.500536,0,0,0,13.59809,34.86683,0.1491853,0,0,0,5.500536
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.77605,5.500536,0,0,0,13.59809,34.86683,0.1491853,0,0,0,5.500536
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.255315,1.255315,0,-1,0,1.255315,0,0,0,0,0,1.321385,1.255315,0,0,26.77605,5.500536,0,1.321385,-1.321385,12.20523,31.29539,0.1491853,1.380847,0,0,5.500536
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.24425,4.179152,0,0,0,12.20523,31.29539,0.1491853,0,0,0,4.179152
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.78462,0.78462,0,-1,0,0.78462,0,0,1.110223E-16,0,0,0.8259158,0.78462,0,0,28.24425,4.179152,0,0.8259158,-0.8259158,11.33464,29.06311,0.1491853,0.863082,0,0,4.179152
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.16194,3.353236,0,0,0,11.33464,29.06311,0.1491853,0,0,0,3.353236
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,29.16194,3.353236,0.2353513,0,0.2353513,11.55791,29.63561,0.1491775,0,0.1882811,0,3.588587
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,5.057324,5.057324,12,0,3.372,5.057324,54.56102,-8.881784E-16,0,0,2.759328,0,0,6.942676,6.595541,28.92658,3.565052,9.35487,0,9.35487,20.43272,52.39148,0.1494291,5.563057,2.207462,12,6.32438
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,11.88137,11.88137,12,0,3.372,11.88137,30.83267,0,0,0,3.663342,0,0,0.1186346,0.1127029,19.57171,11.98444,3.776045,0,3.776045,24.01499,61.57677,0.1495282,13.0695,2.930674,12,15.64778
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,2.142871,2.142871,0,-1,0,2.142871,327.8461,0,0,0,7.02532,2.255654,2.142871,0,0,15.79567,15.38288,4.769666,0,4.769666,28.53989,73.17906,0.1493703,2.357159,5.620256,0,22.4082
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,6.416205,6.416205,0,0,0,6.416205,138.1656,0,0,0,8.864986,6.7539,6.416205,0,0,11.026,19.67558,2.111086,0,2.111086,30.54264,78.31432,0.1493006,7.057826,7.09199,0,28.54056
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.111123,1.111123,0,0,0,1.111123,807.3396,0,0,0,8.970538,1.169603,1.111123,0,0,8.914918,21.57555,7.800935,0,7.800935,37.94326,97.29021,0.1490433,1.222236,7.17643,0,30.54609
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,8.002509,8.002509,3,0,1.095,8.002509,121.7776,3.365482,0,0,9.745263,5.265799,5.002509,0,0,1.113983,28.59639,1.113983,0,1.113983,39.00008,100,0.1490066,8.80276,7.796211,12,38.34166
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,7.832665,7.832665,3,0,1.095,7.832665,88.13336,1.816175,0,0,6.903192,5.087016,4.832665,0,0,0,29.59898,0,0,0,39.00008,100,0.1490066,8.615932,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,5.080585,5.080585,0,-1,0,5.080585,116.0819,0.5496555,0,0,5.89764,5.347985,5.080585,0,0,0,29.59898,0,0,0,39.00008,100,0.1490066,5.588644,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,5.309333,5.309333,0,0,0,5.309333,121.9372,0.8852804,0,0,6.474051,5.588771,5.309333,0,0,0,29.59898,0,0,0,39.00008,100,0.1490066,5.840266,5.179241,0,36.07303
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,10.83473,10.83473,8.326039,0,2.442488,10.83473,24.37278,0,0,0,2.640724,2.640724,2.508687,0,0,0,29.59898,0,0,0,39.00008,100,0.1490066,11.9182,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,4.286302,4.286302,0,0,0,4.286302,40.90964,0,0,0,1.75351,4.511897,4.286302,0,0,0,29.59898,0,2.758386,-2.758386,36.09248,92.54465,0.1490066,4.714932,1.402808,0,31.35249
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,1.768761,1.768761,0,0,0,1.768761,18.31818,0,2.220446E-16,0,0.3240049,1.861854,1.768761,0,0,3.064873,26.84059,0,1.537849,-1.537849,34.47145,88.38815,0.1490066,1.945637,0.2592039,0,27.1646
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,2.011416,2.011416,0,-1,0,2.011416,0,0,0,0,0,2.11728,2.011416,0,0,4.773594,25.30274,0,2.11728,-2.11728,32.23964,82.66558,0.1490066,2.212557,0,0,25.30274
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,10.33351,8.36,0,-1,0,8.36,0,0,1.973506,3.006856,0,8.8,8.36,0,0,7.126127,23.18546,0,8.8,-8.8,22.96362,58.88097,0.1490066,11.36686,0,0,23.18546
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.3890457,0.3890457,0,-1,0,0.3890457,0,0,5.551115E-17,0,0,0.4095218,0.3890457,0,0,16.90391,14.38546,0,0.4095218,-0.4095218,22.53195,57.77412,0.1490066,0.4279503,0,0,14.38546
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.114931,0.114931,0,-1,0,0.114931,0,0,1.387779E-17,0,0,0.12098,0.114931,0,0,17.35893,13.97594,0,0.12098,-0.12098,22.40443,57.44714,0.1490066,0.1264241,0,0,13.97594
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.7463801,0.7463801,0,-1,0,0.7463801,0,0,1.110223E-16,0,0,0.7856632,0.7463801,0,0,17.49335,13.85496,0,0.7856632,-0.7856632,21.57627,55.32365,0.1490066,0.8210181,0,0,13.85496
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.3405852,0.3405852,0,-1,0,0.3405852,0,0,0,0,0,0.3585108,0.3405852,0,0,18.36631,13.0693,0,0.3585108,-0.3585108,21.19836,54.35467,0.1490066,0.3746437,0,0,13.0693
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.9684569,0.9684569,0,-1,0,0.9684569,0,0,1.110223E-16,0,0,1.019428,0.9684569,0,0,18.76466,12.71079,0,1.019428,-1.019428,20.12379,51.59936,0.1490066,1.065302,0,0,12.71079
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89735,11.69136,0,0,0,20.12379,51.59936,0.1490066,0,0,0,11.69136
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.169884,1.169884,0,-1,0,1.169884,0,0,0,0,0,1.231457,1.169884,0,0,19.89735,11.69136,0,1.231457,-1.231457,18.82572,48.27098,0.1490066,1.286872,0,0,11.69136
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.26564,10.4599,0,0,0,18.82572,48.27098,0.1490066,0,0,0,10.4599
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.202463,1.202463,0,0,0,1.202463,0,0,2.220446E-16,0,0,1.26575,1.202463,0,0,21.26564,10.4599,0,1.26575,-1.26575,17.4915,44.84992,0.1490066,1.322709,0,0,10.4599
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,22.67203,9.194152,0.2052632,0,0.2052632,17.68623,45.34922,0.1489999,0,0.1642105,0,9.399415
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,22.46677,9.378889,2.888101,0,2.888101,20.42613,52.37458,0.1489049,0,2.310481,0,12.26699
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,8.042734,8.042734,12,0,3.372,8.042734,70.51791,0,0,0,5.671568,0,0,3.957266,3.759403,19.57866,11.97818,9.430971,0,9.430971,29.37313,75.31557,0.1491528,8.847008,4.537255,12,17.64975
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,4.782712,4.782712,0,-1,0,4.782712,172.8084,0,0,0,8.26493,5.034434,4.782712,0,0,10.14769,20.46605,3.230495,0,3.230495,32.43785,83.17381,0.1490468,5.260984,6.611944,0,28.73098
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,2.166624,2.166624,0,0,0,2.166624,469.5107,0.9746773,0,0,10.17253,2.280657,2.166624,0,0,6.917198,23.3735,6.917198,0,6.917198,39.00008,100,0.1488202,2.383287,8.138026,0,33.54603
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,5.00808,5.00808,0,0,0,5.00808,223.1785,5.905292,0,0,11.17695,5.271663,5.00808,0,0,0,29.59898,0,0,0,39.00008,100,0.1488202,5.508887,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1488202,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1488202,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,3.114501,3.114501,0,-1,0,3.114501,311.5168,6.423772,0,0,9.702194,3.278422,3.114501,0,0,0,29.59898,0,0,0,39.00008,100,0.1488202,3.425951,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,2.867865,2.867865,0,0,0,2.867865,242.0069,3.921626,0,0,6.940431,3.018805,2.867865,0,0,0,29.59898,0,0,0,39.00008,100,0.1488202,3.154651,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,8.52433,8.52433,4.53544,0,1.483467,8.52433,49.25702,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1488202,9.376763,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,4.538087,4.538087,0,0,0,4.538087,52.58018,0,0,0,2.386135,4.776934,4.538087,0,0,0,29.59898,0,2.390799,-2.390799,36.47995,93.53815,0.1488202,4.991896,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,2.656443,27.20818,0.3255456,0,0.3255456,36.7888,94.33006,0.1488096,0,0.2604365,0,27.53372
