Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.330898,27.50117,0,0,0,36.7888,94.33006,0.1488096,0,0,0,27.50117
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,5.634314,5.634314,0,-1,0,5.634314,0,0,8.881784E-16,0,0,5.930857,5.634314,0,0,2.330898,27.50117,0,5.930857,-5.930857,30.53712,78.30016,0.1488096,6.197745,0,0,27.50117
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,7.852789,7.852789,0,-1,0,7.852789,0,0,0,0.2780676,0,8.266093,7.852789,0,0,8.920739,21.57031,0,8.266093,-8.266093,21.82389,55.95859,0.1488096,8.638067,0,0,21.57031
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1264194,0.1264194,0,-1,0,0.1264194,0,0,0,0,0,0.133073,0.1264194,0,0,18.10529,13.30422,0,0.133073,-0.133073,21.68362,55.59892,0.1488096,0.1390613,0,0,13.30422
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.989474,1.989474,0,-1,0,1.989474,0,0,2.220446E-16,0,0,2.094183,1.989474,0,0,18.25315,13.17115,0,2.094183,-2.094183,19.47616,49.93877,0.1488096,2.188422,0,0,13.17115
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.3989329,0.3989329,0,-1,0,0.3989329,0,0,0,0,0,0.4199294,0.3989329,0,0,20.58002,11.07696,0,0.4199294,-0.4199294,19.03352,48.80379,0.1488096,0.4388262,0,0,11.07696
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.9030162,0.9030162,0,-1,0,0.9030162,0,0,1.110223E-16,0,0,0.9505434,0.9030162,0,0,21.0466,10.65703,0,0.9505434,-0.9505434,18.03156,46.23466,0.1488096,0.9933178,0,0,10.65703
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.4582767,0.4582767,0,-1,0,0.4582767,0,0,5.551115E-17,0,0,0.4823965,0.4582767,0,0,22.10276,9.706491,0,0.4823965,-0.4823965,17.52306,44.93084,0.1488096,0.5041044,0,0,9.706491
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.63876,9.224094,0,0,0,17.52306,44.93084,0.1488096,0,0,0,9.224094
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.978481,1.978481,0,-1,0,1.978481,0,0,0,0,0,2.082612,1.978481,0,0,22.63876,9.224094,0,2.082612,-2.082612,15.3278,39.30197,0.1488096,2.176329,0,0,9.224094
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1699999,0.1699999,0,0,0,0.1699999,0,0,2.775558E-17,0,0,0.1789472,0.1699999,0,0,24.95277,7.141482,0,0.1789472,-0.1789472,15.13917,38.81831,0.1488096,0.1869998,0,0,7.141482
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,25.1516,6.962535,0.2920014,0,0.2920014,15.41619,39.52861,0.1488,0,0.2336011,0,7.254537
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.048599,1.048599,0,0,0,1.048599,139.11,0,0,0,1.458707,1.103789,1.048599,0,0,24.8596,7.225336,0.3549181,0,0.3549181,15.75289,40.39195,0.1487884,1.153459,1.166966,0,8.684043
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,24.50468,7.544763,3.726993,0,3.726993,19.28863,49.45792,0.1486667,0,2.981594,0,11.27176
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,2.948005,2.948005,0,-1,0,2.948005,157.4569,0,0,0,4.641839,3.103163,2.948005,0,0,20.77769,10.89906,1.538675,0,1.538675,20.74834,53.20078,0.1486165,3.242806,3.713471,0,15.54089
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,19.23902,12.28386,5.71814,0,5.71814,26.17305,67.11024,0.1484303,0,4.574512,0,18.002
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,5.052921,5.052921,0,0,0,5.052921,169.7449,0,0,0,8.577078,5.318864,5.052921,0,0,13.52088,17.43019,3.258213,0,3.258213,29.26406,75.0359,0.1483244,5.558213,6.861662,0,26.00727
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,4.369375,4.369375,0,0,0,4.369375,205.6108,0,0,0,8.983906,4.599342,4.369375,0,0,10.26266,20.36258,4.384564,0,4.384564,33.42362,85.70143,0.148182,4.806313,7.187125,0,29.34649
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,0.8535451,0,0,6.731644,0,0,0,0,5.878099,24.30869,5.878099,0,5.878099,39.00008,100,0.1479917,0,5.385315,0,31.04033
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,2.544681,2.544681,0,-1,0,2.544681,273.5492,4.282343,0,0,6.960955,2.678612,2.544681,0,0,0,29.59898,0,0,0,39.00008,100,0.1479917,2.799149,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,7.686426,7.686426,3,0,1.095,7.686426,79.08222,1.145517,0,0,6.078597,4.93308,4.686426,0,0,0,29.59898,0,0,0,39.00008,100,0.1479917,8.455069,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.4243762,0.4243762,0,0,0,0.4243762,398.7291,1.2454,0,0,1.692111,0.4467118,0.4243762,0,0,0,29.59898,0,0,0,39.00008,100,0.1479917,0.4668138,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,7.247702,7.247702,0,0,0,7.247702,8.030639,0,8.881784E-16,0,0.5820367,7.629159,7.247702,0,0,0,29.59898,0,7.047123,-7.047123,31.57176,80.95306,0.1479917,7.972472,0.4656294,0,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0,0,0,0.3400957,0,0,0,0,7.830136,22.55186,0.3400957,0,0.3400957,31.8944,81.78035,0.1479807,0,0.2720766,0,22.89195
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.490041,22.85794,0,0,0,31.8944,81.78035,0.1479807,0,0,0,22.85794
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.490041,22.85794,0,0,0,31.8944,81.78035,0.1479807,0,0,0,22.85794
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.490041,22.85794,0,0,0,31.8944,81.78035,0.1479807,0,0,0,22.85794
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,1.432816,1.432816,0,-1,0,1.432816,0,0,2.220446E-16,0,0,1.508227,1.432816,0,0,7.490041,22.85794,0,1.508227,-1.508227,30.30459,77.70393,0.1479807,1.576097,0,0,22.85794
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.543862,1.543862,0,-1,0,1.543862,0,0,0,0,0,1.625118,1.543862,0,0,9.165849,21.34971,0,1.625118,-1.625118,28.59157,73.31156,0.1479807,1.698248,0,0,21.34971
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.06051342,0.06051342,0,-1,0,0.06051342,0,0,1.387779E-17,0,0,0.06369834,0.06051342,0,0,10.97153,19.7246,0,0.06369834,-0.06369834,28.52442,73.1394,0.1479807,0.06656477,0,0,19.7246
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,3.174865,3.174865,0,-1,0,3.174865,0,0,4.440892E-16,0,0,3.341963,3.174865,0,0,11.04231,19.6609,0,3.341963,-3.341963,25.00168,64.10675,0.1479807,3.492352,0,0,19.6609
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,2.133177,2.133177,0,-1,0,2.133177,0,0,0,0,0,2.24545,2.133177,0,0,14.7556,16.31894,0,2.24545,-2.24545,22.63477,58.03776,0.1479807,2.346495,0,0,16.31894
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,2.206233,2.206233,0,-1,0,2.206233,0,0,4.440892E-16,0,0,2.32235,2.206233,0,0,17.25055,14.07349,0,2.32235,-2.32235,20.1868,51.76092,0.1479807,2.426856,0,0,14.07349
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,2.140484,2.140484,0,-1,0,2.140484,0,0,0,0,0,2.253141,2.140484,0,0,19.83094,11.75114,0,2.253141,-2.253141,17.81178,45.67114,0.1479807,2.354533,0,0,11.75114
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.277324,1.277324,0,0,0,1.277324,0,0,0,0,0,1.344551,1.277324,0,0,22.33443,9.497994,0,1.344551,-1.344551,16.3945,42.03709,0.1479807,1.405056,0,0,9.497994
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.2961605,0.2961605,0,0,0,0.2961605,53.05779,0,5.551115E-17,0,0.1571362,0.3117478,0.2961605,0,0,23.82837,8.153442,0,0.1546116,-0.1546116,16.23152,41.61921,0.1479807,0.3257765,0.125709,0,8.310579
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,6.204256,6.204256,0,0,0,6.204256,38.79057,0,0,0,2.406666,6.530796,6.204256,0,0,24.00016,7.998831,0,4.124129,-4.124129,11.88431,30.47253,0.1479807,6.824681,1.925333,0,10.4055
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,4.374349,4.374349,12,0,3.372,4.374349,112.0967,0,0,0,4.903502,0,0,7.625651,7.244369,28.58253,3.874702,12.14787,0,12.14787,23.40879,60.02243,0.1481403,4.811783,3.922802,12,8.778205
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,4.807827,4.807827,0,-1,0,4.807827,163.7314,0,0,0,7.871921,5.060871,4.807827,0,0,16.43466,14.80779,2.81105,0,2.81105,26.07559,66.86035,0.1480496,5.28861,6.297537,0,22.67971
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,1.971709,1.971709,0,0,0,1.971709,492.6233,0,0,0,9.713099,2.075484,1.971709,0,0,13.62361,17.33773,7.637616,0,7.637616,33.32127,85.43898,0.1478038,2.16888,7.77048,0,27.05083
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,9.973495,9.973495,6.037291,0,1.863435,9.973495,101.5628,0,0,0,10.12936,4.143372,3.936203,0,0,5.985991,24.21159,5.985991,0,5.985991,39.00008,100,0.1477971,10.97084,8.103491,12,34.34095
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,4.400801,4.400801,0,0,0,4.400801,203.0468,4.303263,0,0,8.935685,4.632422,4.400801,0,0,0,29.59898,0,0,0,39.00008,100,0.1477971,4.840881,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1477971,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,6.42893,6.42893,0,-1,0,6.42893,146.8645,2.67452,0,0,9.441814,6.767294,6.42893,0,0,0,29.59898,0,0,0,39.00008,100,0.1477971,7.071823,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,0.9858668,0.9858668,0,0,0,0.9858668,777.6874,6.629208,0,0,7.666963,1.037755,0.9858668,0,0,0,29.59898,0,0,0,39.00008,100,0.1477971,1.084453,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.4270402,0.4270402,0,0,0,0.4270402,1035.178,3.971109,0,0,4.420625,0.449516,0.4270402,0,0,0,29.59898,0,0,0,39.00008,100,0.1477971,0.4697442,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1477971,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,5.70086,5.70086,0,0,0,5.70086,6.023683,0,1.776357E-15,0,0.3434017,6.000905,5.70086,0,0,0,29.59898,0,5.657503,-5.657503,33.03654,84.70892,0.1477971,6.270946,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.998078,1.998078,0,-1,0,1.998078,0,0,0,0,0,2.10324,1.998078,0,0,6.286115,23.94147,0,2.10324,-2.10324,30.81954,79.02429,0.1477971,2.197886,0,0,23.94147
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.5131868,0.5131868,0,-1,0,0.5131868,0,0,0,0,0,0.5401967,0.5131868,0,0,8.623048,21.83824,0,0.5401967,-0.5401967,30.25012,77.56425,0.1477971,0.5645055,0,0,21.83824
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,10.11906,8.36,0,-1,0,8.36,0,0,1.759057,2.770962,0,8.8,8.36,0,0,9.223266,21.29804,0,8.8,-8.8,20.97411,53.77965,0.1477971,11.13096,0,0,21.29804
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,2.851191,2.851191,0,-1,0,2.851191,0,0,4.440892E-16,0,0,3.001253,2.851191,0,0,19.00104,12.49804,0,3.001253,-3.001253,17.81051,45.66787,0.1477971,3.13631,0,0,12.49804
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.2687673,0.2687673,0,-1,0,0.2687673,0,0,5.551115E-17,0,0,0.2829129,0.2687673,0,0,22.33577,9.496785,0,0.2829129,-0.2829129,17.51229,44.90322,0.1477971,0.295644,0,0,9.496785
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.272839,1.272839,0,-1,0,1.272839,0,0,2.220446E-16,0,0,1.339831,1.272839,0,0,22.65012,9.213872,0,1.339831,-1.339831,16.09998,41.28193,0.1477971,1.400123,0,0,9.213872
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.026998,1.026998,0,-1,0,1.026998,0,0,2.220446E-16,0,0,1.08105,1.026998,0,0,24.13882,7.874042,0,1.08105,-1.08105,14.96046,38.36007,0.1477971,1.129697,0,0,7.874042
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.225178,1.225178,0,-1,0,1.225178,0,0,0,0,0,1.289662,1.225178,0,0,25.33998,6.792991,0,1.289662,-1.289662,13.60103,34.87438,0.1477971,1.347696,0,0,6.792991
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.77294,5.50333,0,0,0,13.60103,34.87438,0.1477971,0,0,0,5.50333
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.8182424,0.8182424,0,-1,0,0.8182424,0,0,1.110223E-16,0,0,0.8613078,0.8182424,0,0,26.77294,5.50333,0,0.8613078,-0.8613078,12.69314,32.54644,0.1477971,0.9000667,0,0,5.50333
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.253449,1.253449,0,0,0,1.253449,0,0,0,0,0,1.31942,1.253449,0,0,27.72995,4.642022,0,1.31942,-1.31942,11.30235,28.98032,0.1477971,1.378794,0,0,4.642022
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.2194926,0.2194926,0,0,0,0.2194926,132.3562,0,0,0,0.2905122,0.2310449,0.2194926,0,0,29.19597,3.322602,0.05946732,0,0.05946732,11.35876,29.12497,0.1477951,0.2414419,0.2324098,0,3.613114
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,4.385394,4.385394,12,0,3.372,4.385394,52.55868,0,0,0,2.304905,0,0,7.614606,7.233876,29.13651,3.376123,9.538781,0,9.538781,20.40804,52.32821,0.1480379,4.823933,1.843924,12,5.681028
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,13.95308,13.95308,12,0,3.372,13.95308,35.66904,0,0,0,4.976929,2.055873,1.953079,0,0,19.59772,11.96103,2.921056,0,2.921056,23.1792,59.43373,0.1481132,15.34839,3.981543,12,16.93795
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,3.822542,3.822542,0,-1,0,3.822542,164.6592,0,0,0,6.294166,4.023728,3.822542,0,0,16.67667,14.58998,2.270438,0,2.270438,25.33313,64.9566,0.1480404,4.204796,5.035333,0,20.88414
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,1.800912,1.800912,0,0,0,1.800912,548.8365,0,0,0,9.884064,1.895697,1.800912,0,0,14.40623,16.63337,7.988367,0,7.988367,32.91156,84.38844,0.1477849,1.981003,7.907251,0,26.51744
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,6.375119,6.375119,0,0,0,6.375119,176.7475,0,0,0,11.26787,6.710651,6.375119,0,0,6.417864,23.8229,4.557214,0,4.557214,37.23491,95.47394,0.1476395,7.012631,9.014292,0,35.09077
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,5.01141,5.01141,0,0,0,5.01141,229.7317,4.37698,0,0,11.5128,5.275168,5.01141,0,0,1.86065,27.92439,1.86065,0,1.86065,39.00008,100,0.1475802,5.512551,9.210239,0,39.43719
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,3.246211,3.246211,0,0,0,3.246211,287.2494,5.907656,0,0,9.32472,3.417064,3.246211,0,0,0,29.59898,0,0,0,39.00008,100,0.1475802,3.570832,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475802,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,2.039251,2.039251,0,0,0,2.039251,235.985,2.665746,0,0,4.812325,2.14658,2.039251,0,0,0,29.59898,0,0,0,39.00008,100,0.1475802,2.243176,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475802,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,5.989142,5.989142,0,0,0,5.989142,35.92705,0,8.881784E-16,0,2.151722,6.30436,5.989142,0,0,0,29.59898,0,4.152638,-4.152638,34.62281,88.77627,0.1475802,6.588057,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,4.985482,4.985482,0,0,0,4.985482,6.933527,0,8.881784E-16,0,0.3456698,5.247876,4.985482,0,0,4.614042,25.44634,0,4.902206,-4.902206,29.45543,75.5266,0.1475802,5.48403,0.2765358,0,25.79201
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,3.300826,3.300826,0,-1,0,3.300826,0,0,4.440892E-16,0,0,3.474553,3.300826,0,0,10.06094,20.54413,0,3.474553,-3.474553,25.79293,66.1356,0.1475802,3.630908,0,0,20.54413
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,4.006172,4.006172,0,-1,0,4.006172,0,0,8.881784E-16,0,0,4.217023,4.006172,0,0,13.92155,17.06958,0,4.217023,-4.217023,21.3478,54.73784,0.1475802,4.40679,0,0,17.06958
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.60713,12.85256,0,0,0,21.3478,54.73784,0.1475802,0,0,0,12.85256
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.5551699,0.5551699,0,-1,0,0.5551699,0,0,0,0,0,0.5843894,0.5551699,0,0,18.60713,12.85256,0,0.5843894,-0.5843894,20.7318,53.15836,0.1475802,0.6106869,0,0,12.85256
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.499018,1.499018,0,-1,0,1.499018,0,0,2.220446E-16,0,0,1.577914,1.499018,0,0,19.25646,12.26817,0,1.577914,-1.577914,19.06853,48.89357,0.1475802,1.64892,0,0,12.26817
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.214105,0.214105,0,-1,0,0.214105,0,0,2.775558E-17,0,0,0.2253737,0.214105,0,0,21.00969,10.69025,0,0.2253737,-0.2253737,18.83097,48.28444,0.1475802,0.2355155,0,0,10.69025
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.0748207,0.0748207,0,-1,0,0.0748207,0,0,1.387779E-17,0,0,0.07875863,0.0748207,0,0,21.26011,10.46488,0,0.07875863,-0.07875863,18.74795,48.07157,0.1475802,0.08230276,0,0,10.46488
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34762,10.38612,0,0,0,18.74795,48.07157,0.1475802,0,0,0,10.38612
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.2206634,0.2206634,0,-1,0,0.2206634,0,0,2.775558E-17,0,0,0.2322773,0.2206634,0,0,21.34762,10.38612,0,0.2322773,-0.2322773,18.50311,47.44377,0.1475802,0.2427297,0,0,10.38612
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,2.417248,2.417248,0,-1,0,2.417248,0,0,4.440892E-16,0,0,2.544472,2.417248,0,0,21.60571,10.15384,0,2.544472,-2.544472,15.821,40.56658,0.1475802,2.658973,0,0,10.15384
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,2.140348,2.140348,0,0,0,2.140348,0,0,4.440892E-16,0,0,2.252998,2.140348,0,0,24.4329,7.609372,0,2.252998,-2.252998,13.44613,34.47719,0.1475802,2.354383,0,0,7.609372
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,26.93623,5.356374,0.2855984,0,0.2855984,13.71707,35.17191,0.1475711,0,0.2284787,0,5.641973
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.2842072,0.2842072,0,0,0,0.2842072,737.2265,0,0,0,2.095251,0.2991655,0.2842072,0,0,26.65063,5.613413,1.796085,0,1.796085,15.42099,39.54092,0.1475139,0.3126279,1.676201,0,7.708663
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,3.898881,3.898881,0,0,0,3.898881,91.18111,0,0,0,3.555043,4.104085,3.898881,0,0,24.85454,7.229889,0,0.5490422,-0.5490422,14.84225,38.05697,0.1475139,4.288769,2.844035,0,10.78493
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.199216,1.199216,0,-1,0,1.199216,213.55,0,0,0,2.560927,1.262333,1.199216,0,0,25.46459,6.680847,1.298594,0,1.298594,16.0742,41.21582,0.1474726,1.319138,2.048741,0,9.241774
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,5.525117,5.525117,0,0,0,5.525117,89.81107,0,0,0,4.962167,5.815913,5.525117,0,0,24.166,7.849582,0,0.8537459,-0.8537459,15.17427,38.90832,0.1474726,6.077629,3.969734,0,12.81175
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,5.614154,5.614154,0,0,0,5.614154,69.33504,0,0,0,3.892576,5.909636,5.614154,0,0,25.1146,6.995836,0,2.01706,-2.01706,13.04811,33.45662,0.1474726,6.17557,3.114061,0,10.88841
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,1.768465,1.768465,0,0,0,1.768465,369.7907,0,0,0,6.539619,1.861542,1.768465,0,0,27.35578,4.978776,4.678077,0,4.678077,17.48612,44.83612,0.147324,1.945312,5.231695,0,11.5184
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,3.935789,3.935789,0,0,0,3.935789,180.0288,0,0,0,7.085554,4.142936,3.935789,0,0,22.6777,9.189045,2.942617,0,2.942617,20.27773,51.99408,0.1472307,4.329369,5.668443,0,16.2746
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,10.97535,8.36,0,-1,0,8.36,61.631,0,2.615349,3.712883,5.152351,8.8,8.36,0,0,19.73509,11.8374,0,3.647649,-3.647649,16.43277,42.13523,0.1472307,12.07288,4.121881,0,16.98975
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,3.901667,3.901667,0,0,0,3.901667,40.5229,0,0,0,1.581069,4.107018,3.901667,0,0,23.78803,8.189753,0,2.525949,-2.525949,13.77019,35.30811,0.1472307,4.291833,1.264855,0,9.770821
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,26.59464,5.663803,2.492896,0,2.492896,16.13516,41.37212,0.1471518,0,1.994317,0,8.156699
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,4.117705,4.117705,0,0,0,4.117705,40.70772,0,8.881784E-16,0,1.676224,4.334426,4.117705,0,0,24.10174,7.90741,0,2.658202,-2.658202,13.33317,34.18754,0.1471518,4.529475,1.340979,0,9.583633
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,27.0553,5.249207,0.1398692,0,0.1398692,13.46586,34.52777,0.1471473,0,0.1118953,0,5.389077
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,11.27891,5.106335,0,-1,0,5.106335,0,0,6.172574,7.300465,0,5.37509,5.106335,0,0,26.91543,5.37509,0,5.37509,-5.37509,7.800015,20,0.1471473,12.4068,0,0,5.37509
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,2.226559,0,0,-1,0,0,0,0,2.226559,2.449215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471473,2.449215,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,13.16886,0,0,-1,0,0,0,0,13.16886,14.48575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471473,14.48575,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,2.093112,0,0,-1,0,0,0,0,2.093112,2.302423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471473,2.302423,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,3.247798,0,0,-1,0,0,0,0,3.247798,3.572578,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471473,3.572578,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.9342638,0,0,-1,0,0,0,0,0.9342638,1.02769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471473,1.02769,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,2.0194,0,0,-1,0,0,0,0,2.0194,2.22134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471473,2.22134,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,2.140137,0,0,-1,0,0,0,0,2.140137,2.354151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471473,2.354151,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.028241,0,0,-1,0,0,0,0,1.028241,1.131065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471473,1.131065,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,2.718701,0,0,-1,0,0,0,0,2.718701,2.990571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1471473,2.990571,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.6728569,0.6728569,9.472857,0,2.732633,0.6728569,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1472739,0.7401426,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,1.782537,1.782537,10.58254,0,3.013382,1.782537,5.047757,1.776357E-15,0,0,0.08997813,0,0,8.8,8.36,24.52775,7.524,8.449978,0,8.449978,23.74736,60.89055,0.1474641,1.960791,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,6.446103,6.446103,12,0,3.372,6.446103,40.58249,0,0,0,2.615988,0,0,5.553897,5.276203,16.07778,15.12898,7.892191,0,7.892191,31.23455,80.08843,0.1476986,7.090713,2.092791,12,17.74497
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,0.8273416,0.8273416,0,0,0,0.8273416,556.4283,0,0,0,4.603563,0.8708859,0.8273416,0,0,8.185584,22.23195,3.732677,0,3.732677,34.77568,89.16823,0.1475807,0.9100758,3.682851,0,26.83552
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,6.888911,6.888911,0,-1,0,6.888911,113.6811,0,0,0,7.83139,7.251485,6.888911,0,0,4.452907,25.59136,0.5799047,0,0.5799047,35.32582,90.57886,0.1475624,7.577802,6.265112,0,33.42275
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,4.739218,0,0,8.61222,0,0,0,0,3.873002,26.11328,3.873002,0,3.873002,39.00008,100,0.1474403,0,6.889776,0,34.72549
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,3.020318,3.020318,0,0,0,3.020318,354.6831,7.533274,0,0,10.71256,3.179282,3.020318,0,0,0,29.59898,0,0,0,39.00008,100,0.1474403,3.32235,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,7.238276,7.238276,0,0,0,7.238276,142.081,2.664975,0,0,10.28421,7.619237,7.238276,0,0,0,29.59898,0,0,0,39.00008,100,0.1474403,7.962103,8.22737,0,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,4.596872,4.596872,0,0,0,4.596872,187.5135,3.780945,0,0,8.619758,4.838812,4.596872,0,0,0,29.59898,0,0,0,39.00008,100,0.1474403,5.056559,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,3.080306,3.080306,0,-1,0,3.080306,231.7647,3.896636,0,0,7.139063,3.242427,3.080306,0,0,0,29.59898,0,0,0,39.00008,100,0.1474403,3.388337,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,1.858201,1.858201,0,0,0,1.858201,301.9051,3.654003,0,0,5.610004,1.956001,1.858201,0,0,0,29.59898,0,0,0,39.00008,100,0.1474403,2.044021,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1474403,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,5.017728,5.017728,0,0,0,5.017728,47.59079,0,0,0,2.387977,5.281819,5.017728,0,0,0,29.59898,0,2.893843,-2.893843,35.9497,92.17854,0.1474403,5.519501,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,4.303246,4.303246,0,0,0,4.303246,8.193036,0,0,0,0.3525665,4.529733,4.303246,0,0,3.215381,26.70514,0,4.177166,-4.177166,31.54658,80.8885,0.1474403,4.733571,0.2820532,0,27.0577
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,2.159974,2.159974,0,-1,0,2.159974,0,0,4.440892E-16,0,0,2.273657,2.159974,0,0,7.856677,22.52797,0,2.273657,-2.273657,29.14993,74.74327,0.1474403,2.375972,0,0,22.52797
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,7.590422,7.590422,0,-1,0,7.590422,0,0,8.881784E-16,0,0,7.989918,7.590422,0,0,10.38296,20.25431,0,7.989918,-7.989918,20.72782,53.14816,0.1474403,8.349464,0,0,20.25431
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,3.516628,3.516628,0,-1,0,3.516628,0,0,4.440892E-16,0,0,3.701714,3.516628,0,0,19.26065,12.26439,0,3.701714,-3.701714,16.82587,43.14318,0.1474403,3.868291,0,0,12.26439
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.195195,1.195195,0,-1,0,1.195195,0,0,0,0,0,1.2581,1.195195,0,0,23.37366,8.56268,0,1.2581,-1.2581,15.49972,39.74279,0.1474403,1.314715,0,0,8.56268
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.77155,7.30458,0,0,0,15.49972,39.74279,0.1474403,0,0,0,7.30458
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.77155,7.30458,0,0,0,15.49972,39.74279,0.1474403,0,0,0,7.30458
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.3577674,0.3577674,0,-1,0,0.3577674,0,0,5.551115E-17,0,0,0.3765973,0.3577674,0,0,24.77155,7.30458,0,0.3765973,-0.3765973,15.10275,38.72492,0.1474403,0.3935442,0,0,7.30458
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.5202546,0.5202546,0,-1,0,0.5202546,0,0,1.110223E-16,0,0,0.5476364,0.5202546,0,0,25.18999,6.927982,0,0.5476364,-0.5476364,14.52549,37.24477,0.1474403,0.57228,0,0,6.927982
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1311096,0.1311096,0,-1,0,0.1311096,0,0,2.775558E-17,0,0,0.1380101,0.1311096,0,0,25.79848,6.380346,0,0.1380101,-0.1380101,14.38002,36.87176,0.1474403,0.1442205,0,0,6.380346
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.202151,1.202151,0,-1,0,1.202151,0,0,2.220446E-16,0,0,1.265423,1.202151,0,0,25.95182,6.242336,0,1.265423,-1.265423,13.04614,33.45158,0.1474403,1.322367,0,0,6.242336
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.012697,1.012697,0,0,0,1.012697,0,0,2.220446E-16,0,0,1.065996,1.012697,0,0,27.35785,4.976913,0,1.065996,-1.065996,11.92248,30.57041,0.1474403,1.113966,0,0,4.976913
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,28.54229,3.910917,0.279688,0,0.279688,12.18782,31.25076,0.1474315,0,0.2237504,0,4.190605
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,7.622178,7.622178,12,0,3.372,7.622178,14.09746,0,0,0,1.074533,0,0,4.377822,4.158931,28.2626,4.162636,5.233465,0,5.233465,17.15272,43.98125,0.1475907,8.384396,0.8596267,12,5.23717
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,6.488026,6.488026,12,0,3.372,6.488026,40.62186,0,0,0,2.635556,0,0,5.511974,5.236376,23.02914,8.872754,7.871932,0,7.871932,24.62069,63.12985,0.1478232,7.136828,2.108445,12,11.50831
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,5.63116,5.63116,0,-1,0,5.63116,65.98479,0,0,0,3.71571,5.927537,5.63116,0,0,15.15721,15.95749,0,2.211827,-2.211827,22.28922,57.15173,0.1478232,6.194276,2.972568,0,19.6732
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,1.99422,1.99422,0,0,0,1.99422,249.3391,0,0,0,4.97237,2.099179,1.99422,0,0,17.61479,13.74567,2.873191,0,2.873191,25.01497,64.14082,0.1477328,2.193642,3.977896,0,18.71804
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,2.720739,2.720739,0,0,0,2.720739,213.8613,0,0,0,5.818608,2.863936,2.720739,0,0,14.7416,16.33154,2.954672,0,2.954672,27.81802,71.3281,0.14764,2.992813,4.654886,0,22.15015
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,4.36277,4.36277,0,0,0,4.36277,139.6243,0,0,0,6.091486,4.592389,4.36277,0,0,11.78693,18.99074,1.499096,0,1.499096,29.24018,74.97468,0.1475929,4.799047,4.873188,0,25.08223
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,5.028291,5.028291,0,0,0,5.028291,130.6843,0,0,0,6.571189,5.292938,5.028291,0,0,10.28783,20.33993,1.278251,0,1.278251,30.45284,78.08405,0.1475528,5.53112,5.256951,0,26.91112
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,3.691159,3.691159,0,-1,0,3.691159,128.7503,0,0,0,4.752377,3.88543,3.691159,0,0,9.009581,21.49036,0.8669465,0,0.8669465,31.2753,80.19291,0.1475256,4.060275,3.801901,0,26.24273
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,1.552542,1.552542,0,0,0,1.552542,122.4743,0,0,0,1.901465,1.634255,1.552542,0,0,8.142633,22.27061,0.2672097,0,0.2672097,31.5288,80.8429,0.1475172,1.707796,1.521172,0,24.17207
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,3.575058,3.575058,0,0,0,3.575058,59.90355,0,0,0,2.141586,3.763218,3.575058,0,0,7.875424,22.5111,0,1.621632,-1.621632,29.81944,76.45996,0.1475172,3.932563,1.713269,0,24.65268
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,9.677238,20.88946,1.478155,0,1.478155,31.22174,80.0556,0.1474708,0,1.182524,0,22.36762
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,4.265892,4.265892,0,0,0,4.265892,6.504526,0,0,0,0.277476,4.490413,4.265892,0,0,8.199082,22.2198,0,4.212936,-4.212936,26.78092,68.66889,0.1474708,4.692481,0.2219808,0,22.49728
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,4.996862,4.996862,0,-1,0,4.996862,0,0,8.881784E-16,0,0,5.259855,4.996862,0,0,12.88012,18.00687,0,5.259855,-5.259855,21.23655,54.45258,0.1474708,5.496548,0,0,18.00687
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72441,12.74701,0,0,0,21.23655,54.45258,0.1474708,0,0,0,12.74701
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.375841,1.375841,0,-1,0,1.375841,0,0,0,0,0,1.448254,1.375841,0,0,18.72441,12.74701,0,1.448254,-1.448254,19.70995,50.53824,0.1474708,1.513426,0,0,12.74701
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.250507,1.250507,0,-1,0,1.250507,0,0,2.220446E-16,0,0,1.316324,1.250507,0,0,20.33358,11.29876,0,1.316324,-1.316324,18.32243,46.98048,0.1474708,1.375558,0,0,11.29876
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,2.255952,2.255952,0,-1,0,2.255952,0,0,0,0,0,2.374686,2.255952,0,0,21.79616,9.982434,0,2.374686,-2.374686,15.81929,40.56219,0.1474708,2.481547,0,0,9.982434
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.804698,1.804698,0,-1,0,1.804698,0,0,0,0,0,1.899683,1.804698,0,0,24.4347,7.607749,0,1.899683,-1.899683,13.81685,35.42774,0.1474708,1.985168,0,0,7.607749
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.8634844,0.8634844,0,-1,0,0.8634844,0,0,1.110223E-16,0,0,0.908931,0.8634844,0,0,26.54546,5.708066,0,0.908931,-0.908931,12.85875,32.97108,0.1474708,0.9498329,0,0,5.708066
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.6042854,0.6042854,0,-1,0,0.6042854,0,0,0,0,0,0.6360899,0.6042854,0,0,27.55538,4.799135,0,0.6360899,-0.6360899,12.18825,31.25186,0.1474708,0.664714,0,0,4.799135
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.6013584,0.6013584,0,-1,0,0.6013584,0,0,0,0,0,0.6330088,0.6013584,0,0,28.26215,4.163045,0,0.6330088,-0.6330088,11.521,29.54097,0.1474708,0.6614942,0,0,4.163045
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96549,3.530036,0,0,0,11.521,29.54097,0.1474708,0,0,0,3.530036
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.7870754,0.7870754,0,0,0,0.7870754,0,0,1.110223E-16,0,0,0.8285004,0.7870754,0,0,28.96549,3.530036,0,0.8285004,-0.8285004,10.64769,27.3017,0.1474708,0.8657829,0,0,3.530036
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,29.88605,2.701536,0.1898779,0,0.1898779,10.82782,27.76358,0.1474649,0,0.1519023,0,2.891414
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,2.213027,2.213027,0,0,0,2.213027,109.4577,0,0,0,2.422329,2.329502,2.213027,0,0,29.69617,2.872426,0.09282722,0,0.09282722,10.91588,27.98939,0.147462,2.434329,1.937863,0,5.294755
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,29.60334,2.955971,4.637478,0,4.637478,15.31538,39.27013,0.1473168,0,3.709983,0,7.59345
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,3.252309,3.252309,0,-1,0,3.252309,176.2725,0,0,0,5.732927,3.423483,3.252309,0,0,24.96586,7.129702,2.309444,0,2.309444,17.50631,44.88789,0.1472446,3.57754,4.586341,0,12.86263
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,1.713972,1.713972,0,0,0,1.713972,484.1552,0,0,0,8.298285,1.804181,1.713972,0,0,22.65642,9.208201,6.494103,0,6.494103,23.66716,60.6849,0.147042,1.885369,6.638628,0,17.50648
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,5.290146,5.290146,0,0,0,5.290146,190.4509,0,0,0,10.07513,5.568575,5.290146,0,0,16.16232,15.05289,4.506558,0,4.506558,27.94246,71.64718,0.1469017,5.819161,8.060106,0,25.12803
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,7.6006,7.6006,10.77884,0,3.063048,7.6006,109.3366,0,0,0,8.310237,0,0,3.178245,3.019332,11.65576,19.1088,11.32957,0,11.32957,38.69063,99.20654,0.147012,8.36066,6.64819,12,27.41903
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,10.01812,10.01812,3,0,1.095,10.01812,99.07219,2.211488,0,0,9.925168,7.387492,7.018117,0,0,0.3261883,29.30541,0.3261883,0,0.3261883,39.00008,100,0.1470019,11.01993,7.940135,12,39.23058
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,2.702487,2.702487,0,-1,0,2.702487,277.0421,4.642303,0,0,7.487026,2.844723,2.702487,0,0,0,29.59898,0,0,0,39.00008,100,0.1470019,2.972736,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,5.28252,5.28252,0,0,0,5.28252,104.888,0,0,0,5.54073,5.560548,5.28252,0,0,0,29.59898,0,0.01981777,-0.01981777,38.97919,99.94643,0.1470019,5.810772,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.258695,0.258695,0,0,0,0.258695,1150.448,2.681822,0,0,2.976152,0.2723106,0.258695,0,0,0.02201974,29.57916,0.02201974,0,0.02201974,39.00008,100,0.1470012,0.2845645,2.380922,0,32.55531
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,4.293174,4.293174,0,0,0,4.293174,40.39831,0,0,0,1.73437,4.51913,4.293174,0,0,0,29.59898,0,2.784761,-2.784761,36.06468,92.47336,0.1470012,4.722491,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,5.611479,5.611479,0,0,0,5.611479,6.270098,0,8.881784E-16,0,0.3518452,5.90682,5.611479,0,0,3.094179,26.81422,0,5.554975,-5.554975,30.20922,77.4594,0.1470012,6.172627,0.2814762,0,27.16606
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.865259,1.865259,0,-1,0,1.865259,0,0,2.220446E-16,0,0,1.963431,1.865259,0,0,9.266373,21.25924,0,1.963431,-1.963431,28.13959,72.15264,0.1470012,2.051785,0,0,21.25924
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44796,19.29581,0,0,0,28.13959,72.15264,0.1470012,0,0,0,19.29581
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.7527854,0.7527854,0,-1,0,0.7527854,0,0,1.110223E-16,0,0,0.7924057,0.7527854,0,0,11.44796,19.29581,0,0.7924057,-0.7924057,27.30432,70.01093,0.1470012,0.828064,0,0,19.29581
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.4414597,0.4414597,0,-1,0,0.4414597,0,0,5.551115E-17,0,0,0.4646945,0.4414597,0,0,12.32841,18.50341,0,0.4646945,-0.4646945,26.81449,68.75496,0.1470012,0.4856057,0,0,18.50341
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.6200155,0.6200155,0,-1,0,0.6200155,0,0,0,0,0,0.6526479,0.6200155,0,0,12.84474,18.03871,0,0.6526479,-0.6526479,26.12654,66.99098,0.1470012,0.682017,0,0,18.03871
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.491868,1.491868,0,-1,0,1.491868,0,0,2.220446E-16,0,0,1.570387,1.491868,0,0,13.56991,17.38606,0,1.570387,-1.570387,24.4712,62.74655,0.1470012,1.641055,0,0,17.38606
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.66018,1.66018,0,-1,0,1.66018,0,0,2.220446E-16,0,0,1.747558,1.66018,0,0,15.31478,15.81568,0,1.747558,-1.747558,22.62911,58.02325,0.1470012,1.826198,0,0,15.81568
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.8909166,0.8909166,0,-1,0,0.8909166,0,0,1.110223E-16,0,0,0.9378069,0.8909166,0,0,17.25651,14.06812,0,0.9378069,-0.9378069,21.64058,55.48855,0.1470012,0.9800082,0,0,14.06812
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.335561,1.335561,0,-1,0,1.335561,0,0,0,0,0,1.405853,1.335561,0,0,18.29852,13.13031,0,1.405853,-1.405853,20.15868,51.68882,0.1470012,1.469117,0,0,13.13031
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.5423831,0.5423831,0,-1,0,0.5423831,0,0,0,0,0,0.5709296,0.5423831,0,0,19.86058,11.72446,0,0.5709296,-0.5709296,19.55687,50.14571,0.1470012,0.5966215,0,0,11.72446
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,2.247058,2.247058,0,0,0,2.247058,0,0,0,0,0,2.365324,2.247058,0,0,20.49494,11.15353,0,2.365324,-2.365324,17.0636,43.75272,0.1470012,2.471763,0,0,11.15353
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,1.559813,1.559813,0,0,0,1.559813,13.29188,0,2.220446E-16,0,0.2073285,1.641909,1.559813,0,0,23.12308,8.788204,0,1.43458,-1.43458,15.55142,39.87535,0.1470012,1.715795,0.1658628,0,8.995533
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,1.997098,1.997098,0,0,0,1.997098,39.52132,0,2.220446E-16,0,0.7892795,2.102208,1.997098,0,0,24.71706,7.353624,0,1.312929,-1.312929,14.16747,36.32677,0.1470012,2.196808,0.6314235,0,8.142903
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,12.10514,12.10514,12,0,3.372,12.10514,15.75099,0,0,0,1.906679,0.1106723,0.1051387,0,0,26.17587,6.040695,1.796007,0,1.796007,15.87131,40.69558,0.1470467,13.31565,1.525343,12,7.947374
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,7.728397,7.728397,0,-1,0,7.728397,49.96743,0,8.881784E-16,0.4932714,3.861682,8.135155,7.728397,0,0,24.37986,7.657101,0,4.273473,-4.273473,11.36667,29.14526,0.1470467,8.501237,3.089345,0,11.51878
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,8.927175,8.927175,12,0,3.372,8.927175,53.16509,0,0,0,4.74614,0,0,3.072825,2.919184,29.12817,3.383628,7.665324,0,7.665324,18.63864,47.79128,0.1472584,9.819893,3.796912,12,8.129768
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,2.80134,2.80134,11.60134,0,3.271139,2.80134,137.393,0,0,0,3.848844,0,0,8.8,8.36,21.46284,10.28242,12.20884,0,12.20884,30.22096,77.48949,0.1473887,3.081474,3.079075,12,14.13126
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,7.591791,7.591791,8.774384,0,2.555919,7.591791,105.4977,0,0,0,8.009164,0,0,1.182593,1.123464,9.253999,21.27038,9.132627,0,9.132627,38.88493,99.70477,0.1474469,8.350969,6.407331,12,29.27954
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,2.55138,2.55138,0,0,0,2.55138,260.4622,3.838345,0,0,6.64538,2.685663,2.55138,0,0,0.1213714,29.48974,0.1213714,0,0.1213714,39.00008,100,0.1474431,2.806518,5.316304,0,36.13512
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,8.662853,8.36,0,-1,0,8.36,87.74061,0,0.302853,1.169138,7.335115,8.8,8.36,0,0,0,29.59898,0,1.464885,-1.464885,37.45595,96.04072,0.1474431,9.529139,5.868092,0,36.93409
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,5.350319,5.350319,0,0,0,5.350319,55.22663,0,0,0,2.954801,5.631915,5.350319,0,0,1.62765,28.13409,0,2.677114,-2.677114,34.63403,88.80502,0.1474431,5.885351,2.363841,0,31.08889
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,4.692104,4.692104,0,0,0,4.692104,51.02775,0,0,0,2.394275,4.939056,4.692104,0,0,4.602221,25.45698,0,2.544782,-2.544782,31.95159,81.92699,0.1474431,5.161314,1.91542,0,27.85125
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,7.488012,7.488012,0,0,0,7.488012,19.80838,0,8.881784E-16,0,1.483254,7.882118,7.488012,0,0,7.429756,22.9122,0,6.398864,-6.398864,25.2066,64.63217,0.1474431,8.236814,1.186603,0,24.39545
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,7.0705,7.0705,0,0,0,7.0705,5.225193,0,8.881784E-16,0,0.3694473,7.442632,7.0705,0,0,14.53961,16.51333,0,7.073184,-7.073184,17.75081,45.5148,0.1474431,7.77755,0.2955578,0,16.88278
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,14.698,8.36,0,-1,0,8.36,0,0,6.338002,7.807802,0,8.8,8.36,0,0,22.3987,9.440148,0,8.8,-8.8,8.474792,21.73019,0.1474431,16.1678,0,0,9.440148
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,12.23874,0.6081412,0,-1,0,0.6081412,0,0,11.6306,12.85447,0,0.6401486,0.6081412,0,0,32.17648,0.6401486,0,0.6401486,-0.6401486,7.800015,20,0.1474431,13.46261,0,0,0.6401486
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,10.34326,0,0,-1,0,0,0,0,10.34326,11.37758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1474431,11.37758,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1474431,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.6404966,0,0,-1,0,0,0,0,0.6404966,0.7045462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1474431,0.7045462,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,3.054741,0,0,-1,0,0,0,0,3.054741,3.360215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1474431,3.360215,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.849519,0,0,-1,0,0,0,0,0.849519,0.9344708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1474431,0.9344708,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.063354,0,0,-1,0,0,0,0,1.063354,1.169689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1474431,1.169689,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.151113,0,0,-1,0,0,0,0,1.151113,1.266225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1474431,1.266225,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2016214,0,0,-1,0,0,0,0,0.2016214,0.2217835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1474431,0.2217835,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.7871361,0.7871361,9.587136,0,2.761545,0.7871361,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1475728,0.8658498,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.141519,1.141519,9.941519,0,2.851204,1.141519,21.31569,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1477153,1.255671,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.006780521,0.006780521,8.806781,0,2.564116,0.006780521,29246.54,1.776357E-15,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1477371,0.007458573,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,4.471067,4.471067,0,0,0,4.471067,82.89488,0,0,0,3.706286,4.706387,4.471067,0,0,5.581363,24.57575,0,1.000101,-1.000101,32.65093,83.72018,0.1477371,4.918174,2.965029,0,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.2051526,0.2051526,0,-1,0,0.2051526,3609.928,0.4973236,0,0,7.405859,0.2159501,0.2051526,0,0,6.692586,23.57565,6.692586,0,6.692586,39.00008,100,0.1475311,0.2256678,5.924687,0,30.98151
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,6.114582,6.114582,0,0,0,6.114582,145.3303,2.449938,0,0,8.886339,6.436402,6.114582,0,0,0,29.59898,0,0,0,39.00008,100,0.1475311,6.72604,7.109072,0,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,3.426099,3.426099,0,0,0,3.426099,263.4787,5.420621,0,0,9.027041,3.60642,3.426099,0,0,0,29.59898,0,0,0,39.00008,100,0.1475311,3.768709,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1475311,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,4.749794,4.749794,0,0,0,4.749794,173.1552,3.224733,0,0,8.224516,4.999783,4.749794,0,0,0,29.59898,0,0,0,39.00008,100,0.1475311,5.224773,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,12.26881,8.36,0,-1,0,8.36,77.05171,0,3.908808,5.135688,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1475311,13.49569,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.125318,1.125318,0,0,0,1.125318,541.8345,2.292286,0,0,6.09736,1.184545,1.125318,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1474506,1.23785,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,1.875118,1.875118,0,0,0,1.875118,158.2185,0.9929761,0,0,2.966785,1.973809,1.875118,0,0,0,29.59898,0,0,0,39.00008,100,0.1474506,2.06263,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,8.98634,8.98634,6.881824,0,2.077101,8.98634,24.65164,0,0,0,2.21528,2.21528,2.104516,0,0,0,29.59898,0,0,0,39.00008,100,0.1474506,9.884974,1.772224,12,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,3.307291,3.307291,0,0,0,3.307291,10.82093,0,4.440892E-16,0,0.3578795,3.481359,3.307291,0,0,0,29.59898,0,3.12348,-3.12348,35.70764,91.55787,0.1474506,3.63802,0.2863036,0,29.95686
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.470533,26.4755,0,0,0,35.70764,91.55787,0.1474506,0,0,0,26.4755
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,9.435791,8.36,0,-1,0,8.36,0,0,1.075791,2.01937,0,8.8,8.36,0,0,3.470533,26.4755,0,8.8,-8.8,26.43163,67.77327,0.1474506,10.37937,0,0,26.4755
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,8.614771,8.36,0,-1,0,8.36,0,0,0.2547711,1.116248,0,8.8,8.36,0,0,13.24831,17.6755,0,8.8,-8.8,17.15561,43.98866,0.1474506,9.476248,0,0,17.6755
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.9638211,0.9638211,0,-1,0,0.9638211,0,0,0,0,0,1.014548,0.9638211,0,0,23.02609,8.875499,0,1.014548,-1.014548,16.08619,41.24654,0.1474506,1.060203,0,0,8.875499
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15336,7.86095,0,0,0,16.08619,41.24654,0.1474506,0,0,0,7.86095
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,2.145706,2.145706,0,-1,0,2.145706,0,0,4.440892E-16,0,0,2.258638,2.145706,0,0,24.15336,7.86095,0,2.258638,-2.258638,13.70537,35.14191,0.1474506,2.360277,0,0,7.86095
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.4190862,0.4190862,0,-1,0,0.4190862,0,0,5.551115E-17,0,0,0.4411434,0.4190862,0,0,26.66296,5.602312,0,0.4411434,-0.4411434,13.24037,33.94958,0.1474506,0.4609948,0,0,5.602312
