Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.649182,1.649182,0,-1,0,1.649182,0,0,2.220446E-16,0,0,1.735981,1.649182,0,0,27.15312,5.161169,0,1.735981,-1.735981,11.41048,29.25759,0.1474506,1.8141,0,0,5.161169
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.210081,1.210081,0,-1,0,1.210081,0,0,2.220446E-16,0,0,1.27377,1.210081,0,0,29.08199,3.425188,0,1.27377,-1.27377,10.06781,25.81484,0.1474506,1.33109,0,0,3.425188
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,1.377985,1.377985,0,-1,0,1.377985,0,0,2.220446E-16,0,0,1.450511,1.377985,0,0,30.49729,2.151418,0,1.450511,-1.450511,8.538836,21.89441,0.1474506,1.515784,0,0,2.151418
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.178597,1.178597,9.978597,0,2.860585,1.178597,0,0,0,0,0,0,0,8.8,8.36,32.10897,0.7009074,8.36,0,8.36,16.46983,42.23025,0.1476022,1.296456,0,12,0.7009074
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,2.493871,2.493871,11.29387,0,3.193349,2.493871,10.90502,0,0,0,0.271957,0,0,8.8,8.36,23.74897,8.224908,8.631957,0,8.631957,24.65882,63.22762,0.1478215,2.743258,0.2175656,12,8.496864
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,7.506136,7.506136,12,0,3.372,7.506136,21.1588,0,0,0,1.588208,0,0,4.493864,4.269171,15.11701,15.99367,5.857378,0,5.857378,30.21562,77.47579,0.1479918,8.25675,1.270566,12,17.58188
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,5.538244,5.538244,11.13925,0,3.154231,5.538244,60.73829,0,0,0,3.363835,0,0,5.601007,5.320957,9.259632,21.26531,8.684792,0,8.684792,38.45473,98.60169,0.1481992,6.092069,2.691068,12,24.62914
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,2.871847,2.871847,0,-1,0,2.871847,202.3217,2.212533,0,0,5.81037,3.022997,2.871847,0,0,0.5748402,29.08162,0.5748402,0,0.5748402,39.00008,100,0.1481816,3.159032,4.648296,0,34.89199
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.6310502,0.6310502,0,0,0,0.6310502,1432.428,8.375077,0,0,9.03934,0.6642634,0.6310502,0,0,0,29.59898,0,0,0,39.00008,100,0.1481816,0.6941552,7.231472,0,38.63832
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,10.50277,10.50277,3,0,1.095,10.50277,88.64208,1.412222,0,0,9.309874,7.897652,7.502769,0,0,0,29.59898,0,0,0,39.00008,100,0.1481816,11.55305,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.116609,1.116609,0,0,0,1.116609,835.4025,8.152798,0,0,9.328176,1.175377,1.116609,0,0,0,29.59898,0,0,0,39.00008,100,0.1481816,1.228269,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,2.987775,2.987775,0,0,0,2.987775,309.4632,6.101037,0,0,9.246063,3.145026,2.987775,0,0,0,29.59898,0,0,0,39.00008,100,0.1481816,3.286553,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,7.310085,7.310085,0,-1,0,7.310085,89.75132,0,0,0,6.560897,7.694826,7.310085,0,0,0,29.59898,0,1.133929,-1.133929,37.80481,96.93522,0.1481816,8.041093,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,6.166405,0,0,7.426326,0,0,0,0,1.259921,28.46505,1.259921,0,1.259921,39.00008,100,0.148143,0,5.941061,0,35.89138
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.148143,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,8.626442,8.626442,7.367803,0,2.200054,8.626442,15.3584,0,0,0,1.324883,1.324883,1.258639,0,0,0,29.59898,0,0,0,39.00008,100,0.148143,9.489086,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,2.696004,2.696004,0,0,0,2.696004,12.86656,0,4.440892E-16,0,0.3468828,2.837899,2.696004,0,0,0,29.59898,0,2.491016,-2.491016,36.37432,93.26729,0.148143,2.965604,0.2775063,0,29.94586
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,12.35495,8.36,0,-1,0,8.36,0,0,3.994953,5.230448,0,8.8,8.36,0,0,2.767796,27.10796,0,8.8,-8.8,27.0983,69.48269,0.148143,13.59045,0,0,27.10796
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,8.844571,8.36,0,-1,0,8.36,0,0,0.4845707,1.369028,0,8.8,8.36,0,0,12.54557,18.30796,0,8.8,-8.8,17.82229,45.69808,0.148143,9.729028,0,0,18.30796
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,4.897169,4.897169,0,-1,0,4.897169,0,0,0,0,0,5.154914,4.897169,0,0,22.32335,9.507962,0,5.154914,-5.154914,12.38853,31.7654,0.148143,5.386885,0,0,9.507962
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,1.470707,1.470707,0,-1,0,1.470707,0,0,2.220446E-16,0,0,1.548112,1.470707,0,0,28.05103,4.353048,0,1.548112,-1.548112,10.75668,27.58117,0.148143,1.617777,0,0,4.353048
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,2.314836,2.314836,0,-1,0,2.314836,0,0,4.440892E-16,0,0,2.436669,2.314836,0,0,29.77116,2.804935,0,2.436669,-2.436669,8.188203,20.99535,0.148143,2.546319,0,0,2.804935
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.345359,0.3498532,0,-1,0,0.3498532,0,0,0.9955061,1.130042,0,0.3682665,0.3498532,0,0,32.47857,0.3682665,0,0.3682665,-0.3682665,7.800015,20,0.148143,1.479895,0,0,0.3682665
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.2019335,0,0,-1,0,0,0,0,0.2019335,0.2221269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.148143,0.2221269,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.8150831,0,0,-1,0,0,0,0,0.8150831,0.8965914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.148143,0.8965914,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,2.079067,0,0,-1,0,0,0,0,2.079067,2.286973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.148143,2.286973,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.3812278,0,0,-1,0,0,0,0,0.3812278,0.4193505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.148143,0.4193505,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.148143,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,0.972176,0.972176,9.772176,0,2.808361,0.972176,23.46185,0,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.1482733,1.069394,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,4.497547,4.497547,11.98528,0,3.368276,4.497547,49.34134,0,0,0,2.21915,0,0,7.487732,7.113346,24.29966,7.729281,9.332496,0,9.332496,24.80098,63.59212,0.1485086,4.947301,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,10.69228,10.69228,12,0,3.372,10.69228,43.40393,0,0,0,4.64087,0,0,1.307721,1.242335,14.96717,16.12853,5.883205,0,5.883205,30.38227,77.90311,0.1486595,11.76151,3.712696,12,20.7694
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,9.083962,21.42341,7.09023,0,7.09023,37.10866,95.15022,0.1484429,0,5.672184,0,28.51364
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,4.129297,4.129297,0,0,0,4.129297,183.1434,1.222172,0,0,7.562533,4.346629,4.129297,0,0,1.993732,27.80462,1.993732,0,1.993732,39.00008,100,0.1483821,4.542227,6.050027,0,35.36715
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,7.274797,7.274797,0,0,0,7.274797,142.4424,2.704718,0,0,10.3624,7.657681,7.274797,0,0,0,29.59898,0,0,0,39.00008,100,0.1483821,8.002276,8.28992,0,39.96138
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1483821,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1483821,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1483821,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,4.178994,4.178994,0,0,0,4.178994,119.7654,0.6060481,0,0,5.004989,4.398941,4.178994,0,0,0,29.59898,0,0,0,39.00008,100,0.1483821,4.596893,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,3.954979,3.954979,0,0,0,3.954979,111.5027,0.2467721,0,0,4.409908,4.163136,3.954979,0,0,0,29.59898,0,0,0,39.00008,100,0.1483821,4.350477,3.527926,0,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,5.552568,5.552568,0,0,0,5.552568,43.58572,0,0,0,2.420127,5.844809,5.552568,0,0,0,29.59898,0,3.424682,-3.424682,35.39015,90.74378,0.1483821,6.107825,1.936101,0,32.0191
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0,0,0,0.3756094,0,0,0,0,3.805202,26.1743,0.3756094,0,0.3756094,35.74648,91.65746,0.1483707,0,0.3004875,0,26.54991
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,4.698114,4.698114,0,-1,0,4.698114,0,0,8.881784E-16,0,0,4.945384,4.698114,0,0,3.429593,26.51234,0,4.945384,-4.945384,30.53359,78.2911,0.1483707,5.167926,0,0,26.51234
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,9.978362,8.36,0,-1,0,8.36,0,0,1.618362,2.616198,0,8.8,8.36,0,0,8.924463,21.56696,0,8.8,-8.8,21.25757,54.50649,0.1483707,10.9762,0,0,21.56696
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,4.707343,4.707343,0,-1,0,4.707343,0,0,8.881784E-16,0,0,4.955097,4.707343,0,0,18.70224,12.76696,0,4.955097,-4.955097,16.03444,41.11387,0.1483707,5.178077,0,0,12.76696
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.301118,1.301118,0,-1,0,1.301118,0,0,2.220446E-16,0,0,1.369598,1.301118,0,0,24.2079,7.811864,0,1.369598,-1.369598,14.59076,37.41213,0.1483707,1.43123,0,0,7.811864
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.501348,1.501348,0,-1,0,1.501348,0,0,2.220446E-16,0,0,1.580367,1.501348,0,0,25.72968,6.442266,0,1.580367,-1.580367,12.92491,33.14072,0.1483707,1.651483,0,0,6.442266
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.6637576,0.6637576,0,-1,0,0.6637576,0,0,1.110223E-16,0,0,0.6986923,0.6637576,0,0,27.48564,4.861899,0,0.6986923,-0.6986923,12.18842,31.2523,0.1483707,0.7301334,0,0,4.861899
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.610037,0.610037,0,-1,0,0.610037,0,0,1.110223E-16,0,0,0.6421442,0.610037,0,0,28.26197,4.163207,0,0.6421442,-0.6421442,11.51154,29.51671,0.1483707,0.6710407,0,0,4.163207
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.98692,1.98692,0,-1,0,1.98692,0,0,4.440892E-16,0,0,2.091495,1.98692,0,0,28.97546,3.521063,0,2.091495,-2.091495,9.306912,23.86383,0.1483707,2.185612,0,0,3.521063
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.807649,0.807649,0,-1,0,0.807649,0,0,0,0,0,0.8501568,0.807649,0,0,31.29935,1.429568,0,0.8501568,-0.8501568,8.410769,21.56603,0.1483707,0.8884139,0,0,1.429568
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,2.002869,0.5504405,0,-1,0,0.5504405,0,0,1.452429,1.652716,0,0.5794111,0.5504405,0,0,32.24397,0.5794111,0,0.5794111,-0.5794111,7.800015,20,0.1483707,2.203156,0,0,0.5794111
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.4539161,0.4539161,9.253916,0,2.677241,0.4539161,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1484768,0.4993077,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,2.664886,2.664886,11.46489,0,3.236616,2.664886,9.267337,0,0,0,0.246964,0,0,8.8,8.36,24.52775,7.524,8.606964,0,8.606964,23.89629,61.27242,0.1487022,2.931375,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,4.121003,4.121003,11.96802,0,3.363909,4.121003,43.08695,0,0,0,1.775614,0,0,7.847019,7.454668,15.92079,15.27027,9.230283,0,9.230283,32.6529,83.72523,0.1489368,4.533103,1.420491,12,17.04588
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,2.149003,2.149003,0,0,0,2.149003,94.08099,0,0,0,2.021803,2.262108,2.149003,0,0,6.690507,23.57752,0,0.2403052,-0.2403052,32.3996,83.07574,0.1489368,2.363903,1.617443,0,25.59933
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,4.895947,4.895947,0,-1,0,4.895947,67.8033,0,0,0,3.319614,5.153628,4.895947,0,0,6.957513,23.33722,0,1.834015,-1.834015,30.46638,78.11877,0.1489368,5.385542,2.655691,0,26.65683
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.2518335,0.2518335,0,0,0,0.2518335,1696.956,0,0,0,4.273504,0.2650879,0.2518335,0,0,8.995307,21.5032,4.008417,0,4.008417,34.2691,87.86931,0.148815,0.2770168,3.418803,0,25.77671
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,9.590885,9.590885,10.45045,0,2.979964,9.590885,42.56215,0,0,0,4.082087,0,0,0.8595637,0.8165855,4.986891,25.11078,4.898672,0,4.898672,38.91639,99.78541,0.1489379,10.54997,3.265669,12,29.19286
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,3.292406,3.292406,0,0,0,3.292406,242.8714,4.442404,0,0,7.996313,3.46569,3.292406,0,0,0.08821838,29.51958,0.08821838,0,0.08821838,39.00008,100,0.1489352,3.621646,6.39705,0,37.5159
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,5.478046,5.478046,0,0,0,5.478046,102.2153,0,0,0,5.599401,5.766365,5.478046,0,0,0,29.59898,0,0.166964,-0.166964,38.82408,99.54873,0.1489352,6.025851,4.47952,0,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,7.237073,7.237073,0,-1,0,7.237073,77.62617,0,0,0,5.617863,7.617972,7.237073,0,0,0.1855156,29.43201,0,2.000109,-2.000109,36.71578,94.14285,0.1489352,7.960781,4.49429,0,35.04988
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,2.252236,0,0,4.660094,0,0,0,0,2.407859,27.43191,2.407859,0,2.407859,39.00008,100,0.1488621,0,3.728076,0,32.092
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,4.284417,4.284417,0,0,0,4.284417,72.38306,0,0,0,3.101192,4.509913,4.284417,0,0,0,29.59898,0,1.408721,-1.408721,37.51516,96.19251,0.1488621,4.712859,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,1.565245,28.19026,1.086474,0,1.086474,38.54588,98.83538,0.1488292,0,0.8691791,0,29.27673
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,8.839799,8.839799,9.181125,0,2.658825,8.839799,1.351623,0,0,0,0.1194808,0,0,0.3413261,0.3242598,0.4787714,29.16808,0.4437405,0,0.4437405,38.96685,99.91479,0.1488418,9.723779,0.09558464,12,29.28757
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,3.254457,3.254457,0,-1,0,3.254457,0,0,4.440892E-16,0,0,3.425745,3.254457,0,0,0.03503083,29.56745,0,3.425745,-3.425745,35.35579,90.6557,0.1488418,3.579903,0,0,29.56745
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.974629,2.974629,0,-1,0,2.974629,0,0,4.440892E-16,0,0,3.131188,2.974629,0,0,3.841413,26.14171,0,3.131188,-3.131188,32.05523,82.19273,0.1488418,3.272092,0,0,26.14171
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.320511,23.01052,0,0,0,32.05523,82.19273,0.1488418,0,0,0,23.01052
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,3.219303,3.219303,0,-1,0,3.219303,0,0,0,0,0,3.38874,3.219303,0,0,7.320511,23.01052,0,3.38874,-3.38874,28.48318,73.03366,0.1488418,3.541234,0,0,23.01052
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08578,19.62178,0,0,0,28.48318,73.03366,0.1488418,0,0,0,19.62178
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.959747,1.959747,0,-1,0,1.959747,0,0,4.440892E-16,0,0,2.062891,1.959747,0,0,11.08578,19.62178,0,2.062891,-2.062891,26.30871,67.45808,0.1488418,2.155721,0,0,19.62178
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.7104079,0.7104079,0,-1,0,0.7104079,0,0,0,0,0,0.7477977,0.7104079,0,0,13.37788,17.55889,0,0.7477977,-0.7477977,25.52046,65.43694,0.1488418,0.7814487,0,0,17.55889
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.3769328,0.3769328,0,-1,0,0.3769328,0,0,5.551115E-17,0,0,0.3967713,0.3769328,0,0,14.20877,16.81109,0,0.3967713,-0.3967713,25.10222,64.36455,0.1488418,0.4146261,0,0,16.81109
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,1.457164,1.457164,0,-1,0,1.457164,0,0,0,0,0,1.533857,1.457164,0,0,14.64962,16.41432,0,1.533857,-1.533857,23.4854,60.21885,0.1488418,1.60288,0,0,16.41432
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.327477,1.327477,0,-1,0,1.327477,0,0,2.220446E-16,0,0,1.397344,1.327477,0,0,16.35391,14.88046,0,1.397344,-1.397344,22.01247,56.44211,0.1488418,1.460224,0,0,14.88046
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.7446824,0.7446824,0,0,0,0.7446824,0,0,1.110223E-16,0,0,0.7838762,0.7446824,0,0,17.90651,13.48312,0,0.7838762,-0.7838762,21.18619,54.32346,0.1488418,0.8191506,0,0,13.48312
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.01442,1.01442,0,0,0,1.01442,12.05575,0,2.220446E-16,0,0.1222959,1.06781,1.01442,0,0,18.77749,12.69924,0,0.9455143,-0.9455143,20.18953,51.76793,0.1488418,1.115862,0.09783672,0,12.82154
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,3.902504,3.902504,0,0,0,3.902504,52.07174,0,4.440892E-16,0,2.032102,4.107899,3.902504,0,0,19.82806,11.75373,0,2.075798,-2.075798,18.00145,46.15747,0.1488418,4.292755,1.625681,0,13.78583
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,3.294487,3.294487,0,0,0,3.294487,110.0309,0,0,0,3.624954,3.467881,3.294487,0,0,22.1345,9.677928,0.1570728,0,0.1570728,18.15046,46.53955,0.148837,3.623936,2.899963,0,13.30288
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,3.338435,3.338435,0,-1,0,3.338435,160.5384,0,0,0,5.359471,3.514142,3.338435,0,0,21.97743,9.819294,1.845329,0,1.845329,19.90109,51.02834,0.1487811,3.672278,4.287577,0,15.17877
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,2.516896,2.516896,0,0,0,2.516896,332.2995,0,0,0,8.363632,2.649364,2.516896,0,0,20.1321,11.48009,5.714268,0,5.714268,25.32212,64.92839,0.1486081,2.768585,6.690906,0,19.84372
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,9.069404,9.069404,12,0,3.372,9.069404,95.99006,-4.440892E-16,0,0,8.705726,0,0,2.930596,2.784066,14.41783,16.62293,11.48979,0,11.48979,36.2223,92.8775,0.1487751,9.976344,6.964581,12,25.32866
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,5.839159,0,0,8.767196,0,0,0,0,2.928037,26.96375,2.928037,0,2.928037,39.00008,100,0.1486867,0,7.013757,0,35.73094
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1486867,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,3.458511,3.458511,0,-1,0,3.458511,217.2816,3.874171,0,0,7.514709,3.640538,3.458511,0,0,0,29.59898,0,0,0,39.00008,100,0.1486867,3.804362,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,0.778621,0.778621,0,0,0,0.778621,686.0392,4.522045,0,0,5.341646,0.8196011,0.778621,0,0,0,29.59898,0,0,0,39.00008,100,0.1486867,0.8564831,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,7.587334,7.587334,0,0,0,7.587334,57.8028,0,8.881784E-16,0,4.385691,7.986667,7.587334,0,0,0,29.59898,0,3.600976,-3.600976,35.20432,90.2673,0.1486867,8.346067,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.3180931,0.3180931,0,0,0,0.3180931,778.7164,0,0,0,2.477043,0.3348348,0.3180931,0,0,4.001084,25.998,2.142208,0,2.142208,37.23659,95.47826,0.1486222,0.3499024,1.981634,0,28.47504
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,10.03639,10.03639,11.43746,0,3.229678,10.03639,3.826755,0,0,0,0.3840682,0,0,1.401068,1.331014,1.858876,27.92599,1.715082,0,1.715082,38.86366,99.65022,0.1486711,11.04003,0.3072546,12,28.31006
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,7.988601,7.988601,0,-1,0,7.988601,0,0,8.881784E-16,0.4274611,0,8.409054,7.988601,0,0,0.1437938,29.46956,0,8.409054,-8.409054,29.99974,76.92226,0.1486711,8.787461,0,0,29.46956
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.2556103,0.2556103,0,-1,0,0.2556103,0,0,0,0,0,0.2690635,0.2556103,0,0,9.487186,21.06051,0,0.2690635,-0.2690635,29.71613,76.19504,0.1486711,0.2811714,0,0,21.06051
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,4.188518,4.188518,0,-1,0,4.188518,0,0,0,0,0,4.408967,4.188518,0,0,9.786146,20.79145,0,4.408967,-4.408967,25.06867,64.2785,0.1486711,4.60737,0,0,20.79145
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.9976383,0.9976383,0,-1,0,0.9976383,0,0,1.110223E-16,0,0,1.050146,0.9976383,0,0,14.685,16.38248,0,1.050146,-1.050146,23.96172,61.44017,0.1486711,1.097402,0,0,16.38248
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.285553,1.285553,0,-1,0,1.285553,0,0,0,0,0,1.353213,1.285553,0,0,15.85183,15.33233,0,1.353213,-1.353213,22.5353,57.78271,0.1486711,1.414108,0,0,15.33233
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.6475301,0.6475301,0,-1,0,0.6475301,0,0,1.110223E-16,0,0,0.6816106,0.6475301,0,0,17.3554,13.97912,0,0.6816106,-0.6816106,21.81682,55.94046,0.1486711,0.7122831,0,0,13.97912
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,2.085669,2.085669,0,-1,0,2.085669,0,0,0,0,0,2.195441,2.085669,0,0,18.11274,13.29751,0,2.195441,-2.195441,19.50262,50.00663,0.1486711,2.294235,0,0,13.29751
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.6074765,0.6074765,0,-1,0,0.6074765,0,0,0,0,0,0.639449,0.6074765,0,0,20.55212,11.10207,0,0.639449,-0.639449,18.82859,48.27833,0.1486711,0.6682242,0,0,11.10207
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.2439521,0.2439521,0,-1,0,0.2439521,0,0,0,0,0,0.2567917,0.2439521,0,0,21.26262,10.46262,0,0.2567917,-0.2567917,18.55791,47.58427,0.1486711,0.2683473,0,0,10.46262
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.567428,1.567428,0,-1,0,1.567428,0,0,0,0,0,1.649925,1.567428,0,0,21.54794,10.20583,0,1.649925,-1.649925,16.81873,43.12487,0.1486711,1.724171,0,0,10.20583
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.38119,8.555904,0,0,0,16.81873,43.12487,0.1486711,0,0,0,8.555904
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,1.392112,1.392112,0,0,0,1.392112,4.334218,0,2.220446E-16,0,0.06033718,1.465382,1.392112,0,0,23.38119,8.555904,0,1.405044,-1.405044,15.33768,39.32732,0.1486711,1.531324,0.04826974,0,8.616241
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.0793125,0.0793125,0,0,0,0.0793125,2807.845,0,0,0,2.226972,0.08348683,0.0793125,0,0,24.94235,7.15086,2.143485,0,2.143485,17.37117,44.54138,0.1486065,0.08724374,1.781578,0,9.377832
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,4.758181,4.758181,0,0,0,4.758181,76.33708,0,0,0,3.632256,5.008611,4.758181,0,0,22.79887,9.079997,0,1.376355,-1.376355,15.92037,40.82137,0.1486065,5.233998,2.905805,0,12.71225
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,24.32815,7.703642,6.088879,0,6.088879,21.69678,55.63267,0.1484235,0,4.871103,0,13.79252
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1018588,0.1018588,0,0,0,0.1018588,8546.568,0,0,0,8.705435,0.1072198,0.1018588,0,0,18.23927,13.18363,8.598215,0,8.598215,29.85377,76.54797,0.1481658,0.1120447,6.964348,0,21.88907
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,8.943555,8.943555,10.08623,0,2.887817,8.943555,94.34991,0,0,0,8.438236,0,0,1.14268,1.085546,9.641057,20.92203,9.523782,0,9.523782,38.88882,99.71473,0.1482829,9.83791,6.750589,12,29.36026
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,8.956281,0,0,9.073556,0,0,0,0,0.117275,29.49343,0.117275,0,0.117275,39.00008,100,0.1482794,0,7.258845,0,38.56699
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1482794,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,2.631337,2.631337,0,-1,0,2.631337,310.6161,5.403528,0,0,8.173357,2.769829,2.631337,0,0,0,29.59898,0,0,0,39.00008,100,0.1482794,2.894471,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,7.681273,7.681273,3,0,1.095,7.681273,101.988,2.906324,0,0,7.833979,4.927655,4.681273,0,0,0,29.59898,0,0,0,39.00008,100,0.1482794,8.4494,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,4.985912,4.985912,0,0,0,4.985912,105.1598,0,0,0,5.243176,5.248328,4.985912,0,0,0,29.59898,0,0.005152564,-0.005152564,38.99465,99.98608,0.1482794,5.484503,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,2.832761,2.832761,0,0,0,2.832761,85.81791,0,0,0,2.431016,2.981854,2.832761,0,0,0.005725071,29.59383,0,0.5508373,-0.5508373,38.41401,98.49728,0.1482794,3.116037,1.944813,0,32.02484
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,0.6177666,29.04299,0.3818562,0,0.3818562,38.77628,99.42615,0.1482679,0,0.3054849,0,29.42484
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2359104,29.38666,0,0,0,38.77628,99.42615,0.1482679,0,0,0,29.38666
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.891681,2.891681,0,-1,0,2.891681,0,0,4.440892E-16,0,0,3.043875,2.891681,0,0,0.2359104,29.38666,0,3.043875,-3.043875,35.56775,91.19917,0.1482679,3.180849,0,0,29.38666
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.617993,26.34278,0,0,0,35.56775,91.19917,0.1482679,0,0,0,26.34278
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.058496,1.058496,0,-1,0,1.058496,0,0,0,0,0,1.114206,1.058496,0,0,3.617993,26.34278,0,1.114206,-1.114206,34.39327,88.1877,0.1482679,1.164345,0,0,26.34278
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.856,25.22858,0,0,0,34.39327,88.1877,0.1482679,0,0,0,25.22858
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,2.2608,2.2608,0,-1,0,2.2608,0,0,4.440892E-16,0,0,2.379789,2.2608,0,0,4.856,25.22858,0,2.379789,-2.379789,31.88475,81.75562,0.1482679,2.48688,0,0,25.22858
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.55305,1.55305,0,-1,0,1.55305,0,0,0,0,0,1.634789,1.55305,0,0,7.50021,22.84879,0,1.634789,-1.634789,30.16154,77.33711,0.1482679,1.708354,0,0,22.84879
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.316643,21.214,0,0,0,30.16154,77.33711,0.1482679,0,0,0,21.214
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.841523,1.841523,0,-1,0,1.841523,0,0,2.220446E-16,0,0,1.938445,1.841523,0,0,9.316643,21.214,0,1.938445,-1.938445,28.11823,72.09789,0.1482679,2.025675,0,0,21.214
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47047,19.27555,0,0,0,28.11823,72.09789,0.1482679,0,0,0,19.27555
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,2.008327,2.008327,0,0,0,2.008327,0,0,4.440892E-16,0,0,2.114028,2.008327,0,0,11.47047,19.27555,0,2.114028,-2.114028,25.88985,66.3841,0.1482679,2.20916,0,0,19.27555
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.1865219,0.1865219,0,0,0,0.1865219,21.37059,0,2.775558E-17,0,0.03986083,0.1963388,0.1865219,0,0,13.81939,17.16153,0,0.156478,-0.156478,25.72491,65.96117,0.1482679,0.2051741,0.03188866,0,17.20139
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,5.920294,5.920294,0,0,0,5.920294,42.8222,0,8.881784E-16,0,2.5352,6.231888,5.920294,0,0,13.99326,17.00505,0,3.696688,-3.696688,21.82826,55.96978,0.1482679,6.512323,2.02816,0,19.54025
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,6.955941,6.955941,0,0,0,6.955941,77.83199,0,0,0,5.413947,7.322043,6.955941,0,0,18.10069,13.30836,0,1.908096,-1.908096,19.81695,50.81259,0.1482679,7.651535,4.331157,0,18.72231
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,2.204739,2.204739,0,-1,0,2.204739,351.078,0,0,0,7.740354,2.320778,2.204739,0,0,20.22079,11.40026,5.419576,0,5.419576,24.95841,63.9958,0.1481062,2.425213,6.192283,0,19.14062
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,7.467628,7.467628,0,0,0,7.467628,135.619,0,0,0,10.12752,7.860662,7.467628,0,0,14.80122,16.27788,2.266861,0,2.266861,27.10894,69.50997,0.1480386,8.214392,8.102018,0,26.40541
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,7.316979,7.316979,0,0,0,7.316979,145.4115,0,0,0,10.63973,7.702084,7.316979,0,0,12.53436,18.31806,2.937648,0,2.937648,29.89584,76.65585,0.1479511,8.048677,8.511786,0,28.95779
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,3.528157,3.528157,0,0,0,3.528157,330.3379,0,0,0,11.65484,3.713849,3.528157,0,0,9.596709,20.96194,7.940989,0,7.940989,37.42933,95.97243,0.1477152,3.880972,9.323871,0,32.61678
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,1.563943,1.563943,0,0,0,1.563943,703.6707,7.703033,0,0,11.00501,1.646256,1.563943,0,0,1.65572,28.10883,1.65572,0,1.65572,39.00008,100,0.1476661,1.720338,8.804007,0,39.11384
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,8.975346,8.36,0,-1,0,8.36,104.2286,0,0.6153459,1.51288,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1476661,9.872881,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,5.524745,5.524745,0,0,0,5.524745,131.2944,1.342067,0,0,7.253684,5.815521,5.524745,0,0,0.0960961,29.51249,0.0960961,0,0.0960961,39.00008,100,0.1476633,6.077219,5.802947,0,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,4.472164,4.472164,0,0,0,4.472164,104.3285,0,8.881784E-16,0,4.665742,4.707541,4.472164,0,0,0,29.59898,0,0.04179895,-0.04179895,38.95602,99.88702,0.1476633,4.919381,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.4502859,0.4502859,0,0,0,0.4502859,558.3557,1.993769,0,0,2.514197,0.4739851,0.4502859,0,0,0.04644328,29.55718,0.04644328,0,0.04644328,39.00008,100,0.1476619,0.4953144,2.011358,0,32.07138
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,8.404809,8.404809,8.060072,0,2.375198,8.404809,4.317537,0,1.776357E-15,0,0.3628807,0.3628807,0.3447367,0,0,0,29.59898,0,0,0,39.00008,100,0.1476619,9.24529,0.2903046,12,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.411596,1.411596,0,-1,0,1.411596,0,0,2.220446E-16,0,0,1.48589,1.411596,0,0,0,29.59898,0,1.48589,-1.48589,37.43381,95.98394,0.1476619,1.552755,0,0,29.59898
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.650989,28.11309,0,0,0,37.43381,95.98394,0.1476619,0,0,0,28.11309
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,8.820323,8.36,0,-1,0,8.36,0,0,0.4603229,1.342355,0,8.8,8.36,0,0,1.650989,28.11309,0,8.8,-8.8,28.1578,72.19933,0.1476619,9.702355,0,0,28.11309
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.4162406,0.4162406,0,-1,0,0.4162406,0,0,5.551115E-17,0,0,0.438148,0.4162406,0,0,11.42877,19.31309,0,0.438148,-0.438148,27.69595,71.01511,0.1476619,0.4578646,0,0,19.31309
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.9156,18.87494,0,0,0,27.69595,71.01511,0.1476619,0,0,0,18.87494
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.292115,1.292115,0,-1,0,1.292115,0,0,0,0,0,1.360121,1.292115,0,0,11.9156,18.87494,0,1.360121,-1.360121,26.26226,67.33898,0.1476619,1.421326,0,0,18.87494
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42684,17.51482,0,0,0,26.26226,67.33898,0.1476619,0,0,0,17.51482
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.860473,0.860473,0,-1,0,0.860473,0,0,1.110223E-16,0,0,0.9057611,0.860473,0,0,13.42684,17.51482,0,0.9057611,-0.9057611,25.3075,64.8909,0.1476619,0.9465204,0,0,17.51482
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.8419628,0.8419628,0,-1,0,0.8419628,0,0,0,0,0,0.8862767,0.8419628,0,0,14.43324,16.60906,0,0.8862767,-0.8862767,24.37328,62.49547,0.1476619,0.9261591,0,0,16.60906
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.055546,1.055546,0,-1,0,1.055546,0,0,2.220446E-16,0,0,1.111101,1.055546,0,0,15.418,15.72278,0,1.111101,-1.111101,23.20208,59.49239,0.1476619,1.161101,0,0,15.72278
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.687021,1.687021,0,0,0,1.687021,0,0,2.220446E-16,0,0,1.775811,1.687021,0,0,16.65255,14.61168,0,1.775811,-1.775811,21.33021,54.69273,0.1476619,1.855723,0,0,14.61168
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,18.62568,12.83587,0.04220765,0,0.04220765,21.37025,54.79541,0.1476607,0,0.03376612,0,12.87808
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,5.058524,5.058524,0,0,0,5.058524,49.58212,0,8.881784E-16,0,2.508123,5.324762,5.058524,0,0,18.58347,12.87386,0,2.816639,-2.816639,18.40125,47.18261,0.1476607,5.564376,2.006499,0,15.38198
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,4.611933,4.611933,0,0,0,4.611933,95.23223,0,0,0,4.392046,4.854666,4.611933,0,0,21.71307,10.05722,0,0.4626197,-0.4626197,17.91361,45.93224,0.1476607,5.073126,3.513637,0,14.44926
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,3.989299,3.989299,0,-1,0,3.989299,186.5349,0,0,0,7.441433,4.199262,3.989299,0,0,22.22709,9.594597,3.242171,0,3.242171,20.9894,53.81887,0.1475646,4.388229,5.953146,0,17.03603
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,2.258191,2.258191,0,0,0,2.258191,396.7488,0,0,0,8.959347,2.377043,2.258191,0,0,18.98492,12.51255,6.582303,0,6.582303,27.23392,69.83044,0.14737,2.48401,7.167477,0,21.4719
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,1.867757,1.867757,0,0,0,1.867757,455.2507,0,0,0,8.502977,1.96606,1.867757,0,0,12.40262,18.43662,6.536918,0,6.536918,33.43539,85.73159,0.1471773,2.054533,6.802382,0,26.9396
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,2.697163,2.697163,0,0,0,2.697163,404.7026,2.210672,0,0,10.91549,2.839119,2.697163,0,0,5.865698,24.31985,5.865698,0,5.865698,39.00008,100,0.1470048,2.96688,8.732391,0,35.23534
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,2.550198,2.550198,0,0,0,2.550198,395.1527,7.392757,0,0,10.07718,2.684418,2.550198,0,0,0,29.59898,0,0,0,39.00008,100,0.1470048,2.805217,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,5.1732,5.1732,0,-1,0,5.1732,183.7038,4.057892,0,0,9.503366,5.445474,5.1732,0,0,0,29.59898,0,0,0,39.00008,100,0.1470048,5.69052,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,6.354499,6.354499,0,0,0,6.354499,101.1928,0,0,0,6.430294,6.688946,6.354499,0,0,0,29.59898,0,0.2586526,-0.2586526,38.72744,99.30091,0.1470048,6.989949,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,3.645848,3.645848,0,0,0,3.645848,123.3058,0.3704139,0,0,4.495541,3.837735,3.645848,0,0,0.2873918,29.34033,0.2873918,0,0.2873918,39.00008,100,0.1469964,4.010433,3.596432,0,33.83587
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,7.472858,7.472858,0,0,0,7.472858,32.2795,0,0,0,2.412201,7.866167,7.472858,0,0,0,29.59898,0,5.453966,-5.453966,33.25109,85.25904,0.1469964,8.220144,1.929761,0,32.01118
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.2605235,0.2605235,0,0,0,0.2605235,152.8473,0,0,0,0.398203,0.2742352,0.2605235,0,0,6.059962,24.14501,0.1239678,0,0.1239678,33.3687,85.5606,0.1469927,0.2865759,0.3185624,0,24.54321
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,7.128284,7.128284,0,-1,0,7.128284,0,0,8.881784E-16,0,0,7.503457,7.128284,0,0,5.935994,24.25658,0,7.503457,-7.503457,25.45936,65.28028,0.1469927,7.841113,0,0,24.25658
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.352219,1.352219,0,-1,0,1.352219,0,0,0,0,0,1.423388,1.352219,0,0,14.27317,16.75313,0,1.423388,-1.423388,23.95898,61.43316,0.1469927,1.487441,0,0,16.75313
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.639551,1.639551,0,-1,0,1.639551,0,0,2.220446E-16,0,0,1.725843,1.639551,0,0,15.85471,15.32974,0,1.725843,-1.725843,22.13978,56.76855,0.1469927,1.803506,0,0,15.32974
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,2.540728,2.540728,0,-1,0,2.540728,0,0,0,0,0,2.674451,2.540728,0,0,17.77231,13.6039,0,2.674451,-2.674451,19.32066,49.54006,0.1469927,2.794801,0,0,13.6039
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.894262,1.894262,0,-1,0,1.894262,0,0,2.220446E-16,0,0,1.99396,1.894262,0,0,20.74393,10.92944,0,1.99396,-1.99396,17.21884,44.15079,0.1469927,2.083688,0,0,10.92944
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,2.888044,2.888044,0,-1,0,2.888044,0,0,0,0,0,3.040046,2.888044,0,0,22.95944,8.935485,0,3.040046,-3.040046,14.01435,35.93417,0.1469927,3.176848,0,0,8.935485
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,3.001791,3.001791,0,-1,0,3.001791,0,0,4.440892E-16,0,0,3.15978,3.001791,0,0,26.33727,5.895439,0,3.15978,-3.15978,10.68365,27.39393,0.1469927,3.30197,0,0,5.895439
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.84813,2.735658,0,0,0,10.68365,27.39393,0.1469927,0,0,0,2.735658
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,1.385671,1.385671,0,-1,0,1.385671,0,0,2.220446E-16,0,0,1.458601,1.385671,0,0,29.84813,2.735658,0,1.458601,-1.458601,9.146152,23.45163,0.1469927,1.524238,0,0,2.735658
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,2.346581,1.213204,0,-1,0,1.213204,0,0,1.133377,1.368035,0,1.277057,1.213204,0,0,31.4688,1.277057,0,1.277057,-1.277057,7.800015,20,0.1469927,2.581239,0,0,1.277057
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.4397429,0.4397429,9.239743,0,2.673655,0.4397429,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1470975,0.4837172,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,1.686422,1.686422,10.48642,0,2.989065,1.686422,15.09006,0,0,0,0.254482,0,0,8.8,8.36,24.52775,7.524,8.614482,0,8.614482,23.90342,61.29071,0.1472642,1.855064,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,2.706903,2.706903,11.5069,0,3.247247,2.706903,50.13437,0,0,0,1.357089,0,0,8.8,8.36,15.91327,15.27703,9.717089,0,9.717089,33.12186,84.92768,0.1474551,2.977593,1.085671,12,16.63412
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,5.698596,5.698596,0,0,0,5.698596,40.0928,0,0,0,2.284727,5.998522,5.698596,0,0,6.196183,24.02241,0,3.713796,-3.713796,29.20718,74.89005,0.1474551,6.268456,1.827781,0,26.30714
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,2.159555,2.159555,0,-1,0,2.159555,132.0983,0,0,0,2.852735,2.273216,2.159555,0,0,10.32262,20.30862,0.5795191,0,0.5795191,29.75696,76.29974,0.1474381,2.37551,2.282188,0,23.16135
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,2.240281,2.240281,0,0,0,2.240281,163.9457,0,0,0,3.672845,2.358191,2.240281,0,0,9.743103,20.83018,1.314654,0,1.314654,31.00415,79.49766,0.1473996,2.464309,2.938276,0,24.50303
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,3.312488,3.312488,0,0,0,3.312488,207.2434,0,0,0,6.864913,3.486829,3.312488,0,0,8.42845,22.01337,3.378083,0,3.378083,34.20888,87.7149,0.1473008,3.643736,5.49193,0,28.87829
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,3.369958,0,0,8.420324,0,0,0,0,5.050366,25.05365,5.050366,0,5.050366,39.00008,100,0.1471532,0,6.736259,0,33.47397
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,2.297415,2.297415,0,0,0,2.297415,342.5558,5.451596,0,0,7.869927,2.418332,2.297415,0,0,0,29.59898,0,0,0,39.00008,100,0.1471532,2.527157,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,2.587421,2.587421,0,-1,0,2.587421,336.3534,5.979279,0,0,8.702881,2.723601,2.587421,0,0,0,29.59898,0,0,0,39.00008,100,0.1471532,2.846164,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1471532,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,6.272673,6.272673,0,0,0,6.272673,54.60627,0,0,0,3.425272,6.602814,6.272673,0,0,0,29.59898,0,3.177541,-3.177541,35.65065,91.41175,0.1471532,6.89994,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.233077,1.233077,0,0,0,1.233077,153.8915,0,0,0,1.897601,1.297976,1.233077,0,0,3.530602,26.42144,0.5996253,0,0.5996253,36.21951,92.87035,0.1471357,1.356385,1.518081,0,28.31904
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,9.175982,9.175982,11.69558,0,3.294981,9.175982,3.038059,0,0,0,0.2787717,0,0,2.519594,2.393615,2.930976,26.9611,2.672386,0,2.672386,38.75476,99.37098,0.1472129,10.09358,0.2230174,12,27.23987
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2585899,29.36625,0,0,0,38.75476,99.37098,0.1472129,0,0,0,29.36625
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2585899,29.36625,0,0,0,38.75476,99.37098,0.1472129,0,0,0,29.36625
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,5.071706,5.071706,0,-1,0,5.071706,0,0,8.881784E-16,0,0,5.338638,5.071706,0,0,0.2585899,29.36625,0,5.338638,-5.338638,33.12734,84.94173,0.1472129,5.578876,0,0,29.36625
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.5895785,0.5895785,0,-1,0,0.5895785,0,0,1.110223E-16,0,0,0.620609,0.5895785,0,0,6.19041,24.02761,0,0.620609,-0.620609,32.47316,83.26435,0.1472129,0.6485364,0,0,24.02761
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.4786608,0.4786608,0,-1,0,0.4786608,0,0,5.551115E-17,0,0,0.5038535,0.4786608,0,0,6.879975,23.407,0,0.5038535,-0.5038535,31.94205,81.90253,0.1472129,0.5265269,0,0,23.407
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.3064093,0.3064093,0,-1,0,0.3064093,0,0,0,0,0,0.3225361,0.3064093,0,0,7.439812,22.90315,0,0.3225361,-0.3225361,31.60207,81.03078,0.1472129,0.3370502,0,0,22.90315
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.337435,1.337435,0,-1,0,1.337435,0,0,0,0,0,1.407827,1.337435,0,0,7.798186,22.58061,0,1.407827,-1.407827,30.11809,77.22572,0.1472129,1.471179,0,0,22.58061
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.119107,1.119107,0,-1,0,1.119107,0,0,0,0,0,1.178007,1.119107,0,0,9.362437,21.17278,0,1.178007,-1.178007,28.87636,74.0418,0.1472129,1.231018,0,0,21.17278
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.795983,1.795983,0,-1,0,1.795983,0,0,2.220446E-16,0,0,1.890509,1.795983,0,0,10.67133,19.99478,0,1.890509,-1.890509,26.88359,68.93214,0.1472129,1.975581,0,0,19.99478
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.904819,1.904819,0,-1,0,1.904819,0,0,2.220446E-16,0,0,2.005073,1.904819,0,0,12.7719,18.10427,0,2.005073,-2.005073,24.77006,63.51284,0.1472129,2.095301,0,0,18.10427
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.99976,16.0992,0,0,0,24.77006,63.51284,0.1472129,0,0,0,16.0992
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,1.93152,1.93152,0,0,0,1.93152,3.084517,0,2.220446E-16,0,0.05957806,2.033179,1.93152,0,0,14.99976,16.0992,0,1.973601,-1.973601,22.6897,58.1786,0.1472129,2.124672,0.04766245,0,16.15877
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.2909601,0.2909601,0,0,0,0.2909601,46.33391,0,0,0,0.1348132,0.3062738,0.2909601,0,0,17.19265,14.1256,0,0.1714606,-0.1714606,22.50896,57.71518,0.1472129,0.3200561,0.1078505,0,14.26041
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,4.9945,4.9945,0,0,0,4.9945,9.924222,0,0,0,0.4956653,5.257368,4.9945,0,0,17.38316,13.95413,0,4.761703,-4.761703,17.48969,44.84527,0.1472129,5.49395,0.3965322,0,14.4498
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,8.529916,8.36,0,-1,0,8.36,5.408429,0,0.1699155,1.022907,0.4521447,8.8,8.36,0,0,22.67394,9.192431,0,8.347856,-8.347856,8.690277,22.28272,0.1472129,9.382907,0.3617157,0,9.644576
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,8.447089,8.447089,12,0,3.372,8.447089,9.478616,0,0,0,0.800667,0,0,3.552911,3.375266,31.94934,0.8445761,4.175933,0,4.175933,12.65191,32.44074,0.1473313,9.291798,0.6405336,12,1.645243
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,4.157498,4.157498,12,0,3.372,4.157498,50.21231,-8.881784E-16,0,0,2.087576,0,0,7.842502,7.450377,27.7734,4.602916,9.537952,0,9.537952,21.70041,55.64197,0.1475537,4.573248,1.670061,12,6.690492
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,4.277461,4.277461,11.94222,0,3.357383,4.277461,55.67807,0,0,0,2.381608,0,0,7.664763,7.281525,18.23545,13.18707,9.663133,0,9.663133,30.86766,79.1477,0.1477683,4.705206,1.905286,12,15.56868
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,8.224621,8.224621,12,0,3.372,8.224621,20.68533,0,0,0,1.70129,0,0,3.775379,3.58661,8.572318,21.88389,5.2879,0,5.2879,35.8842,92.0106,0.147913,9.047083,1.361032,12,23.58518
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,4.117725,4.117725,0,-1,0,4.117725,19.23217,0,0,0,0.7919278,4.334448,4.117725,0,0,3.284417,26.643,0,3.54252,-3.54252,32.15006,82.43589,0.147913,4.529498,0.6335422,0,27.43493
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,3.61573,3.61573,0,0,0,3.61573,34.82628,0,0,0,1.259224,3.806031,3.61573,0,0,7.220551,23.10048,0,2.546807,-2.546807,29.46549,75.55239,0.147913,3.977303,1.007379,0,24.35971
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,2.955328,2.955328,0,0,0,2.955328,7.372847,0,4.440892E-16,0,0.2178918,3.110872,2.955328,0,0,10.05034,20.55367,0,2.89298,-2.89298,26.41602,67.73325,0.147913,3.250861,0.1743135,0,20.77157
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,13.26476,17.6607,0.02952142,0,0.02952142,26.44403,67.80507,0.1479122,0,0.02361714,0,17.69022
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,3.977961,3.977961,0,0,0,3.977961,10.53617,0,8.881784E-16,0,0.4191248,4.187328,3.977961,0,0,13.23524,17.68727,0,3.768203,-3.768203,22.47199,57.62038,0.1479122,4.375758,0.3352998,0,18.10639
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,14.41005,8.36,0,-1,0,8.36,0,0,6.05005,7.491055,0,8.8,8.36,0,0,17.42213,13.91906,0,8.8,-8.8,13.19598,33.83578,0.1479122,15.85105,0,0,13.91906
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,4.816257,4.816257,0,-1,0,4.816257,0,0,0,0.4347738,0,5.069744,4.816257,0,0,27.19991,5.119061,0,5.069744,-5.069744,7.852001,20.1333,0.1479122,5.297882,0,0,5.119061
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,10.31204,0.04685184,0,-1,0,0.04685184,0,0,10.26519,11.29639,0,0.04931772,0.04685184,0,0,32.83295,0.04931772,0,0.04931772,-0.04931772,7.800015,20,0.1479122,11.34325,0,0,0.04931772
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.793597,0,0,-1,0,0,0,0,1.793597,1.972957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1479122,1.972957,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.974384,0,0,-1,0,0,0,0,1.974384,2.171823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1479122,2.171823,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.55387,0,0,-1,0,0,0,0,1.55387,1.709257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1479122,1.709257,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,1.376727,0,0,-1,0,0,0,0,1.376727,1.5144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1479122,1.5144,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.4394752,0,0,-1,0,0,0,0,0.4394752,0.4834227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1479122,0.4834227,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,1.478727,0,0,-1,0,0,0,0,1.478727,1.6266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1479122,1.6266,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.308342,0,0,-1,0,0,0,0,1.308342,1.439177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1479122,1.439177,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,3.156017,3.156017,11.95602,0,3.360872,3.156017,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1481556,3.471619,0,12,0
