Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.5466375,0.5466375,9.346638,0,2.700699,0.5466375,17.86128,0,0,0,0.09763645,0,0,8.8,8.36,24.52775,7.524,8.457637,0,8.457637,23.75463,60.90918,0.14826,0.6013012,0.07810917,12,7.621636
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,4.659558,4.659558,12,0,3.372,4.659558,4.87181,0,0,0,0.2270048,0,0,7.340442,6.97342,16.07012,15.13587,7.200425,0,7.200425,30.58555,78.42432,0.1484672,5.125514,0.1816039,12,15.36288
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,7.179873,7.179873,12,0,3.372,7.179873,23.74435,0,0,0,1.704814,0,0,4.820127,4.579121,8.869693,21.61625,6.283935,0,6.283935,36.54701,93.7101,0.1486391,7.89786,1.363851,12,23.32107
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,2.987942,2.987942,0,-1,0,2.987942,90.33171,0,0,0,2.699059,3.145203,2.987942,0,0,2.585758,27.2718,0,0.4461432,-0.4461432,36.07674,92.50426,0.1486391,3.286737,2.159248,0,29.97086
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,5.958727,5.958727,0,0,0,5.958727,33.32213,0,8.881784E-16,0,1.985575,6.272344,5.958727,0,0,3.081472,26.82565,0,4.286769,-4.286769,31.55808,80.91801,0.1486391,6.554599,1.58846,0,28.81123
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,4.610361,4.610361,0,0,0,4.610361,53.69203,0,0,0,2.475396,4.853012,4.610361,0,0,7.844549,22.53888,0,2.377615,-2.377615,29.05186,74.4918,0.1486391,5.071397,1.980317,0,25.01428
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.3221895,0.3221895,0,0,0,0.3221895,691.2098,0,0,0,2.227006,0.3391469,0.3221895,0,0,10.48634,20.16127,1.887859,0,1.887859,30.84284,79.08405,0.1485842,0.3544085,1.781605,0,22.38828
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,3.046685,3.046685,0,0,0,3.046685,128.0433,0,0,0,3.901076,3.207036,3.046685,0,0,8.598485,21.86034,0.69404,0,0.69404,31.50126,80.77231,0.148564,3.351353,3.120861,0,25.76142
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.6277311,0.6277311,0,-1,0,0.6277311,169.9292,0,0,0,1.066699,0.6607696,0.6277311,0,0,7.904445,22.48498,0.405929,0,0.405929,31.88636,81.75974,0.1485521,0.6905043,0.8533589,0,23.55168
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.062295,1.062295,0,0,0,1.062295,189.3506,0,0,0,2.011461,1.118205,1.062295,0,0,7.498516,22.85031,0.8932566,0,0.8932566,32.73378,83.93259,0.1485262,1.168524,1.609169,0,24.86177
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,3.797424,3.797424,0,0,0,3.797424,74.0415,0,4.440892E-16,0,2.81167,3.997288,3.797424,0,0,6.605259,23.65425,0,1.185619,-1.185619,31.48403,80.72811,0.1485262,4.177166,2.249336,0,26.46591
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,5.609396,5.609396,0,0,0,5.609396,21.47164,0,0,0,1.20443,5.904628,5.609396,0,0,7.922614,22.46863,0,4.700198,-4.700198,26.52958,68.02444,0.1485262,6.170336,0.9635437,0,23.67306
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,4.248487,4.248487,0,0,0,4.248487,8.853729,0,8.881784E-16,0,0.3761495,4.472091,4.248487,0,0,13.14506,17.76843,0,4.095942,-4.095942,22.21208,56.95394,0.1485262,4.673336,0.3009196,0,18.14458
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,6.953464,6.953464,0,-1,0,6.953464,0,0,8.881784E-16,0,0,7.319436,6.953464,0,0,17.6961,13.67249,0,7.319436,-7.319436,14.49672,37.171,0.1485262,7.64881,0,0,13.67249
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,4.542917,4.542917,0,-1,0,4.542917,0,0,0,0,0,4.782018,4.542917,0,0,25.82881,6.35305,0,4.782018,-4.782018,9.45603,24.24618,0.1485262,4.997209,0,0,6.35305
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,6.117598,1.492481,0,-1,0,1.492481,0,0,4.625116,5.236876,0,1.571033,1.492481,0,0,31.14216,1.571033,0,1.571033,-1.571033,7.800015,20,0.1485262,6.729357,0,0,1.571033
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,2.139106,0,0,-1,0,0,0,0,2.139106,2.353016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485262,2.353016,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1653695,0,0,-1,0,0,0,0,0.1653695,0.1819064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485262,0.1819064,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.783142,0,0,-1,0,0,0,0,1.783142,1.961457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485262,1.961457,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.016046,0,0,-1,0,0,0,0,1.016046,1.117651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485262,1.117651,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.973074,0,0,-1,0,0,0,0,1.973074,2.170382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485262,2.170382,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.540807,0,0,-1,0,0,0,0,1.540807,1.694887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485262,1.694887,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.3495939,0,0,-1,0,0,0,0,0.3495939,0.3845533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485262,0.3845533,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.8197924,0.8197924,9.619793,0,2.769808,0.8197924,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1486472,0.9017717,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,1.431892,1.431892,10.23189,0,2.924669,1.431892,16.95523,0,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1487944,1.575081,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,5.051443,5.051443,12,0,3.372,5.051443,43.57991,0,0,0,2.201414,0,0,6.948557,6.60113,15.92497,15.2665,8.802544,0,8.802544,32.24315,82.67458,0.1490321,5.556587,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,7.464348,7.464348,0,0,0,7.464348,57.27407,0,0,0,4.275136,7.857209,7.464348,0,0,7.122429,23.18879,0,3.582072,-3.582072,28.46731,72.99297,0.1490321,8.210783,3.420109,0,27.46393
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.267292,1.267292,0,-1,0,1.267292,508.3431,0,0,0,6.44219,1.333991,1.267292,0,0,11.10251,19.60672,5.108199,0,5.108199,33.31337,85.41874,0.1488839,1.394021,5.153752,0,26.04891
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,0.3744489,0,0,6.36876,0,0,0,0,5.994311,24.2041,5.994311,0,5.994311,39.00008,100,0.1487104,0,5.095008,0,30.57286
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,2.765239,2.765239,0,0,0,2.765239,249.784,3.996345,0,0,6.907122,2.910777,2.765239,0,0,0,29.59898,0,0,0,39.00008,100,0.1487104,3.041762,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,7.35913,7.35913,0,0,0,7.35913,71.41434,0,0,0,5.255475,7.746453,7.35913,0,0,0,29.59898,0,2.490978,-2.490978,36.37436,93.2674,0.1487104,8.095043,4.20438,0,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,4.654101,4.654101,0,0,0,4.654101,102.5044,0,0,0,4.770656,4.899054,4.654101,0,0,2.767754,27.108,0,0.1283973,-0.1283973,36.23901,92.92036,0.1487104,5.119511,3.816525,0,31.87866
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,1.511427,1.511427,0,-1,0,1.511427,179.2307,0,0,0,2.708941,1.590975,1.511427,0,0,2.910417,26.9796,1.117965,0,1.117965,37.29961,95.63983,0.1486781,1.662569,2.167152,0,29.68854
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,6.212803,6.212803,0,0,0,6.212803,37.85302,0,0,0,2.351733,6.539793,6.212803,0,0,1.792452,27.98577,0,4.188059,-4.188059,32.88501,84.32036,0.1486781,6.834083,1.881387,0,30.33751
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,10.79798,10.79798,12,0,3.372,10.79798,7.137877,0,0,0,0.7707464,0,0,1.202021,1.14192,6.445851,23.79771,1.912667,0,1.912667,34.69952,88.97295,0.1487285,11.87778,0.6165972,12,24.56846
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,4.533184,25.51911,0.5227201,0,0.5227201,35.19542,90.24448,0.1487134,0,0.4181761,0,26.04183
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,3.277965,3.277965,0,0,0,3.277965,10.02213,0,0,0,0.3285219,3.450489,3.277965,0,0,4.010464,25.98956,0,3.121967,-3.121967,31.90458,81.80644,0.1487134,3.605761,0.2628175,0,26.31808
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,8.895485,8.36,0,-1,0,8.36,0,0,0.5354847,1.425033,0,8.8,8.36,0,0,7.479317,22.86759,0,8.8,-8.8,22.62856,58.02184,0.1487134,9.785033,0,0,22.86759
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,11.14868,8.36,0,-1,0,8.36,0,0,2.788677,3.903545,0,8.8,8.36,0,0,17.2571,14.06759,0,8.8,-8.8,13.35255,34.23723,0.1487134,12.26355,0,0,14.06759
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,6.416625,5.004213,0,-1,0,5.004213,0,0,1.412411,2.054074,0,5.267593,5.004213,0,0,27.03487,5.267593,0,5.267593,-5.267593,7.800015,20,0.1487134,7.058287,0,0,5.267593
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.113991,0,0,-1,0,0,0,0,1.113991,1.22539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487134,1.22539,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,2.369233,0,0,-1,0,0,0,0,2.369233,2.606156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487134,2.606156,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487134,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.660263,0,0,-1,0,0,0,0,1.660263,1.826289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487134,1.826289,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.696224,0,0,-1,0,0,0,0,1.696224,1.865847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487134,1.865847,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.3434379,0,0,-1,0,0,0,0,0.3434379,0.3777816,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487134,0.3777816,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.2378277,0,0,-1,0,0,0,0,0.2378277,0.2616105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487134,0.2616105,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.910827,1.910827,10.71083,0,3.045839,1.910827,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1488927,2.10191,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.12329,1.12329,9.92329,0,2.846592,1.12329,18.93885,1.776357E-15,0,0,0.2127383,0,0,8.8,8.36,24.52775,7.524,8.572739,0,8.572739,23.86382,61.18916,0.1490223,1.235619,0.1701906,12,7.736738
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,5.263055,5.263055,12,0,3.372,5.263055,39.49511,0,0,0,2.07865,0,0,6.736945,6.400097,15.95502,15.23946,8.478746,0,8.478746,31.90747,81.81386,0.1492515,5.789361,1.66292,12,17.31811
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,5.316136,5.316136,0,0,0,5.316136,71.25575,0,0,0,3.788053,5.595933,5.316136,0,0,7.476268,22.87034,0,1.80788,-1.80788,30.00179,76.92752,0.1492515,5.84775,3.030442,0,26.65839
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,4.335223,4.335223,0,-1,0,4.335223,102.9046,0,0,0,4.461143,4.563393,4.335223,0,0,9.485024,21.06246,0,0.1022495,-0.1022495,29.89401,76.65116,0.1492515,4.768745,3.568915,0,25.5236
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,7.646831,7.646831,10.86632,0,3.085179,7.646831,81.20619,0,0,0,6.2097,0,0,3.219488,3.058514,9.598635,20.96021,9.268213,0,9.268213,38.68661,99.19624,0.1494112,8.411513,4.96776,12,27.16991
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,3.962602,3.962602,0,0,0,3.962602,257.4458,5.699972,0,0,10.20155,4.17116,3.962602,0,0,0.3304211,29.3016,0.3304211,0,0.3304211,39.00008,100,0.1494017,4.358862,8.161242,0,39.50315
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1494017,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1494017,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,2.984073,2.984073,0,-1,0,2.984073,305.3865,5.971828,0,0,9.112958,3.14113,2.984073,0,0,0,29.59898,0,0,0,39.00008,100,0.1494017,3.282481,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1494017,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,3.042483,3.042483,0,0,0,3.042483,115.9968,0.3265682,0,0,3.529182,3.202614,3.042483,0,0,0,29.59898,0,0,0,39.00008,100,0.1494017,3.346731,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,2.007953,2.007953,0,0,0,2.007953,118.8956,0.2737338,0,0,2.387368,2.113634,2.007953,0,0,0,29.59898,0,0,0,39.00008,100,0.1494017,2.208748,1.909895,0,31.98635
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,5.240852,5.240852,0,0,0,5.240852,7.613966,0,8.881784E-16,0,0.3990367,5.516686,5.240852,0,0,0,29.59898,0,5.117649,-5.117649,33.6056,86.16804,0.1494017,5.764937,0.3192294,0,29.99801
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,9.983829,8.36,0,-1,0,8.36,0,0,1.623828,2.622211,0,8.8,8.36,0,0,5.686277,24.48133,0,8.8,-8.8,24.32959,62.38343,0.1494017,10.98221,0,0,24.48133
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,3.278767,3.278767,0,-1,0,3.278767,0,0,4.440892E-16,0,0,3.451334,3.278767,0,0,15.46406,15.68133,0,3.451334,-3.451334,20.69156,53.05518,0.1494017,3.606644,0,0,15.68133
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,7.248233,7.248233,0,-1,0,7.248233,0,0,8.881784E-16,0,0,7.629719,7.248233,0,0,19.29887,12.22999,0,7.629719,-7.629719,12.64913,32.43361,0.1494017,7.973056,0,0,12.22999
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.4141471,0.4141471,0,-1,0,0.4141471,0,0,0,0,0,0.4359444,0.4141471,0,0,27.77633,4.600276,0,0.4359444,-0.4359444,12.18961,31.25534,0.1494017,0.4555619,0,0,4.600276
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.300388,1.300388,0,-1,0,1.300388,0,0,2.220446E-16,0,0,1.368829,1.300388,0,0,28.26072,4.164331,0,1.368829,-1.368829,10.74673,27.55567,0.1494017,1.430427,0,0,4.164331
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,1.450485,1.450485,0,-1,0,1.450485,0,0,2.220446E-16,0,0,1.526826,1.450485,0,0,29.78164,2.795502,0,1.526826,-1.526826,9.137318,23.42897,0.1494017,1.595533,0,0,2.795502
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.298671,1.205242,0,-1,0,1.205242,0,0,0.09342893,0.223296,0,1.268676,1.205242,0,0,31.47811,1.268676,0,1.268676,-1.268676,7.800015,20,0.1494017,1.428538,0,0,1.268676
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,1.361211,0,0,-1,0,0,0,0,1.361211,1.497333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1494017,1.497333,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,2.1041,0,0,-1,0,0,0,0,2.1041,2.31451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1494017,2.31451,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1494017,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.012184,1.012184,9.812184,0,2.818483,1.012184,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.14953,1.113402,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,1.8031,1.8031,10.6031,0,3.018584,1.8031,12.51164,1.776357E-15,0,0,0.2255973,0,0,8.8,8.36,24.52775,7.524,8.585597,0,8.585597,23.87602,61.22044,0.1496941,1.98341,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,2.288386,2.288386,11.08839,0,3.141362,2.288386,77.37138,1.776357E-15,0,0,1.770556,0,0,8.8,8.36,15.94216,15.25104,10.13056,0,10.13056,33.48671,85.86319,0.1498394,2.517224,1.416444,12,17.02159
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,3.789323,3.789323,0,0,0,3.789323,62.07623,0,0,0,2.352268,3.988761,3.789323,0,0,5.811601,24.36854,0,1.636492,-1.636492,31.7617,81.44008,0.1498394,4.168255,1.881815,0,26.72081
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,2.865819,2.865819,0,-1,0,2.865819,141.4313,0,0,0,4.053164,3.016652,2.865819,0,0,7.629925,22.73205,1.036513,0,1.036513,32.74502,83.96142,0.1498096,3.152401,3.242532,0,26.78521
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,2.923214,2.923214,0,0,0,2.923214,159.9455,0,0,0,4.67555,3.077067,2.923214,0,0,6.593412,23.66491,1.598482,0,1.598482,34.26147,87.84975,0.1497637,3.215535,3.74044,0,28.34046
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,9.508876,9.508876,10.50926,0,2.994843,9.508876,41.45488,0,0,0,3.941893,0,0,1.000385,0.9503662,4.99493,25.10354,4.892259,0,4.892259,38.90268,99.75025,0.1498789,10.45976,3.153514,12,29.04543
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,7.568124,7.568124,0,0,0,7.568124,104.3499,0,0,0,7.897331,7.966446,7.568124,0,0,0.1026711,29.50657,0,0.06911562,-0.06911562,38.82982,99.56345,0.1498789,8.324936,6.317864,0,37.4039
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,1.613763,1.613763,0,0,0,1.613763,564.4943,7.231436,0,0,9.1096,1.698698,1.613763,0,0,0.1794663,29.43746,0.1794663,0,0.1794663,39.00008,100,0.1498738,1.775139,7.28768,0,38.54706
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,8.349104,8.349104,0,-1,0,8.349104,78.77603,0,1.776357E-15,0.8240145,6.577093,8.78853,8.349104,0,0,0,29.59898,0,2.211438,-2.211438,36.66902,94.02293,0.1498738,9.184014,5.261674,0,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,2.978694,0,0,5.435847,0,0,0,0,2.457153,27.38754,2.457153,0,2.457153,39.00008,100,0.1498032,0,4.348678,0,32.82339
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,4.984481,4.984481,0,0,0,4.984481,90.5828,0,0,0,4.515082,5.246822,4.984481,0,0,0,29.59898,0,0.7317396,-0.7317396,38.22876,98.02225,0.1498032,5.482929,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,4.584579,4.584579,0,0,0,4.584579,45.51445,0,0,0,2.086646,4.825873,4.584579,0,0,0.813044,28.86724,0,2.739227,-2.739227,35.34136,90.61868,0.1498032,5.043037,1.669317,0,30.95388
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.5057366,0.5057366,0,0,0,0.5057366,83.04226,0,0,0,0.4199752,0.5323544,0.5057366,0,0,3.856629,26.12801,0,0.1123792,-0.1123792,35.2229,90.31495,0.1498032,0.5563104,0.3359801,0,26.54799
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,6.026108,6.026108,0,-1,0,6.026108,0,0,0,0,0,6.343272,6.026108,0,0,3.981495,26.01563,0,6.343272,-6.343272,28.5365,73.17038,0.1498032,6.628719,0,0,26.01563
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,15.14026,8.36,0,-1,0,8.36,0,0,6.780262,8.294288,0,8.8,8.36,0,0,11.02958,19.67236,0,8.8,-8.8,19.26049,49.38577,0.1498032,16.65429,0,0,19.67236
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,5.751516,5.751516,0,-1,0,5.751516,0,0,0,0,0,6.054228,5.751516,0,0,20.80735,10.87236,0,6.054228,-6.054228,12.87877,33.02243,0.1498032,6.326668,0,0,10.87236
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,3.562752,3.562752,0,-1,0,3.562752,0,0,4.440892E-16,0,0,3.750265,3.562752,0,0,27.53427,4.818133,0,3.750265,-3.750265,8.925647,22.88623,0.1498032,3.919027,0,0,4.818133
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.642021,1.014474,0,-1,0,1.014474,0,0,0.6275468,0.7917489,0,1.067867,1.014474,0,0,31.70123,1.067867,0,1.067867,-1.067867,7.800015,20,0.1498032,1.806223,0,0,1.067867
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.027182,0,0,-1,0,0,0,0,1.027182,1.1299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1498032,1.1299,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.4255103,0,0,-1,0,0,0,0,0.4255103,0.4680613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1498032,0.4680613,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1498032,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.7123541,0,0,-1,0,0,0,0,0.7123541,0.7835895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1498032,0.7835895,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,1.406719,0,0,-1,0,0,0,0,1.406719,1.547391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1498032,1.547391,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.6441071,0.6441071,9.444107,0,2.725359,0.6441071,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1499102,0.7085178,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,1.767066,1.767066,10.56707,0,3.009468,1.767066,13.47652,1.776357E-15,0,0,0.238139,0,0,8.8,8.36,24.52775,7.524,8.598139,0,8.598139,23.88792,61.25095,0.1500702,1.943773,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,4.541276,4.541276,11.86506,0,3.337861,4.541276,33.9519,0,0,0,1.54185,0,0,7.323786,6.957596,15.92961,15.26233,8.499446,0,8.499446,31.9512,81.92599,0.150298,4.995404,1.23348,12,16.80417
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,8.989502,8.989502,12,0,3.372,8.989502,35.39302,4.440892E-16,0,0,3.181656,0,0,3.010499,2.859974,7.430169,22.91183,6.041629,0,6.041629,37.68279,96.62235,0.1504481,9.888452,2.545325,12,26.09348
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,7.896915,7.896915,0,-1,0,7.896915,71.33071,0,0,0.3266067,5.632926,8.312542,7.896915,0,0,1.388539,28.34929,0,2.679617,-2.679617,34.85823,89.3799,0.1504481,8.686606,4.506341,0,33.98222
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,4.20123,4.20123,0,0,0,4.20123,152.3497,0,0,0,6.400561,4.422348,4.20123,0,0,4.365891,25.66968,1.978213,0,1.978213,36.73493,94.19193,0.1503914,4.621353,5.120449,0,32.07024
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,9.286805,9.286805,3,0,1.095,9.286805,100.0567,0.2867016,0,0,9.292068,6.617689,6.286805,0,0,2.387678,27.45007,2.387678,0,2.387678,39.00008,100,0.1503231,10.21549,7.433655,12,36.74214
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,4.077689,4.077689,0,0,0,4.077689,158.5689,2.173641,0,0,6.465946,4.292305,4.077689,0,0,0,29.59898,0,0,0,39.00008,100,0.1503231,4.485458,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,2.251197,2.251197,0,0,0,2.251197,255.9833,3.393008,0,0,5.762689,2.369681,2.251197,0,0,0,29.59898,0,0,0,39.00008,100,0.1503231,2.476317,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,8.452575,8.36,0,-1,0,8.36,113.7198,0.7069783,0.09257457,0.937832,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1503231,9.297832,7.605583,0,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,3.998239,3.998239,0,0,0,3.998239,185.6799,3.215255,0,0,7.423927,4.208673,3.998239,0,0,0,29.59898,0,0,0,39.00008,100,0.1503231,4.398063,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,2.62321,2.62321,0,0,0,2.62321,208.7615,2.714978,0,0,5.476251,2.761273,2.62321,0,0,0,29.59898,0,0,0,39.00008,100,0.1503231,2.885531,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1503231,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,10.347,10.347,10.04213,0,2.876658,10.347,3.101605,0,0,0,0.3209232,0.3209232,0.304877,0,0,0,29.59898,0,0,0,39.00008,100,0.1503231,11.3817,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,9.457744,8.36,0,-1,0,8.36,0,0,1.097743,2.043518,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1503231,10.40352,0,0,29.59898
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,7.654284,7.654284,0,-1,0,7.654284,0,0,8.881784E-16,0.05971298,0,8.057141,7.654284,0,0,9.777778,20.79898,0,8.057141,-8.057141,21.23109,54.43858,0.1503231,8.419713,0,0,20.79898
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,6.515334,6.515334,0,-1,0,6.515334,0,0,8.881784E-16,0,0,6.858247,6.515334,0,0,18.73016,12.74184,0,6.858247,-6.858247,14.00186,35.90214,0.1503231,7.166868,0,0,12.74184
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1570584,0.1570584,0,-1,0,0.1570584,0,0,2.775558E-17,0,0,0.1653247,0.1570584,0,0,26.35043,5.88359,0,0.1653247,-0.1653247,13.8276,35.4553,0.1503231,0.1727643,0,0,5.88359
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.53413,5.718265,0,0,0,13.8276,35.4553,0.1503231,0,0,0,5.718265
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.53413,5.718265,0,0,0,13.8276,35.4553,0.1503231,0,0,0,5.718265
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,3.040444,3.040444,0,-1,0,3.040444,0,0,4.440892E-16,0,0,3.200467,3.040444,0,0,26.53413,5.718265,0,3.200467,-3.200467,10.45401,26.8051,0.1503231,3.344488,0,0,5.718265
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,2.027622,2.027622,0,-1,0,2.027622,0,0,4.440892E-16,0,0,2.13434,2.027622,0,0,30.0902,2.517798,0,2.13434,-2.13434,8.204217,21.03641,0.1503231,2.230385,0,0,2.517798
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.323363,0.3642858,0,-1,0,0.3642858,0,0,0.9590771,1.091413,0,0.3834587,0.3642858,0,0,32.46169,0.3834587,0,0.3834587,-0.3834587,7.800015,20,0.1503231,1.455699,0,0,0.3834587
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1503231,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,2.297185,2.297185,11.09719,0,3.143588,2.297185,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1505167,2.526904,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,24.52775,7.524,8.455193,0,8.455193,23.75231,60.90323,0.1505846,0,0.07615434,12,7.619193
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,16.07256,15.13367,9.181048,0,9.181048,32.46222,83.23628,0.1506315,0,0.6568384,12,15.95472
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,7.018328,7.018328,0,0,0,7.018328,42.9582,0,8.881784E-16,0,3.014947,7.387713,7.018328,0,0,6.891512,23.39662,0,4.372766,-4.372766,27.85291,71.41759,0.1506315,7.72016,2.411958,0,26.41156
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,3.830146,3.830146,0,-1,0,3.830146,129.5622,0,0,0,4.962422,4.031733,3.830146,0,0,11.75014,19.02385,0.9306896,0,0.9306896,28.73584,73.6815,0.150605,4.213161,3.969938,0,23.98627
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,1.818572,1.818572,0,0,0,1.818572,298.5548,0,0,0,5.429435,1.914286,1.818572,0,0,10.81945,19.86147,3.515148,0,3.515148,32.07061,82.23216,0.1505049,2.000429,4.343548,0,25.29091
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,3.620872,3.620872,0,0,0,3.620872,171.0049,0,0,0,6.191868,3.811445,3.620872,0,0,7.304304,23.0251,2.380424,0,2.380424,34.32888,88.02258,0.1504371,3.98296,4.953495,0,29.21697
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,2.378522,2.378522,0,0,0,2.378522,399.5786,2.076479,0,0,9.504066,2.503708,2.378522,0,0,4.92388,25.16749,4.92388,0,4.92388,39.00008,100,0.1502972,2.616375,7.603253,0,34.67155
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1502972,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,6.226867,6.226867,0,-1,0,6.226867,102.0958,8.881784E-16,0,0,6.357367,6.554596,6.226867,0,0,0,29.59898,0,0.1972297,-0.1972297,38.79218,99.46693,0.1502972,6.849553,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,0.7790043,0.7790043,0,0,0,0.7790043,734.7647,4.6847,0,0,5.723849,0.8200046,0.7790043,0,0,0.2191441,29.40175,0.2191441,0,0.2191441,39.00008,100,0.150291,0.8569048,4.579079,0,35.1256
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.338565,1.338565,0,0,0,1.338565,276.7426,2.295363,0,0,3.704379,1.409016,1.338565,0,0,0,29.59898,0,0,0,39.00008,100,0.150291,1.472421,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.2729389,0.2729389,0,0,0,0.2729389,822.3599,1.957236,0,0,2.24454,0.2873041,0.2729389,0,0,0,29.59898,0,0,0,39.00008,100,0.150291,0.3002328,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,6.204552,6.204552,0,0,0,6.204552,7.205732,0,8.881784E-16,0,0.4470834,6.531107,6.204552,0,0,0,29.59898,0,6.084024,-6.084024,32.58695,83.55612,0.150291,6.825007,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,3.466537,3.466537,0,-1,0,3.466537,0,0,4.440892E-16,0,0,3.648986,3.466537,0,0,6.760026,23.51495,0,3.648986,-3.648986,28.74059,73.69366,0.150291,3.813191,0,0,23.51495
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.6217589,0.6217589,0,-1,0,0.6217589,0,0,1.110223E-16,0,0,0.6544831,0.6217589,0,0,10.81446,19.86597,0,0.6544831,-0.6544831,28.0507,71.92472,0.150291,0.6839349,0,0,19.86597
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,2.405737,2.405737,0,-1,0,2.405737,0,0,4.440892E-16,0,0,2.532355,2.405737,0,0,11.54166,19.21148,0,2.532355,-2.532355,25.38136,65.08028,0.150291,2.646311,0,0,19.21148
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,2.630836,2.630836,0,-1,0,2.630836,0,0,0,0,0,2.769301,2.630836,0,0,14.35539,16.67913,0,2.769301,-2.769301,22.46226,57.59543,0.150291,2.893919,0,0,16.67913
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.232077,1.232077,0,-1,0,1.232077,0,0,0,0,0,1.296923,1.232077,0,0,17.43239,13.90983,0,1.296923,-1.296923,21.09519,54.09011,0.150291,1.355284,0,0,13.90983
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.878904,1.878904,0,-1,0,1.878904,0,0,2.220446E-16,0,0,1.977794,1.878904,0,0,18.87341,12.61291,0,1.977794,-1.977794,19.01041,48.74454,0.150291,2.066795,0,0,12.61291
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,1.465417,1.465417,0,-1,0,1.465417,0,0,2.220446E-16,0,0,1.542544,1.465417,0,0,21.07096,10.63511,0,1.542544,-1.542544,17.38442,44.57536,0.150291,1.611958,0,0,10.63511
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.013833,1.013833,0,-1,0,1.013833,0,0,2.220446E-16,0,0,1.067192,1.013833,0,0,22.7849,9.092568,0,1.067192,-1.067192,16.2595,41.69095,0.150291,1.115216,0,0,9.092568
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.079163,1.079163,0,-1,0,1.079163,0,0,0,0,0,1.135961,1.079163,0,0,23.97067,8.025376,0,1.135961,-1.135961,15.0621,38.62068,0.150291,1.187079,0,0,8.025376
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.23285,6.889415,0,0,0,15.0621,38.62068,0.150291,0,0,0,6.889415
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,2.289969,2.289969,0,0,0,2.289969,0,0,0,0,0,2.410494,2.289969,0,0,25.23285,6.889415,0,2.410494,-2.410494,12.52121,32.10561,0.150291,2.518966,0,0,6.889415
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,1.953934,1.953934,0,0,0,1.953934,4.945303,0,4.440892E-16,0,0.09662796,2.056772,1.953934,0,0,27.91117,4.478921,0,1.960144,-1.960144,10.45504,26.80774,0.150291,2.149327,0.07730237,0,4.575549
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.176974,0.176974,0,0,0,0.176974,1207.549,0,0,0,2.137049,0.1862884,0.176974,0,0,30.08911,2.518777,1.95076,0,1.95076,12.30569,31.553,0.1502356,0.1946714,1.709639,0,4.655826
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,28.13835,4.274461,3.913082,0,3.913082,16.01797,41.07163,0.1501247,0,3.130466,0,8.187544
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,10.85706,8.36,0,-1,0,8.36,77.40665,0,2.497056,3.582761,6.471196,8.8,8.36,0,0,24.22527,7.796236,0,2.328804,-2.328804,13.56319,34.77735,0.1501247,11.94276,5.176957,0,14.26743
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,0,0,0,9.220527,0,0,0,0,26.81283,5.467432,9.220527,0,9.220527,22.31055,57.20643,0.149864,0,7.376421,0,14.68796
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,6.0086,6.0086,0,0,0,6.0086,174.7795,0,0,0,10.5018,6.324842,6.0086,0,0,17.5923,13.76591,4.176958,0,4.176958,26.27316,67.36695,0.1497462,6.60946,8.40144,0,24.2677
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,2.707336,2.707336,0,0,0,2.707336,368.7579,0,0,0,9.983513,2.849827,2.707336,0,0,13.41535,17.52517,7.133686,0,7.133686,33.04077,84.71976,0.1495454,2.978069,7.98681,0,27.50868
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,1.956125,0,0,8.237784,0,0,0,0,6.28166,23.94548,6.28166,0,6.28166,39.00008,100,0.1493691,0,6.590228,0,32.18327
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1493691,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.6739917,0.6739917,0,0,0,0.6739917,998.7984,6.022353,0,0,6.731818,0.7094649,0.6739917,0,0,0,29.59898,0,0,0,39.00008,100,0.1493691,0.7413909,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1493691,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,4.262197,4.262197,0,0,0,4.262197,53.75082,0,0,0,2.290966,4.486523,4.262197,0,0,0,29.59898,0,2.195557,-2.195557,36.68576,94.06586,0.1493691,4.688416,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,2.439508,27.40342,0.3356015,0,0.3356015,37.00414,94.88221,0.1493597,0,0.2684812,0,27.73902
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,7.485788,7.485788,0,-1,0,7.485788,0,0,8.881784E-16,0,0,7.879777,7.485788,0,0,2.103907,27.70546,0,7.879777,-7.879777,28.69812,73.58479,0.1493597,8.234367,0,0,27.70546
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.2058251,0.2058251,0,-1,0,0.2058251,0,0,2.775558E-17,0,0,0.216658,0.2058251,0,0,10.85921,19.82569,0,0.216658,-0.216658,28.46975,72.9992,0.1493597,0.2264076,0,0,19.82569
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09995,19.60903,0,0,0,28.46975,72.9992,0.1493597,0,0,0,19.60903
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.4031767,0.4031767,0,-1,0,0.4031767,0,0,0,0,0,0.4243965,0.4031767,0,0,11.09995,19.60903,0,0.4243965,-0.4243965,28.02239,71.85214,0.1493597,0.4434944,0,0,19.60903
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.8838841,0.8838841,0,-1,0,0.8838841,0,0,1.110223E-16,0,0,0.9304043,0.8838841,0,0,11.5715,19.18463,0,0.9304043,-0.9304043,27.04166,69.33745,0.1493597,0.9722725,0,0,19.18463
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.60528,18.25423,0,0,0,27.04166,69.33745,0.1493597,0,0,0,18.25423
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,1.4705,1.4705,0,-1,0,1.4705,0,0,2.220446E-16,0,0,1.547895,1.4705,0,0,12.60528,18.25423,0,1.547895,-1.547895,25.41003,65.1538,0.1493597,1.61755,0,0,18.25423
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.2141466,0.2141466,0,-1,0,0.2141466,0,0,2.775558E-17,0,0,0.2254175,0.2141466,0,0,14.32516,16.70633,0,0.2254175,-0.2254175,25.17242,64.54455,0.1493597,0.2355612,0,0,16.70633
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.2407552,0.2407552,0,-1,0,0.2407552,0,0,0,0,0,0.2534266,0.2407552,0,0,14.57563,16.48091,0,0.2534266,-0.2534266,24.90529,63.85959,0.1493597,0.2648307,0,0,16.48091
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.85721,16.22749,0,0,0,24.90529,63.85959,0.1493597,0,0,0,16.22749
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.19756,1.19756,0,0,0,1.19756,0,0,2.220446E-16,0,0,1.26059,1.19756,0,0,14.85721,16.22749,0,1.26059,-1.26059,23.57651,60.45247,0.1493597,1.317316,0,0,16.22749
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,16.25787,14.9669,0.1105587,0,0.1105587,23.6814,60.72141,0.1493566,0,0.08844693,0,15.07746
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.305275,1.305275,0,0,0,1.305275,63.68228,0,0,0,0.8312289,1.373974,1.305275,0,0,16.14731,15.0664,0,0.5427448,-0.5427448,23.10929,59.25448,0.1493566,1.435803,0.6649832,0,15.89763
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,2.232047,2.232047,0,0,0,2.232047,31.8989,0,4.440892E-16,0,0.7119985,2.349524,2.232047,0,0,16.75036,14.52365,0,1.637525,-1.637525,21.38319,54.82858,0.1493566,2.455252,0.5695988,0,15.23565
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,1.622015,1.622015,0,-1,0,1.622015,76.48212,0,0,0,1.240551,1.707384,1.622015,0,0,18.56983,12.88613,0,0.4668327,-0.4668327,20.89111,53.56683,0.1493566,1.784216,0.9924409,0,14.12668
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,5.866343,5.866343,0,0,0,5.866343,20.50552,0,8.881784E-16,0,1.202924,6.175098,5.866343,0,0,19.08853,12.4193,0,4.972174,-4.972174,15.64997,40.12806,0.1493566,6.452977,0.9623391,0,13.62222
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,11.76622,11.76622,12,0,3.372,11.76622,10.44374,0,0,0,1.228833,0,0,0.233779,0.2220901,24.61317,7.447124,1.450923,0,1.450923,17.02644,43.65745,0.1493898,12.94284,0.9830664,12,8.675957
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.026455,1.026455,9.826455,0,2.822093,1.026455,331.6511,0,0,0,3.40425,0,0,8.8,8.36,23.16225,8.752954,11.76425,0,11.76425,28.18699,72.27419,0.1494201,1.129101,2.7234,12,12.1572
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,5.866585,5.866585,11.59406,0,3.269296,5.866585,51.38353,0,0,0,3.014459,0,0,5.727471,5.441098,11.398,19.34078,8.455557,0,8.455557,36.20863,92.84246,0.1496354,6.453244,2.411567,12,22.35524
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,4.314128,4.314128,0,-1,0,4.314128,44.48781,0,0,0,1.919261,4.541188,4.314128,0,0,2.942442,26.95078,0,2.621927,-2.621927,33.44488,85.75593,0.1496354,4.745542,1.535409,0,28.87004
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,5.20328,5.20328,0,0,0,5.20328,25.60661,0,0,0,1.332384,5.477137,5.20328,0,0,5.855693,24.32885,0,4.144753,-4.144753,29.07593,74.5535,0.1496354,5.723608,1.065907,0,25.66124
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,5.253178,5.253178,0,0,0,5.253178,1.738103,0,0,0,0.09130567,5.529661,5.253178,0,0,10.46097,20.1841,0,5.438355,-5.438355,23.3434,59.85474,0.1496354,5.778496,0.07304453,0,20.27541
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,1.529352,1.529352,0,0,0,1.529352,29.01746,0,2.220446E-16,0,0.443779,1.609844,1.529352,0,0,16.50359,14.74575,0,1.166065,-1.166065,22.11426,56.70311,0.1496354,1.682287,0.3550232,0,15.18952
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,3.345883,3.345883,0,0,0,3.345883,6.343978,0,4.440892E-16,0,0.2122621,3.521982,3.345883,0,0,17.79922,13.57968,0,3.30972,-3.30972,18.6255,47.75761,0.1496354,3.680471,0.1698097,0,13.79194
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.47669,10.26996,0,0,0,18.6255,47.75761,0.1496354,0,0,0,10.26996
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,9.269526,8.36,0,-1,0,8.36,0,0,0.9095254,1.836478,0,8.8,8.36,0,0,21.47669,10.26996,0,8.8,-8.8,9.34949,23.973,0.1496354,10.19648,0,0,10.26996
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,4.311133,1.396462,0,-1,0,1.396462,0,0,2.914671,3.345784,0,1.46996,1.396462,0,0,31.25446,1.46996,0,1.46996,-1.46996,7.800015,20,0.1496354,4.742246,0,0,1.46996
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.186842,0,0,-1,0,0,0,0,1.186842,1.305526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1496354,1.305526,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1875119,0,0,-1,0,0,0,0,0.1875119,0.206263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1496354,0.206263,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.691783,0,0,-1,0,0,0,0,1.691783,1.860961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1496354,1.860961,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.8280648,0,0,-1,0,0,0,0,0.8280648,0.9108713,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1496354,0.9108713,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.641195,0,0,-1,0,0,0,0,1.641195,1.805314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1496354,1.805314,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.2515399,0,0,-1,0,0,0,0,0.2515399,0.2766939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1496354,0.2766939,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.190457,0,0,-1,0,0,0,0,1.190457,1.309502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1496354,1.309502,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,2.452107,2.452107,11.25211,0,3.182783,2.452107,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1498349,2.697318,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,1.960177,1.960177,10.76018,0,3.058325,1.960177,11.98954,1.776357E-15,0,0,0.2350161,0,0,8.8,8.36,24.52775,7.524,8.595016,0,8.595016,23.88496,61.24335,0.1500014,2.156194,0.1880129,12,7.759016
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,8.135812,8.135812,12,0,3.372,8.135812,6.336928,0,0,0,0.5155605,0,0,3.864189,3.670979,15.93274,15.25951,4.18654,0,4.18654,27.85666,71.42719,0.1501124,8.949392,0.4124484,12,15.77507
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,11.7462,19.0274,9.067131,0,9.067131,36.45849,93.48312,0.1501624,0,0.5657045,12,19.73453
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,8.527842,8.36,0,-1,0,8.36,17.30828,0,0.1678415,1.020626,1.446972,8.8,8.36,0,0,2.679067,27.18782,0,7.353028,-7.353028,28.70772,73.60939,0.1501624,9.380626,1.157578,0,28.63479
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,4.734675,4.734675,0,0,0,4.734675,64.32299,0,0,0,3.045485,4.983869,4.734675,0,0,10.8491,19.83479,0,1.938384,-1.938384,26.66448,68.37034,0.1501624,5.208143,2.436388,0,22.88028
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,2.254275,2.254275,0,0,0,2.254275,160.1843,0,0,0,3.610994,2.372921,2.254275,0,0,13.00286,17.89641,1.238073,0,1.238073,27.83902,71.38197,0.1501279,2.479702,2.888795,0,21.5074
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,5.383641,5.383641,0,0,0,5.383641,41.02028,0,0,0,2.208385,5.66699,5.383641,0,0,11.76478,19.01067,0,3.458606,-3.458606,24.19333,62.03406,0.1501279,5.922005,1.766708,0,21.21906
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,6.808353,6.808353,0,0,0,6.808353,18.25702,0,8.881784E-16,0,1.243002,7.166687,6.808353,0,0,15.60768,15.55207,0,5.923686,-5.923686,17.94922,46.02355,0.1501279,7.489189,0.9944017,0,16.79507
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,3.336741,3.336741,0,-1,0,3.336741,88.46635,0,0,0,2.951893,3.512359,3.336741,0,0,22.18955,9.62838,0,0.5604658,-0.5604658,17.35844,44.50872,0.1501279,3.670415,2.361515,0,12.58027
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,10.62396,10.62396,12,0,3.372,10.62396,28.7783,0,0,0,3.057395,0,0,1.376037,1.307235,22.81229,9.067914,4.364631,0,4.364631,21.49909,55.12576,0.1502297,11.68636,2.445916,12,12.12531
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,6.113652,6.113652,12,0,3.372,6.113652,55.54257,0,0,0,3.395679,0,0,5.886348,5.59203,18.44766,12.99608,8.98771,0,8.98771,30.02558,76.98851,0.1504484,6.725018,2.716544,12,16.39176
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,2.777091,2.777091,11.17198,0,3.162511,2.777091,53.46636,0,0,0,1.48481,0,0,8.394888,7.975143,9.459952,21.08502,9.459952,0,9.459952,39.00008,100,0.1506101,3.0548,1.187848,12,22.56983
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0.3929152,0,0,0.3929152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1506101,0,0.3143322,0,29.99189
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,7.56669,7.56669,0,-1,0,7.56669,0,0,0,0,0,7.964937,7.56669,0,0,0,29.59898,0,7.964937,-7.964937,30.6043,78.4724,0.1506101,8.323359,0,0,29.59898
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,8.293993,8.293993,0,-1,0,8.293993,0,0,1.776357E-15,0.7633925,0,8.730519,8.293993,0,0,8.84993,21.63404,0,8.730519,-8.730519,21.40152,54.87559,0.1506101,9.123392,0,0,21.63404
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.55051,12.90352,0,0,0,21.40152,54.87559,0.1506101,0,0,0,12.90352
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.331701,1.331701,0,-1,0,1.331701,0,0,0,0,0,1.401791,1.331701,0,0,18.55051,12.90352,0,1.401791,-1.401791,19.9239,51.08683,0.1506101,1.464871,0,0,12.90352
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,2.411486,2.411486,0,-1,0,2.411486,0,0,0,0,0,2.538407,2.411486,0,0,20.10805,11.50173,0,2.538407,-2.538407,17.24819,44.22604,0.1506101,2.652635,0,0,11.50173
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.120719,1.120719,0,-1,0,1.120719,0,0,2.220446E-16,0,0,1.179704,1.120719,0,0,22.9285,8.963325,0,1.179704,-1.179704,16.00467,41.03754,0.1506101,1.232791,0,0,8.963325
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.276288,1.276288,0,-1,0,1.276288,0,0,2.220446E-16,0,0,1.343461,1.276288,0,0,24.23929,7.78362,0,1.343461,-1.343461,14.58854,37.40644,0.1506101,1.403917,0,0,7.78362
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.281281,1.281281,0,-1,0,1.281281,0,0,2.220446E-16,0,0,1.348717,1.281281,0,0,25.73202,6.440159,0,1.348717,-1.348717,13.16687,33.76113,0.1506101,1.409409,0,0,6.440159
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.830272,1.830272,0,-1,0,1.830272,0,0,2.220446E-16,0,0,1.926602,1.830272,0,0,27.23059,5.091442,0,1.926602,-1.926602,11.13605,28.55392,0.1506101,2.013299,0,0,5.091442
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.7325046,0.7325046,0,-1,0,0.7325046,0,0,0,0,0,0.7710575,0.7325046,0,0,29.37126,3.16484,0,0.7710575,-0.7710575,10.32328,26.46991,0.1506101,0.8057551,0,0,3.16484
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.61747,1.61747,0,0,0,1.61747,0,0,2.220446E-16,0,0,1.7026,1.61747,0,0,30.22799,2.393783,0,1.7026,-1.7026,8.528587,21.86813,0.1506101,1.779217,0,0,2.393783
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,0.9563236,0.9563236,9.756324,0,2.80435,0.9563236,20.86179,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,32.11977,0.6911834,8.559506,0,8.559506,16.64885,42.68927,0.1507229,1.051956,0.159605,12,0.8906897
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,2.37338,2.37338,11.17338,0,3.162865,2.37338,79.88098,0,0,0,1.895879,0,0,8.8,8.36,23.56027,8.394739,10.25588,0,10.25588,26.37843,67.63686,0.1508615,2.610718,1.516703,12,10.29062
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,3.579294,3.579294,11.51874,0,3.250241,3.579294,138.2138,0,0,0,4.947078,0,0,7.939443,7.542471,13.30439,17.62503,12.48955,0,12.48955,38.22705,98.01789,0.1509555,3.937223,3.957662,12,22.57211
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,3.018364,3.018364,0,-1,0,3.018364,193.957,1.862265,0,0,5.854328,3.177225,3.018364,0,0,0.8148376,28.86562,0.8148376,0,0.8148376,39.00008,100,0.1509328,3.3202,4.683462,0,34.71995
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,5.188735,5.188735,0,0,0,5.188735,160.6445,2.873594,0,0,8.33542,5.461826,5.188735,0,0,0,29.59898,0,0,0,39.00008,100,0.1509328,5.707608,6.668336,0,37.9344
