Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,3.231052,3.231052,0,0,0,3.231052,248.6862,4.634074,0,0,8.035181,3.401108,3.231052,0,0,0,29.59898,0,0,0,39.00008,100,0.1509328,3.554157,6.428145,0,37.63416
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509328,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,2.361465,2.361465,0,0,0,2.361465,267.0371,3.820235,0,0,6.305987,2.485752,2.361465,0,0,0,29.59898,0,0,0,39.00008,100,0.1509328,2.597611,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,3.532025,3.532025,0,-1,0,3.532025,208.1672,3.634595,0,0,7.352516,3.717921,3.532025,0,0,0,29.59898,0,0,0,39.00008,100,0.1509328,3.885228,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509328,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,2.741601,2.741601,0,0,0,2.741601,163.9482,1.608909,0,0,4.494805,2.885895,2.741601,0,0,0,29.59898,0,0,0,39.00008,100,0.1509328,3.015761,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,0.8036774,0.8036774,0,0,0,0.8036774,266.208,1.293477,0,0,2.139453,0.8459762,0.8036774,0,0,0,29.59898,0,0,0,39.00008,100,0.1509328,0.8840451,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,3.006701,3.006701,0,0,0,3.006701,15.24301,0,4.440892E-16,0,0.4583116,3.164948,3.006701,0,0,0,29.59898,0,2.706636,-2.706636,36.14703,92.68452,0.1509328,3.307371,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,4.699828,4.699828,0,-1,0,4.699828,0,0,8.881784E-16,0,0,4.947187,4.699828,0,0,3.007374,26.89234,0,4.947187,-4.947187,30.93224,79.31328,0.1509328,5.169811,0,0,26.89234
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,6.385315,6.385315,0,-1,0,6.385315,0,0,8.881784E-16,0,0,6.721384,6.385315,0,0,8.504249,21.94515,0,6.721384,-6.721384,23.84728,61.14675,0.1509328,7.023847,0,0,21.94515
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97245,15.22377,0,0,0,23.84728,61.14675,0.1509328,0,0,0,15.22377
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.659666,1.659666,0,-1,0,1.659666,0,0,2.220446E-16,0,0,1.747017,1.659666,0,0,15.97245,15.22377,0,1.747017,-1.747017,22.00576,56.42492,0.1509328,1.825633,0,0,15.22377
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.1428532,0.1428532,0,-1,0,0.1428532,0,0,0,0,0,0.1503718,0.1428532,0,0,17.91358,13.47675,0,0.1503718,-0.1503718,21.84726,56.01849,0.1509328,0.1571386,0,0,13.47675
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1969438,0.1969438,0,-1,0,0.1969438,0,0,0,0,0,0.2073093,0.1969438,0,0,18.08066,13.32638,0,0.2073093,-0.2073093,21.62873,55.45818,0.1509328,0.2166382,0,0,13.32638
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.815611,1.815611,0,-1,0,1.815611,0,0,2.220446E-16,0,0,1.911169,1.815611,0,0,18.31101,13.11907,0,1.911169,-1.911169,19.61418,50.29268,0.1509328,1.997172,0,0,13.11907
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.8299976,0.8299976,0,-1,0,0.8299976,0,0,1.110223E-16,0,0,0.8736817,0.8299976,0,0,20.43453,11.2079,0,0.8736817,-0.8736817,18.69324,47.93129,0.1509328,0.9129974,0,0,11.2079
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.669841,1.669841,0,-1,0,1.669841,0,0,2.220446E-16,0,0,1.757727,1.669841,0,0,21.40528,10.33422,0,1.757727,-1.757727,16.84044,43.18052,0.1509328,1.836825,0,0,10.33422
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.2535405,0.2535405,0,-1,0,0.2535405,0,0,5.551115E-17,0,0,0.2668847,0.2535405,0,0,23.35832,8.576494,0,0.2668847,-0.2668847,16.55911,42.45918,0.1509328,0.2788945,0,0,8.576494
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.294567,1.294567,0,0,0,1.294567,0,0,2.220446E-16,0,0,1.362702,1.294567,0,0,23.65485,8.309609,0,1.362702,-1.362702,15.1227,38.77607,0.1509328,1.424023,0,0,8.309609
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,2.441457,2.441457,0,0,0,2.441457,9.328348,0,4.440892E-16,0,0.2277476,2.569954,2.441457,0,0,25.16897,6.946908,0,2.342207,-2.342207,12.6538,32.44557,0.1509328,2.685602,0.1821981,0,7.174655
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,5.886604,5.886604,12,0,3.372,5.886604,23.11345,0,0,0,1.360597,0,0,6.113396,5.807726,27.77142,4.604701,7.168324,0,7.168324,19.45427,49.88263,0.1511166,6.475264,1.088478,12,5.965298
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,5.618777,5.618777,12,0,3.372,5.618777,56.91109,0,0,0,3.197708,0,0,6.381223,6.062162,20.6031,11.05619,9.25987,0,9.25987,28.23895,72.40742,0.1513239,6.180655,2.558166,12,14.2539
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,11.34323,19.39007,6.865582,0,6.865582,34.75221,89.10806,0.1511336,0,5.492466,0,26.25566
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,3.631894,0,0,8.109538,0,0,0,0,4.477643,25.5691,4.477643,0,4.477643,39.00008,100,0.1510098,0,6.48763,0,33.67864
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,6.930163,6.930163,0,0,0,6.930163,121.1457,1.100683,0,0,8.395591,7.294909,6.930163,0,0,0,29.59898,0,0,0,39.00008,100,0.1510098,7.623179,6.716473,0,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,3.289937,3.289937,0,0,0,3.289937,262.4557,5.171536,0,0,8.634628,3.463092,3.289937,0,0,0,29.59898,0,0,0,39.00008,100,0.1510098,3.618931,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,7.488908,7.488908,0,0,0,7.488908,66.78208,0,8.881784E-16,0,5.001249,7.883061,7.488908,0,0,0,29.59898,0,2.881812,-2.881812,35.96238,92.21105,0.1510098,8.237799,4.000999,0,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,2.458667,2.458667,0,-1,0,2.458667,227.4241,0,0,0,5.591601,2.588071,2.458667,0,0,3.202013,26.71716,3.003531,0,3.003531,38.81178,99.51719,0.1509268,2.704534,4.473281,0,32.30877
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.074924,0,0,4.273407,0,0,0,0,0.1984829,29.42034,0.1984829,0,0.1984829,39.00008,100,0.1509213,0,3.418725,0,33.69375
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,7.510446,7.510446,0,0,0,7.510446,39.87144,0,0,0,2.994523,7.905732,7.510446,0,0,0,29.59898,0,4.911209,-4.911209,33.82321,86.72601,0.1509213,8.26149,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,5.554318,5.554318,0,0,0,5.554318,17.66283,8.881784E-16,0,0,0.9810498,5.846651,5.554318,0,0,5.456899,24.68777,0,4.865601,-4.865601,28.69442,73.57528,0.1509213,6.10975,0.7848399,0,25.66882
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,4.12088,4.12088,0,0,0,4.12088,7.852497,0,8.881784E-16,0,0.3235919,4.337768,4.12088,0,0,10.86312,19.82217,0,4.014176,-4.014176,24.4631,62.72578,0.1509213,4.532968,0.2588736,0,20.14576
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.32332,15.80799,0,0,0,24.4631,62.72578,0.1509213,0,0,0,15.80799
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.897373,2.897373,0,-1,0,2.897373,0,0,4.440892E-16,0,0,3.049867,2.897373,0,0,15.32332,15.80799,0,3.049867,-3.049867,21.24826,54.48261,0.1509213,3.187111,0,0,15.80799
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.71206,12.75813,0,0,0,21.24826,54.48261,0.1509213,0,0,0,12.75813
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.994054,1.994054,0,-1,0,1.994054,0,0,2.220446E-16,0,0,2.099005,1.994054,0,0,18.71206,12.75813,0,2.099005,-2.099005,19.03572,48.80943,0.1509213,2.19346,0,0,12.75813
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.04428,10.65912,0,0,0,19.03572,48.80943,0.1509213,0,0,0,10.65912
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.9103952,0.9103952,0,-1,0,0.9103952,0,0,1.110223E-16,0,0,0.9583108,0.9103952,0,0,21.04428,10.65912,0,0.9583108,-0.9583108,18.02557,46.21931,0.1509213,1.001435,0,0,10.65912
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.9663225,0.9663225,0,-1,0,0.9663225,0,0,1.110223E-16,0,0,1.017182,0.9663225,0,0,22.10908,9.70081,0,1.017182,-1.017182,16.95336,43.47008,0.1509213,1.062955,0,0,9.70081
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.536721,1.536721,0,-1,0,1.536721,0,0,0,0,0,1.617601,1.536721,0,0,23.23928,8.683629,0,1.617601,-1.617601,15.24826,39.09803,0.1509213,1.690394,0,0,8.683629
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,2.473967,2.473967,0,-1,0,2.473967,0,0,0,0,0,2.604176,2.473967,0,0,25.03661,7.066027,0,2.604176,-2.604176,12.50322,32.05947,0.1509213,2.721364,0,0,7.066027
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.3704458,0.3704458,0,-1,0,0.3704458,0,0,0,0,0,0.389943,0.3704458,0,0,27.93014,4.461851,0,0.389943,-0.389943,12.09218,31.00554,0.1509213,0.4074904,0,0,4.461851
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.7814399,0.7814399,0,0,0,0.7814399,0,0,1.110223E-16,0,0,0.8225684,0.7814399,0,0,28.36341,4.071908,0,0.8225684,-0.8225684,11.22512,28.7823,0.1509213,0.8595839,0,0,4.071908
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,29.27738,3.24934,0.1089012,0,0.1089012,11.32843,29.04721,0.1509183,0,0.08712099,0,3.358241
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,5.781652,5.781652,12,0,3.372,5.781652,43.62502,0,0,0,2.522247,0,0,6.218348,5.90743,29.16847,3.347351,8.429677,0,8.429677,19.32553,49.55254,0.1511282,6.359818,2.017798,12,5.869598
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,3.109647,3.109647,11.44281,0,3.231032,3.109647,172.7752,0,0,0,5.3727,0,0,8.333167,7.916509,20.7388,10.93406,13.28921,0,13.28921,31.93278,81.87875,0.1511948,3.420612,4.29816,12,16.30676
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,3.399617,3.399617,0,-1,0,3.399617,162.551,0,0,0,5.526113,3.578544,3.399617,0,0,7.449588,22.89435,1.947568,0,1.947568,33.7804,86.61625,0.1511411,3.739579,4.42089,0,28.42046
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0.5090754,0,0,6.011096,0,0,0,0,5.50202,24.64716,5.50202,0,5.50202,39.00008,100,0.1509898,0,4.808877,0,30.65825
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,4.015859,4.015859,0,0,0,4.015859,216.4761,4.466156,0,0,8.693377,4.22722,4.015859,0,0,0,29.59898,0,0,0,39.00008,100,0.1509898,4.417445,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509898,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,10.94451,10.94451,3.705613,0,1.27352,10.94451,69.62295,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1509898,12.03896,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,7.790044,7.790044,0,-1,0,7.790044,69.12971,0,8.881784E-16,0.2090489,5.385235,8.200047,7.790044,0,0,0,29.59898,0,2.814812,-2.814812,36.033,92.39214,0.1509898,8.569049,4.308188,0,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,4.258649,4.258649,0,0,0,4.258649,121.4066,0,0,0,5.170282,4.482789,4.258649,0,0,3.127568,26.78417,0.6874937,0,0.6874937,36.68522,94.06448,0.1509709,4.684514,4.136226,0,31.95445
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,1.441323,0,0,3.881398,0,0,0,0,2.440075,27.40291,2.440075,0,2.440075,39.00008,100,0.1509039,0,3.105118,0,31.28431
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,3.762046,3.762046,0,0,0,3.762046,57.17543,0,0,0,2.150966,3.960048,3.762046,0,0,0,29.59898,0,1.809082,-1.809082,37.09314,95.11042,0.1509039,4.13825,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,6.260336,6.260336,0,0,0,6.260336,7.540813,0,8.881784E-16,0,0.4720803,6.589828,6.260336,0,0,2.010092,27.7899,0,6.117747,-6.117747,30.64447,78.57539,0.1509039,6.88637,0.3776642,0,28.26198
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.88173,2.88173,0,-1,0,2.88173,0,0,0,0,0,3.0334,2.88173,0,0,8.807589,21.67215,0,3.0334,-3.0334,27.44698,70.37673,0.1509039,3.169903,0,0,21.67215
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.17803,18.63875,0,0,0,27.44698,70.37673,0.1509039,0,0,0,18.63875
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,2.145628,2.145628,0,-1,0,2.145628,0,0,4.440892E-16,0,0,2.258556,2.145628,0,0,12.17803,18.63875,0,2.258556,-2.258556,25.06626,64.27232,0.1509039,2.360191,0,0,18.63875
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,1.410019,1.410019,0,-1,0,1.410019,0,0,2.220446E-16,0,0,1.48423,1.410019,0,0,14.68754,16.38019,0,1.48423,-1.48423,23.50174,60.26075,0.1509039,1.55102,0,0,16.38019
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.069566,1.069566,0,-1,0,1.069566,0,0,2.220446E-16,0,0,1.125859,1.069566,0,0,16.33668,14.89596,0,1.125859,-1.125859,22.31498,57.21778,0.1509039,1.176522,0,0,14.89596
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.6565139,0.6565139,0,-1,0,0.6565139,0,0,1.110223E-16,0,0,0.6910673,0.6565139,0,0,17.58764,13.7701,0,0.6910673,-0.6910673,21.58653,55.34997,0.1509039,0.7221653,0,0,13.7701
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.57925,1.57925,0,-1,0,1.57925,0,0,0,0,0,1.662369,1.57925,0,0,18.35549,13.07904,0,1.662369,-1.662369,19.83424,50.85693,0.1509039,1.737175,0,0,13.07904
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.04501381,0.04501381,0,-1,0,0.04501381,0,0,0,0,0,0.04738295,0.04501381,0,0,20.20257,11.41667,0,0.04738295,-0.04738295,19.78429,50.72886,0.1509039,0.04951519,0,0,11.41667
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.1268562,0.1268562,0,-1,0,0.1268562,0,0,0,0,0,0.1335329,0.1268562,0,0,20.25521,11.36928,0,0.1335329,-0.1335329,19.64354,50.36795,0.1509039,0.1395418,0,0,11.36928
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,2.859269,2.859269,0,-1,0,2.859269,0,0,4.440892E-16,0,0,3.009756,2.859269,0,0,20.40358,11.23575,0,3.009756,-3.009756,16.47098,42.23319,0.1509039,3.145195,0,0,11.23575
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.4655558,0.4655558,0,0,0,0.4655558,0,0,5.551115E-17,0,0,0.4900587,0.4655558,0,0,23.74776,8.225996,0,0.4900587,-0.4900587,15.95441,40.90866,0.1509039,0.5121113,0,0,8.225996
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,1.687912,1.687912,0,0,0,1.687912,13.47951,0,2.220446E-16,0,0.2275223,1.77675,1.687912,0,0,24.29227,7.735937,0,1.549227,-1.549227,14.32138,36.72141,0.1509039,1.856703,0.1820178,0,7.963459
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,5.587366,5.587366,12,0,3.372,5.587366,18.08474,0,0,0,1.010461,0,0,6.412634,6.092002,26.01363,6.186709,7.102463,0,7.102463,21.05937,53.99827,0.1510857,6.146102,0.8083685,12,7.19717
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,4.436566,4.436566,11.6194,0,3.275707,4.436566,43.99485,0,0,0,1.951861,0,0,7.182831,6.82369,18.91117,12.57893,8.775551,0,8.775551,29.38459,75.34494,0.1512846,4.880223,1.561489,12,14.53079
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,5.022437,5.022437,0,-1,0,5.022437,63.31797,0,0,0,3.180105,5.286776,5.022437,0,0,10.13562,20.47692,0,2.106671,-2.106671,27.16396,69.65104,0.1512846,5.524681,2.544084,0,23.65703
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,11.99177,11.99177,12,0,3.372,11.99177,46.17184,0,0,0,5.53682,0,0,0.008232154,0.007820547,12.47636,18.37025,5.544641,0,5.544641,32.42407,83.13847,0.1514009,13.19094,4.429456,12,23.90707
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.193184,0.193184,0,0,0,0.193184,3783.112,0.1732917,0,0,7.308366,0.2033516,0.193184,0,0,6.931723,23.36043,6.931723,0,6.931723,39.00008,100,0.1512111,0.2125024,5.846693,0,30.66879
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,4.809246,4.809246,0,0,0,4.809246,154.1085,2.349092,0,0,7.411456,5.062364,4.809246,0,0,0,29.59898,0,0,0,39.00008,100,0.1512111,5.29017,5.929165,0,37.01043
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.3622206,0.3622206,0,0,0,0.3622206,1686.048,5.725927,0,0,6.107212,0.3812848,0.3622206,0,0,0,29.59898,0,0,0,39.00008,100,0.1512111,0.3984427,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,5.038808,5.038808,0,-1,0,5.038808,102.7191,0,0,0,5.17582,5.304008,5.038808,0,0,0,29.59898,0,0.1281879,-0.1281879,38.86496,99.65353,0.1512111,5.542688,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,4.926118,4.926118,0,0,0,4.926118,127.0306,0.9298568,0,0,6.257676,5.185388,4.926118,0,0,0.142431,29.47079,0.142431,0,0.142431,39.00008,100,0.1512072,5.41873,5.00614,0,35.72847
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,7.743399,7.743399,4.506275,0,1.476088,7.743399,44.00521,0,0,0,3.407499,3.407499,3.237124,0,0,0,29.59898,0,0,0,39.00008,100,0.1512072,8.517739,2.725999,12,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,5.339445,5.339445,0,0,0,5.339445,23.83921,0,8.881784E-16,0,1.272882,5.620468,5.339445,0,0,0,29.59898,0,4.347587,-4.347587,34.41732,88.24936,0.1512072,5.873389,1.018305,0,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,1.433055,1.433055,0,0,0,1.433055,29.55644,0,0,0,0.4235601,1.508479,1.433055,0,0,4.830652,25.25139,0,1.084919,-1.084919,33.27372,85.31705,0.1512072,1.57636,0.3388481,0,25.67495
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.7535248,0.7535248,0,-1,0,0.7535248,0,0,0,0,0,0.793184,0.7535248,0,0,6.036117,24.16647,0,0.793184,-0.793184,32.43763,83.17323,0.1512072,0.8288773,0,0,24.16647
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,5.295753,5.295753,0,-1,0,5.295753,0,0,8.881784E-16,0,0,5.574477,5.295753,0,0,6.917433,23.37329,0,5.574477,-5.574477,26.56161,68.10656,0.1512072,5.825329,0,0,23.37329
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,5.62424,5.62424,0,-1,0,5.62424,0,0,8.881784E-16,0,0,5.920253,5.62424,0,0,13.1113,17.79881,0,5.920253,-5.920253,20.32112,52.10532,0.1512072,6.186665,0,0,17.79881
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,3.626174,3.626174,0,-1,0,3.626174,0,0,0,0,0,3.817025,3.626174,0,0,19.68936,11.87856,0,3.817025,-3.817025,16.29762,41.78868,0.1512072,3.988791,0,0,11.87856
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93049,8.061533,0,0,0,16.29762,41.78868,0.1512072,0,0,0,8.061533
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93049,8.061533,0,0,0,16.29762,41.78868,0.1512072,0,0,0,8.061533
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93049,8.061533,0,0,0,16.29762,41.78868,0.1512072,0,0,0,8.061533
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93049,8.061533,0,0,0,16.29762,41.78868,0.1512072,0,0,0,8.061533
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.95988,0.95988,0,-1,0,0.95988,0,0,1.110223E-16,0,0,1.0104,0.95988,0,0,23.93049,8.061533,0,1.0104,-1.0104,15.23256,39.05777,0.1512072,1.055868,0,0,8.061533
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01044416,0.01044416,0,-1,0,0.01044416,0,0,0,0,0,0.01099386,0.01044416,0,0,25.05316,7.051133,0,0.01099386,-0.01099386,15.22097,39.02806,0.1512072,0.01148858,0,0,7.051133
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.298915,1.298915,0,0,0,1.298915,0,0,0,0,0,1.367279,1.298915,0,0,25.06538,7.04014,0,1.367279,-1.367279,13.77974,35.33258,0.1512072,1.428806,0,0,7.04014
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,26.58458,5.672861,0.1725842,0,0.1725842,13.94346,35.7524,0.1512025,0,0.1380674,0,5.845445
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,26.41199,5.828187,1.67002,0,1.67002,15.52778,39.81475,0.1511568,0,1.336016,0,7.498207
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,2.311273,2.311273,0,0,0,2.311273,76.97029,0,0,0,1.778994,2.432919,2.311273,0,0,24.74197,7.331204,0,0.6539255,-0.6539255,14.83849,38.04732,0.1511568,2.542401,1.423195,0,9.110198
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,4.574914,4.574914,0,-1,0,4.574914,116.6269,0,0,0,5.335582,4.815699,4.574914,0,0,25.46856,6.677279,0.5198826,0,0.5198826,15.33169,39.31195,0.1511426,5.032406,4.268466,0,12.01286
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,2.305564,2.305564,0,0,0,2.305564,324.6891,0,0,0,7.485915,2.426909,2.305564,0,0,24.94867,7.145173,5.059005,0,5.059005,20.13108,51.61806,0.1510044,2.53612,5.988732,0,14.63109
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,11.70788,11.70788,12,0,3.372,11.70788,53.28193,0,0,0,6.238183,0,0,0.2921236,0.2775174,19.88967,11.69828,6.5157,0,6.5157,26.31242,67.46761,0.1511423,12.87866,4.990546,12,17.93646
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,6.754245,0,2.044824,0,0,1.776357E-15,0,0,6.957434,0,0,6.754245,6.416533,13.37397,17.56241,13.37397,0,13.37397,39.00008,100,0.1509684,0,5.565947,12,24.51984
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,2.058504,2.058504,0,0,0,2.058504,456.5397,7.23104,0,0,9.397885,2.166846,2.058504,0,0,0,29.59898,0,0,0,39.00008,100,0.1509684,2.264354,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.7165413,0.7165413,0,-1,0,0.7165413,863.2935,5.431601,0,0,6.185854,0.7542541,0.7165413,0,0,0,29.59898,0,0,0,39.00008,100,0.1509684,0.7881955,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.03618606,0.03618606,0,0,0,0.03618606,12358.67,4.434027,0,0,4.472117,0.03809059,0.03618606,0,0,0,29.59898,0,0,0,39.00008,100,0.1509684,0.03980467,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.6446289,0.6446289,0,0,0,0.6446289,409.4168,1.960662,0,0,2.639219,0.6785567,0.6446289,0,0,0,29.59898,0,0,0,39.00008,100,0.1509684,0.7090918,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509684,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.4680644,0.4680644,0,0,0,0.4680644,104.5356,0,0,0,0.4892938,0.4926994,0.4680644,0,0,0,29.59898,0,0.003405519,-0.003405519,38.99649,99.9908,0.1509684,0.5148708,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,12.70956,8.36,0,-1,0,8.36,0,0,4.349562,5.620518,0,8.8,8.36,0,0,0.003783911,29.59557,0,8.8,-8.8,29.72047,76.20619,0.1509684,13.98052,0,0,29.59557
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,9.340074,8.36,0,-1,0,8.36,0,0,0.980074,1.914081,0,8.8,8.36,0,0,9.781562,20.79557,0,8.8,-8.8,20.44446,52.42159,0.1509684,10.27408,0,0,20.79557
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,7.281369,7.281369,0,-1,0,7.281369,0,0,8.881784E-16,0,0,7.664598,7.281369,0,0,19.55934,11.99557,0,7.664598,-7.664598,12.36526,31.70574,0.1509684,8.009505,0,0,11.99557
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07556,4.330974,0,0,0,12.36526,31.70574,0.1509684,0,0,0,4.330974
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.4893401,0.4893401,0,-1,0,0.4893401,0,0,5.551115E-17,0,0,0.5150948,0.4893401,0,0,28.07556,4.330974,0,0.5150948,-0.5150948,11.82231,30.31354,0.1509684,0.538274,0,0,4.330974
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.6619947,0.6619947,0,-1,0,0.6619947,0,0,1.110223E-16,0,0,0.6968365,0.6619947,0,0,28.64789,3.815879,0,0.6968365,-0.6968365,11.08778,28.43014,0.1509684,0.7281942,0,0,3.815879
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.8307211,0.8307211,0,-1,0,0.8307211,0,0,1.110223E-16,0,0,0.8744433,0.8307211,0,0,29.42215,3.119043,0,0.8744433,-0.8744433,10.16603,26.06669,0.1509684,0.9137933,0,0,3.119043
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.7299721,0.7299721,0,-1,0,0.7299721,0,0,0,0,0,0.7683917,0.7299721,0,0,30.39375,2.244599,0,0.7683917,-0.7683917,9.356075,23.98989,0.1509684,0.8029693,0,0,2.244599
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.105491,1.105491,0,-1,0,1.105491,0,0,2.220446E-16,0,0,1.163674,1.105491,0,0,31.24752,1.476208,0,1.163674,-1.163674,8.129455,20.84471,0.1509684,1.21604,0,0,1.476208
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.9814391,0.2969066,0,-1,0,0.2969066,0,0,0.6845325,0.7826764,0,0.3125332,0.2969066,0,0,32.54049,0.3125332,0,0.3125332,-0.3125332,7.800015,20,0.1509684,1.079583,0,0,0.3125332
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.345799,1.345799,10.1458,0,2.902887,1.345799,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1511026,1.480379,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1511642,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.122819,1.122819,9.922818,0,2.846473,1.122819,90.65921,1.776357E-15,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1512589,1.2351,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1512268,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,4.004199,4.004199,0,-1,0,4.004199,39.70612,0,8.881784E-16,0,1.589912,4.214946,4.004199,0,0,5.444358,24.69906,0,2.625034,-2.625034,31.06808,79.66158,0.1512268,4.404619,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,8.361063,22.07402,2.947382,0,2.947382,33.86421,86.83113,0.151147,0,2.357905,0,25.0214
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,5.413681,24.72667,3.872834,0,3.872834,37.5383,96.25186,0.1510422,0,3.098267,0,28.5995
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,2.149249,2.149249,0,0,0,2.149249,196.9158,0.428997,0,0,4.232211,2.262367,2.149249,0,0,1.540847,28.21222,1.540847,0,1.540847,39.00008,100,0.1510006,2.364173,3.385769,0,32.44443
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,4.642669,4.642669,0,0,0,4.642669,43.43911,0,8.881784E-16,0,2.016734,4.88702,4.642669,0,0,0,29.59898,0,2.870286,-2.870286,35.97453,92.2422,0.1510006,5.106936,1.613387,0,31.61571
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,1.203401,0,0,4.392608,0,0,0,0,3.189207,26.72869,3.189207,0,3.189207,39.00008,100,0.1509145,0,3.514086,0,31.1213
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.6344576,0.6344576,0,0,0,0.6344576,260.6643,0.9859543,0,0,1.653804,0.6678501,0.6344576,0,0,0,29.59898,0,0,0,39.00008,100,0.1509145,0.6979033,1.323044,0,31.25278
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,3.185475,3.185475,0,0,0,3.185475,15.74807,0,4.440892E-16,0,0.5016508,3.353131,3.185475,0,0,0,29.59898,0,2.851481,-2.851481,35.99435,92.29303,0.1509145,3.504022,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,4.642518,4.642518,0,0,0,4.642518,4.52237,0,0,0,0.2099518,4.88686,4.642518,0,0,3.168312,26.7475,0,4.676908,-4.676908,31.06446,79.6523,0.1509145,5.106769,0.1679615,0,26.95745
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,8.364877,22.07059,0.1910324,0,0.1910324,31.24569,80.11699,0.1509094,0,0.1528259,0,22.26162
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.612393,2.612393,0,-1,0,2.612393,0,0,4.440892E-16,0,0,2.749887,2.612393,0,0,8.173844,22.24252,0,2.749887,-2.749887,28.34705,72.6846,0.1509094,2.873632,0,0,22.24252
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22927,19.49263,0,0,0,28.34705,72.6846,0.1509094,0,0,0,19.49263
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,4.384288,4.384288,0,-1,0,4.384288,0,0,0,0,0,4.61504,4.384288,0,0,11.22927,19.49263,0,4.61504,-4.61504,23.48237,60.21109,0.1509094,4.822717,0,0,19.49263
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.3571,14.87759,0,0,0,23.48237,60.21109,0.1509094,0,0,0,14.87759
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.3571,14.87759,0,0,0,23.48237,60.21109,0.1509094,0,0,0,14.87759
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.08964632,0.08964632,0,-1,0,0.08964632,0,0,1.387779E-17,0,0,0.09436455,0.08964632,0,0,16.3571,14.87759,0,0.09436455,-0.09436455,23.3829,59.95604,0.1509094,0.09861095,0,0,14.87759
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.46195,14.78323,0,0,0,23.3829,59.95604,0.1509094,0,0,0,14.78323
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,1.393411,1.393411,0,-1,0,1.393411,0,0,0,0,0,1.466748,1.393411,0,0,16.46195,14.78323,0,1.466748,-1.466748,21.83681,55.99172,0.1509094,1.532752,0,0,14.78323
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.09167,13.31648,0,0,0,21.83681,55.99172,0.1509094,0,0,0,13.31648
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,2.542503,2.542503,0,-1,0,2.542503,0,0,4.440892E-16,0,0,2.676318,2.542503,0,0,18.09167,13.31648,0,2.676318,-2.676318,19.01573,48.75818,0.1509094,2.796753,0,0,13.31648
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.212025,1.212025,0,0,0,1.212025,0,0,2.220446E-16,0,0,1.275815,1.212025,0,0,21.06536,10.64016,0,1.275815,-1.275815,17.6709,45.30991,0.1509094,1.333227,0,0,10.64016
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,1.477162,1.477162,0,0,0,1.477162,10.60559,0,2.220446E-16,0,0.1566618,1.554907,1.477162,0,0,22.48293,9.364344,0,1.398245,-1.398245,16.19702,41.53074,0.1509094,1.624878,0.1253294,0,9.521005
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,3.692905,3.692905,0,0,0,3.692905,17.4379,0,0,0,0.6439651,3.887269,3.692905,0,0,24.03653,7.966098,0,3.243304,-3.243304,12.77828,32.76475,0.1509094,4.062196,0.5151721,0,8.610064
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,8.61622,8.61622,12,0,3.372,8.61622,13.68344,0,0,0,1.178995,0,0,3.383779,3.21459,27.6402,4.722795,4.393585,0,4.393585,16.9464,43.45222,0.1510171,9.477843,0.9431961,12,5.90179
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,23.24662,8.677021,1.551383,0,1.551383,18.41817,47.22598,0.1509752,0,1.241106,0,10.2284
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,2.634901,2.634901,0,0,0,2.634901,250.4395,0,0,0,6.598832,2.77358,2.634901,0,0,21.69524,10.07327,3.825252,0,3.825252,22.04712,56.53097,0.1508722,2.898391,5.279066,0,16.6721
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0,0,0,9.194358,0,0,0,0,17.86998,13.51599,9.194358,0,9.194358,30.76966,78.89639,0.150625,0,7.355486,0,22.71035
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,3.910954,3.910954,0,0,0,3.910954,236.0768,0,0,0,9.232855,4.116794,3.910954,0,0,8.675627,21.79091,5.116061,0,5.116061,35.62318,91.3413,0.1504879,4.30205,7.386284,0,31.02377
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,4.419874,4.419874,0,0,0,4.419874,135.587,0,0,0,5.992773,4.652498,4.419874,0,0,3.559566,26.39537,1.340275,0,1.340275,36.89467,94.60154,0.150452,4.861861,4.794219,0,32.38814
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,8.687406,8.36,0,-1,0,8.36,73.6846,0,0.3274059,1.196146,6.160033,8.8,8.36,0,0,2.219291,27.60162,0,2.639967,-2.639967,34.1119,87.46625,0.150452,9.556147,4.928026,0,33.76165
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,0.4138813,0,0,5.566469,0,0,0,0,5.152588,24.96165,5.152588,0,5.152588,39.00008,100,0.1503142,0,4.453176,0,30.52812
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.086597,1.086597,0,0,0,1.086597,266.5252,1.752269,0,0,2.896056,1.143787,1.086597,0,0,0,29.59898,0,0,0,39.00008,100,0.1503142,1.195257,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,3.709722,3.709722,0,0,0,3.709722,22.09345,0,8.881784E-16,0,0.8196054,3.90497,3.709722,0,0,0,29.59898,0,3.085365,-3.085365,35.74782,91.66089,0.1503142,4.080694,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,3.428183,26.51361,0.4985916,0,0.4985916,36.22082,92.87372,0.1503008,0,0.3988732,0,27.01221
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929592,26.96235,0,0,0,36.22082,92.87372,0.1503008,0,0,0,26.96235
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,5.870959,5.870959,0,-1,0,5.870959,0,0,0,0,0,6.179956,5.870959,0,0,2.929592,26.96235,0,6.179956,-6.179956,29.70658,76.17056,0.1503008,6.458055,0,0,26.96235
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.79621,20.78239,0,0,0,29.70658,76.17056,0.1503008,0,0,0,20.78239
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.79621,20.78239,0,0,0,29.70658,76.17056,0.1503008,0,0,0,20.78239
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,2.851918,2.851918,0,-1,0,2.851918,0,0,4.440892E-16,0,0,3.002019,2.851918,0,0,9.79621,20.78239,0,3.002019,-3.002019,26.54217,68.05671,0.1503008,3.13711,0,0,20.78239
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13179,17.78037,0,0,0,26.54217,68.05671,0.1503008,0,0,0,17.78037
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.8715852,0.8715852,0,-1,0,0.8715852,0,0,1.110223E-16,0,0,0.9174582,0.8715852,0,0,13.13179,17.78037,0,0.9174582,-0.9174582,25.57508,65.57701,0.1503008,0.9587438,0,0,17.78037
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.8286667,0.8286667,0,-1,0,0.8286667,0,0,1.110223E-16,0,0,0.8722808,0.8286667,0,0,14.15119,16.86291,0,0.8722808,-0.8722808,24.65562,63.21941,0.1503008,0.9115334,0,0,16.86291
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.181019,1.181019,0,-1,0,1.181019,0,0,0,0,0,1.243178,1.181019,0,0,15.12039,15.99063,0,1.243178,-1.243178,23.3452,59.85936,0.1503008,1.299121,0,0,15.99063
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.50169,14.74745,0,0,0,23.3452,59.85936,0.1503008,0,0,0,14.74745
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1976832,0.1976832,0,0,0,0.1976832,0,0,2.775558E-17,0,0,0.2080876,0.1976832,0,0,16.50169,14.74745,0,0.2080876,-0.2080876,23.12585,59.29694,0.1503008,0.2174515,0,0,14.74745
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.6308884,0.6308884,0,0,0,0.6308884,3.255627,0,1.110223E-16,0,0.02053938,0.6640931,0.6308884,0,0,16.7329,14.53937,0,0.6435537,-0.6435537,22.44749,57.55754,0.1503008,0.6939772,0.0164315,0,14.55991
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,3.087928,3.087928,0,0,0,3.087928,3.167853,0,0,0,0.097821,3.25045,3.087928,0,0,17.44796,13.89581,0,3.152629,-3.152629,19.12432,49.03663,0.1503008,3.39672,0.07825681,0,13.99363
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,10.0614,10.0614,12,0,3.372,10.0614,7.257443,0,0,0,0.7302,0,0,1.938605,1.841674,20.95088,10.74318,2.571874,0,2.571874,21.56422,55.29276,0.1503636,11.06753,0.58416,12,11.47338
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,7.661454,7.661454,0,-1,0,7.661454,21.76771,0,8.881784E-16,0.06759938,1.667723,8.064689,7.661454,0,0,18.37901,13.05787,0,6.396965,-6.396965,14.82123,38.00307,0.1503636,8.427599,1.334179,0,14.72559
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,25.48675,6.660904,0.5359176,0,0.5359176,15.32964,39.30669,0.1503493,0,0.4287341,0,7.196822
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,1.704225,1.704225,0,0,0,1.704225,224.861,0,0,0,3.832138,1.793921,1.704225,0,0,24.95083,7.14323,2.038217,0,2.038217,17.26326,44.26469,0.1502949,1.874648,3.065711,0,10.97537
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,1.874966,1.874966,0,0,0,1.874966,314.8635,0,0,0,5.903583,1.973648,1.874966,0,0,22.91261,8.977625,3.929934,0,3.929934,20.99153,53.82432,0.15019,2.062463,4.722866,0,14.88121
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.4233243,0.4233243,0,0,0,0.4233243,939.238,0,0,0,3.976023,0.4456046,0.4233243,0,0,18.98268,12.51457,3.530419,0,3.530419,24.34078,62.41212,0.150096,0.4656568,3.180819,0,16.49059
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,4.451398,4.451398,0,-1,0,4.451398,81.11707,0,0,0,3.610844,4.685682,4.451398,0,0,15.45226,15.69194,0,1.074838,-1.074838,23.2078,59.50705,0.150096,4.896538,2.888675,0,19.30279
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,10.84646,10.84646,12,0,3.372,10.84646,23.58973,0,0,0,2.558651,0,0,1.153539,1.095862,16.64653,14.6171,3.654512,0,3.654512,26.67477,68.39671,0.1501774,11.93111,2.046921,12,17.17575
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,1.670678,1.670678,10.47068,0,2.985082,1.670678,61.88176,0,0,0,1.033845,0,0,8.8,8.36,12.99201,17.90617,9.393845,0,9.393845,35.58656,91.2474,0.1502994,1.837746,0.827076,12,18.94001
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,3.598169,26.36063,0.446936,0,0.446936,36.01056,92.33457,0.1502875,0,0.3575488,0,26.80756
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,10.47643,10.47643,12,0,3.372,10.47643,4.801663,0,0,0,0.5030429,0,0,1.52357,1.447392,3.151233,26.76287,1.950435,0,1.950435,37.8609,97.07904,0.1503351,11.52407,0.4024343,12,27.26591
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,2.11787,2.11787,0,-1,0,2.11787,0,0,4.440892E-16,0,0,2.229337,2.11787,0,0,1.200798,28.51826,0,2.229337,-2.229337,35.51097,91.0536,0.1503351,2.329657,0,0,28.51826
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,5.336223,5.336223,0,-1,0,5.336223,0,0,0,0,0,5.617076,5.336223,0,0,3.677839,26.28892,0,5.617076,-5.617076,29.59006,75.87179,0.1503351,5.869845,0,0,26.28892
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,14.13511,8.36,0,-1,0,8.36,0,0,5.77511,7.188621,0,8.8,8.36,0,0,9.919035,20.67185,0,8.8,-8.8,20.31404,52.08718,0.1503351,15.54862,0,0,20.67185
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,2.495769,2.495769,0,-1,0,2.495769,0,0,4.440892E-16,0,0,2.627125,2.495769,0,0,19.69681,11.87185,0,2.627125,-2.627125,17.54481,44.9866,0.1503351,2.745346,0,0,11.87185
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.288524,1.288524,0,-1,0,1.288524,0,0,2.220446E-16,0,0,1.356341,1.288524,0,0,22.61584,9.244721,0,1.356341,-1.356341,16.1151,41.32068,0.1503351,1.417376,0,0,9.244721
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.07202129,0.07202129,0,-1,0,0.07202129,0,0,0,0,0,0.07581189,0.07202129,0,0,24.12289,7.888381,0,0.07581189,-0.07581189,16.03519,41.11578,0.1503351,0.07922342,0,0,7.888381
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,2.086189,2.086189,0,-1,0,2.086189,0,0,0,0,0,2.195989,2.086189,0,0,24.20712,7.812569,0,2.195989,-2.195989,13.72041,35.18047,0.1503351,2.294808,0,0,7.812569
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,2.478568,2.478568,0,-1,0,2.478568,0,0,4.440892E-16,0,0,2.609019,2.478568,0,0,26.64711,5.61658,0,2.609019,-2.609019,10.97026,28.12883,0.1503351,2.726424,0,0,5.61658
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.02277398,0.02277398,0,-1,0,0.02277398,0,0,3.469447E-18,0,0,0.0239726,0.02277398,0,0,29.54602,3.007562,0,0.0239726,-0.0239726,10.94499,28.06403,0.1503351,0.02505137,0,0,3.007562
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.3809391,0.3809391,0,-1,0,0.3809391,0,0,5.551115E-17,0,0,0.4009885,0.3809391,0,0,29.57265,2.983589,0,0.4009885,-0.4009885,10.52232,26.98024,0.1503351,0.419033,0,0,2.983589
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.7083679,0.7083679,0,0,0,0.7083679,0,0,1.110223E-16,0,0,0.7456505,0.7083679,0,0,30.0182,2.582601,0,0.7456505,-0.7456505,9.736331,24.9649,0.1503351,0.7792048,0,0,2.582601
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,1.43445,1.43445,0,0,0,1.43445,7.890207,0,0,0,0.1131811,1.509948,1.43445,0,0,30.8467,1.83695,0,1.396767,-1.396767,8.264009,21.18973,0.1503351,1.577895,0.09054489,0,1.950131
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,8.991265,8.991265,12,0,3.372,8.991265,15.55065,0,0,0,1.3982,0,0,3.008735,2.858298,32.39866,0.4401835,4.256498,0,4.256498,12.30208,31.54373,0.1504375,9.890391,1.11856,12,1.838384
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,2.453109,2.453109,11.25311,0,3.183037,2.453109,185.5963,1.776357E-15,0,0,4.55288,0,0,8.8,8.36,28.14216,4.271032,12.91288,0,12.91288,24.55231,62.95452,0.1505041,2.69842,3.642304,12,8.823912
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,3.374875,3.374875,0,-1,0,3.374875,139.7884,0,0,0,4.717685,3.5525,3.374875,0,0,15.22928,15.89262,1.165185,0,1.165185,25.6577,65.78885,0.1504732,3.712362,3.774148,0,20.61031
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,3.220593,3.220593,0,0,0,3.220593,103.6159,0,0,0,3.337048,3.390099,3.220593,0,0,14.0641,16.94129,0,0.05305069,-0.05305069,25.60178,65.64547,0.1504732,3.542653,2.669638,0,20.27834
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,11.87784,11.87784,12,0,3.372,11.87784,39.64936,0,0,0,4.709486,0,0,0.1221629,0.1160547,14.12304,16.88824,4.825541,0,4.825541,30.17969,77.38367,0.1505729,13.06562,3.767589,12,21.59772
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,5.888967,5.888967,10.10959,0,2.893726,5.888967,82.43795,0,0,0,4.854743,0,0,4.220621,4.00959,9.297502,21.23123,8.864333,0,8.864333,38.58914,98.94631,0.1506897,6.477863,3.883795,12,26.08597
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,6.065896,6.065896,0,0,0,6.065896,110.1233,0,0,0,6.679963,6.385153,6.065896,0,0,0.4331689,29.20913,0.29481,0,0.29481,38.86882,99.66344,0.1506819,6.672485,5.34397,0,35.88909
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,4.441377,4.441377,0,-1,0,4.441377,135.5339,1.206078,0,0,6.01957,4.675134,4.441377,0,0,0.138359,29.47445,0.138359,0,0.138359,39.00008,100,0.1506782,4.885514,4.815656,0,35.49403
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,3.270358,3.270358,0,0,0,3.270358,155.7204,1.650134,0,0,5.092617,3.442482,3.270358,0,0,0,29.59898,0,0,0,39.00008,100,0.1506782,3.597394,4.074093,0,34.69159
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,5.448785,5.448785,0,0,0,5.448785,65.18663,0,0,0,3.551879,5.735563,5.448785,0,0,0,29.59898,0,2.183684,-2.183684,36.69827,94.09795,0.1506782,5.993663,2.841503,0,33.15086
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,0,0,0,2.182425,0,0,0,0,2.426315,27.41529,2.182425,0,2.182425,38.7687,99.40673,0.1506204,0,1.74594,0,29.59772
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,14.49763,14.49763,12,0,3.372,14.49763,3.206939,0,0,0,0.4649302,2.629087,2.497633,0,0,0.2438902,29.37948,0,2.164157,-2.164157,36.48748,93.55746,0.1506204,15.9474,0.3719442,12,29.84441
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,4.931706,4.931706,0,-1,0,4.931706,0,0,8.881784E-16,0,0,5.191269,4.931706,0,0,2.648509,27.21532,0,5.191269,-5.191269,31.0154,79.52652,0.1506204,5.424877,0,0,27.21532
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,4.731721,4.731721,0,-1,0,4.731721,0,0,0,0,0,4.98076,4.731721,0,0,8.416586,22.02405,0,4.98076,-4.98076,25.76522,66.06454,0.1506204,5.204894,0,0,22.02405
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,5.859345,5.859345,0,-1,0,5.859345,0,0,8.881784E-16,0,0,6.167732,5.859345,0,0,13.95076,17.04329,0,6.167732,-6.167732,19.26386,49.39442,0.1506204,6.44528,0,0,17.04329
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.65205,1.65205,0,-1,0,1.65205,0,0,2.220446E-16,0,0,1.739,1.65205,0,0,20.8038,10.87556,0,1.739,-1.739,17.4308,44.69426,0.1506204,1.817255,0,0,10.87556
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.7475139,0.7475139,0,-1,0,0.7475139,0,0,0,0,0,0.7868567,0.7475139,0,0,22.73602,9.13656,0,0.7868567,-0.7868567,16.60138,42.56755,0.1506204,0.8222653,0,0,9.13656
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.611962,1.611962,0,-1,0,1.611962,0,0,0,0,0,1.696802,1.611962,0,0,23.61031,8.349704,0,1.696802,-1.696802,14.81279,37.98143,0.1506204,1.773158,0,0,8.349704
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.586085,1.586085,0,-1,0,1.586085,0,0,2.220446E-16,0,0,1.669563,1.586085,0,0,25.49564,6.652901,0,1.669563,-1.669563,13.05291,33.46894,0.1506204,1.744694,0,0,6.652901
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.196854,1.196854,0,-1,0,1.196854,0,0,0,0,0,1.259847,1.196854,0,0,27.35071,4.983338,0,1.259847,-1.259847,11.72492,30.06384,0.1506204,1.31654,0,0,4.983338
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.640147,1.640147,0,-1,0,1.640147,0,0,0,0,0,1.726471,1.640147,0,0,28.75054,3.723491,0,1.726471,-1.726471,9.90506,25.39754,0.1506204,1.804162,0,0,3.723491
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,2.118144,1.89717,0,-1,0,1.89717,0,0,0.2209744,0.4327888,0,1.997021,1.89717,0,0,30.66884,1.997021,0,1.997021,-1.997021,7.800015,20,0.1506204,2.329958,0,0,1.997021
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.4162371,0.4162371,9.216237,0,2.667708,0.4162371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1507061,0.4578608,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,1.377661,1.377661,10.17766,0,2.910948,1.377661,15.27679,0,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1508334,1.515427,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,2.838653,2.838653,11.63865,0,3.280579,2.838653,78.91017,1.776357E-15,0,0,2.239986,0,0,8.8,8.36,15.95729,15.23742,10.59999,0,10.59999,33.91769,86.96827,0.1509785,3.122518,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,2.424713,2.424713,0,0,0,2.424713,212.8206,0,0,0,5.16029,2.552329,2.424713,0,0,5.357306,24.7774,2.60796,0,2.60796,36.39182,93.31217,0.1509097,2.667184,4.128232,0,29.93769
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,8.954132,8.36,0,-1,0,8.36,89.64603,0,0.5941318,1.489545,7.494408,8.8,8.36,0,0,2.749345,27.12457,0,1.305592,-1.305592,35.01561,89.78342,0.1509097,9.849545,5.995526,0,34.61898
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,6.224514,6.224514,0,0,0,6.224514,100.368,0,0,0,6.247421,6.55212,6.224514,0,0,4.200003,25.81898,0,0.3046992,-0.3046992,34.69442,88.95988,0.1509097,6.846965,4.997937,0,32.06639
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,3.090274,3.090274,0,0,0,3.090274,312.8494,1.876426,0,0,9.667904,3.25292,3.090274,0,0,4.538558,25.51428,4.538558,0,4.538558,39.00008,100,0.15079,3.399301,7.734323,0,35.18218
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,5.237896,5.237896,0,0,0,5.237896,150.9662,2.393881,0,0,7.907456,5.513575,5.237896,0,0,0,29.59898,0,0,0,39.00008,100,0.15079,5.761686,6.325964,0,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,4.039625,4.039625,0,0,0,4.039625,252.2998,5.939728,0,0,10.19196,4.252236,4.039625,0,0,0,29.59898,0,0,0,39.00008,100,0.15079,4.443587,8.153571,0,39.79094
