Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.608575,0.608575,0,-1,0,0.608575,1373.288,7.716886,0,0,8.357491,0.6406053,0.608575,0,0,0,29.59898,0,0,0,39.00008,100,0.15079,0.6694326,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,4.358297,4.358297,0,0,0,4.358297,173.5676,2.976911,0,0,7.564592,4.587681,4.358297,0,0,0,29.59898,0,0,0,39.00008,100,0.15079,4.794127,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,11.36856,11.36856,6.499284,0,1.980319,11.36856,45.08533,0,0,0,5.125551,5.125551,4.869274,0,0,0,29.59898,0,0,0,39.00008,100,0.15079,12.50541,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,5.428691,5.428691,0,0,0,5.428691,51.3357,0,8.881784E-16,0,2.786857,5.714412,5.428691,0,0,0,29.59898,0,2.927556,-2.927556,35.91416,92.08742,0.15079,5.97156,2.229485,0,32.38583
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,6.179026,6.179026,0,0,0,6.179026,7.36562,0,8.881784E-16,0,0.4551236,6.504238,6.179026,0,0,3.25284,26.67142,0,6.049114,-6.049114,29.53784,75.73789,0.15079,6.796928,0.3640989,0,27.12655
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,3.68817,3.68817,0,-1,0,3.68817,0,0,4.440892E-16,0,0,3.882285,3.68817,0,0,9.974077,20.62231,0,3.882285,-3.882285,25.44555,65.24487,0.15079,4.056988,0,0,20.62231
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,9.867802,8.36,0,-1,0,8.36,0,0,1.507802,2.494582,0,8.8,8.36,0,0,14.28773,16.74002,0,8.8,-8.8,16.16953,41.46026,0.15079,10.85458,0,0,16.74002
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,3.090212,3.090212,0,-1,0,3.090212,0,0,4.440892E-16,0,0,3.252855,3.090212,0,0,24.0655,7.940023,0,3.252855,-3.252855,12.74073,32.66846,0.15079,3.399233,0,0,7.940023
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.67979,4.687169,0,0,0,12.74073,32.66846,0.15079,0,0,0,4.687169
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.067436,1.067436,0,-1,0,1.067436,0,0,2.220446E-16,0,0,1.123617,1.067436,0,0,27.67979,4.687169,0,1.123617,-1.123617,11.55633,29.63155,0.15079,1.17418,0,0,4.687169
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.92825,3.563552,0,0,0,11.55633,29.63155,0.15079,0,0,0,3.563552
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.278632,1.278632,0,-1,0,1.278632,0,0,0,0,0,1.345929,1.278632,0,0,28.92825,3.563552,0,1.345929,-1.345929,10.1376,25.99378,0.15079,1.406495,0,0,3.563552
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.703624,1.703624,0,-1,0,1.703624,0,0,2.220446E-16,0,0,1.793288,1.703624,0,0,30.42373,2.217623,0,1.793288,-1.793288,8.247304,21.14689,0.15079,1.873986,0,0,2.217623
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,1.440645,0.4031184,0,-1,0,0.4031184,0,0,1.037527,1.181592,0,0.4243352,0.4031184,0,0,32.41627,0.4243352,0,0.4243352,-0.4243352,7.800015,20,0.15079,1.58471,0,0,0.4243352
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.318809,0,0,-1,0,0,0,0,1.318809,1.45069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15079,1.45069,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.6927167,0.6927167,9.492717,0,2.737657,0.6927167,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1508885,0.7619883,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.076861,1.076861,9.876862,0,2.834846,1.076861,18.32405,1.776357E-15,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1510003,1.184548,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1510386,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,6.148255,6.148255,0,0,0,6.148255,51.25013,0,8.881784E-16,0,3.150989,6.471848,6.148255,0,0,6.629604,23.63233,0,3.320859,-3.320859,29.21019,74.89777,0.1510386,6.763081,2.520791,0,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,4.185742,4.185742,0,-1,0,4.185742,78.51625,0,0,0,3.286488,4.406044,4.185742,0,0,10.31945,20.31148,0,1.119557,-1.119557,28.03008,71.87184,0.1510386,4.604317,2.62919,0,23.59796
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,4.211318,4.211318,0,0,0,4.211318,118.6467,0,0,0,4.996587,4.432966,4.211318,0,0,11.5634,19.19192,0.5636216,0,0.5636216,28.56477,73.24286,0.1510238,4.632449,3.99727,0,24.18851
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,5.496443,5.496443,0,0,0,5.496443,62.09451,0,0,0,3.41299,5.78573,5.496443,0,0,10.99978,19.69918,0,2.37274,-2.37274,26.06368,66.82983,0.1510238,6.046088,2.730392,0,23.11217
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,3.62864,3.62864,0,0,0,3.62864,103.0364,0,0,0,3.738821,3.819621,3.62864,0,0,13.63616,17.32644,0,0.08080024,-0.08080024,25.97851,66.61144,0.1510238,3.991504,2.991057,0,21.06526
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,13.72593,17.24564,1.870082,0,1.870082,27.75263,71.16045,0.1509747,0,1.496066,0,19.11572
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,11.85585,18.92871,0.5842195,0,0.5842195,28.30687,72.58157,0.1509594,0,0.4673756,0,19.51293
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,5.493665,5.493665,0,0,0,5.493665,36.15697,0,0,0,1.986343,5.782806,5.493665,0,0,11.27163,19.45451,0,3.796463,-3.796463,24.30505,62.32051,0.1509594,6.043032,1.589074,0,21.44085
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,8.779251,8.779251,12,0,3.372,8.779251,10.23244,0,0,0,0.8983318,0,0,3.220749,3.059711,15.48992,15.65805,3.958043,0,3.958043,28.05998,71.94851,0.1510545,9.657176,0.7186654,12,16.55638
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,4.086692,4.086692,12,0,3.372,4.086692,7.778669,0,0,0,0.3178903,0,0,7.913308,7.517643,11.53188,19.22029,7.835533,0,7.835533,35.49342,91.00858,0.1512499,4.495361,0.2543122,12,19.53818
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,3.696347,26.27227,0.4407573,0,0.4407573,35.91155,92.08073,0.1512383,0,0.3526058,0,26.71302
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,10.29155,8.36,0,-1,0,8.36,0,0,1.931547,2.960702,0,8.8,8.36,0,0,3.25559,26.66895,0,8.8,-8.8,26.63554,68.29612,0.1512383,11.3207,0,0,26.66895
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,8.382726,8.36,0,-1,0,8.36,0,0,0.02272615,0.8609987,0,8.8,8.36,0,0,13.03337,17.86895,0,8.8,-8.8,17.35953,44.51151,0.1512383,9.220999,0,0,17.86895
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,4.898525,4.898525,0,-1,0,4.898525,0,0,0,0,0,5.156343,4.898525,0,0,22.81115,9.068947,0,5.156343,-5.156343,11.92426,30.57497,0.1512383,5.388378,0,0,9.068947
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.038375,1.038375,0,-1,0,1.038375,0,0,2.220446E-16,0,0,1.093027,1.038375,0,0,28.54041,3.912605,0,1.093027,-1.093027,10.77211,27.62074,0.1512383,1.142213,0,0,3.912605
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.4261648,0.4261648,0,-1,0,0.4261648,0,0,0,0,0,0.4485945,0.4261648,0,0,29.75489,2.819578,0,0.4485945,-0.4485945,10.29925,26.40829,0.1512383,0.4687813,0,0,2.819578
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.25333,2.370984,0,0,0,10.29925,26.40829,0.1512383,0,0,0,2.370984
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.8169839,0.8169839,0,-1,0,0.8169839,0,0,1.110223E-16,0,0,0.859983,0.8169839,0,0,30.25333,2.370984,0,0.859983,-0.859983,9.39275,24.08393,0.1512383,0.8986823,0,0,2.370984
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.087745,1.087745,0,-1,0,1.087745,0,0,2.220446E-16,0,0,1.144995,1.087745,0,0,31.20886,1.511001,0,1.144995,-1.144995,8.18582,20.98924,0.1512383,1.19652,0,0,1.511001
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.6127405,0.3477051,0,-1,0,0.3477051,0,0,0.2650354,0.3263095,0,0.3660054,0.3477051,0,0,32.48108,0.3660054,0,0.3660054,-0.3660054,7.800015,20,0.1512383,0.6740146,0,0,0.3660054
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.2597633,0,0,-1,0,0,0,0,0.2597633,0.2857397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1512383,0.2857397,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,1.394313,1.394313,10.19431,0,2.915161,1.394313,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1513696,1.533744,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.08562,1.08562,9.88562,0,2.837062,1.08562,12.74618,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1514819,1.194182,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,6.648304,6.648304,12,0,3.372,6.648304,27.39992,0,0,0,1.82163,0,0,5.351696,5.084111,16.02938,15.17254,6.905741,0,6.905741,30.34464,77.8066,0.1516452,7.313135,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,7.164704,7.164704,12,0,3.372,7.164704,42.65395,0,0,0,3.056029,0,0,4.835296,4.593531,9.123637,21.3877,7.64956,0,7.64956,37.60165,96.41428,0.1518204,7.881175,2.444824,12,24.44373
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,5.157824,5.157824,0,-1,0,5.157824,76.74526,0,8.881784E-16,0,3.958385,5.429288,5.157824,0,0,1.474077,28.27231,0,1.470903,-1.470903,36.05118,92.43874,0.1518204,5.673606,3.166708,0,32.23069
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,2.724238,2.724238,0,0,0,2.724238,167.5226,0,0,0,4.563715,2.867619,2.724238,0,0,3.108414,26.8014,1.696096,0,1.696096,37.66024,96.56451,0.151776,2.996662,3.650972,0,31.36512
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.352888,1.352888,0,0,0,1.352888,286.686,1.042132,0,0,3.878542,1.424093,1.352888,0,0,1.412317,28.32789,1.412317,0,1.412317,39.00008,100,0.151739,1.488177,3.102834,0,32.20644
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.26339,1.26339,0,0,0,1.26339,477.2362,4.699471,0,0,6.029356,1.329884,1.26339,0,0,0,29.59898,0,0,0,39.00008,100,0.151739,1.389729,4.823484,0,35.62833
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,1.889618,1.889618,0,0,0,1.889618,302.4415,3.725917,0,0,5.714988,1.989071,1.889618,0,0,0,29.59898,0,0,0,39.00008,100,0.151739,2.07858,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,4.554673,4.554673,0,-1,0,4.554673,167.2457,2.8231,0,0,7.617493,4.794393,4.554673,0,0,0,29.59898,0,0,0,39.00008,100,0.151739,5.01014,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.305224,0.305224,0,0,0,0.305224,1316.875,3.698131,0,0,4.01942,0.3212884,0.305224,0,0,0,29.59898,0,0,0,39.00008,100,0.151739,0.3357464,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,3.433832,3.433832,0,0,0,3.433832,129.997,0.8493189,0,0,4.463879,3.61456,3.433832,0,0,0,29.59898,0,0,0,39.00008,100,0.151739,3.777215,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,9.470094,9.470094,7.200834,0,2.157811,9.470094,25.22355,4.440892E-16,0,0,2.388694,2.388694,2.269259,0,0,0,29.59898,0,0,0,39.00008,100,0.151739,10.4171,1.910955,12,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,7.58598,7.58598,0,0,0,7.58598,4.053192,0,0,0,0.3074743,7.985242,7.58598,0,0,0,29.59898,0,7.677768,-7.677768,30.907,79.24856,0.151739,8.344578,0.2459794,0,29.90645
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,8.380867,8.36,0,-1,0,8.36,0,0,0.0208671,0.8589538,0,8.8,8.36,0,0,8.530853,21.92121,0,8.8,-8.8,21.63099,55.46395,0.151739,9.218954,0,0,21.92121
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,6.603442,6.603442,0,-1,0,6.603442,0,0,8.881784E-16,0,0,6.950992,6.603442,0,0,18.30863,13.12121,0,6.950992,-6.950992,14.304,36.67684,0.151739,7.263787,0,0,13.12121
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.974107,1.974107,0,-1,0,1.974107,0,0,2.220446E-16,0,0,2.078007,1.974107,0,0,26.03196,6.170218,0,2.078007,-2.078007,12.11358,31.06041,0.151739,2.171518,0,0,6.170218
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.34085,4.092211,0,0,0,12.11358,31.06041,0.151739,0,0,0,4.092211
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.08028875,0.08028875,0,-1,0,0.08028875,0,0,1.387779E-17,0,0,0.08451447,0.08028875,0,0,28.34085,4.092211,0,0.08451447,-0.08451447,12.0245,30.83199,0.151739,0.08831762,0,0,4.092211
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,2.405915,2.405915,0,-1,0,2.405915,0,0,0,0,0,2.532542,2.405915,0,0,28.43476,4.007697,0,2.532542,-2.532542,9.354964,23.98704,0.151739,2.646507,0,0,4.007697
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1306256,0.1306256,0,-1,0,0.1306256,0,0,0,0,0,0.1375006,0.1306256,0,0,31.24869,1.475154,0,0.1375006,-0.1375006,9.210026,23.6154,0.151739,0.1436882,0,0,1.475154
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.40147,1.337653,0,0,0,9.210026,23.6154,0.151739,0,0,0,1.337653
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.66507,1.270771,0,-1,0,1.270771,0,0,0.3942994,0.5608065,0,1.337653,1.270771,0,0,31.40147,1.337653,0,1.337653,-1.337653,7.800015,20,0.151739,1.831577,0,0,1.337653
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.08344139,0,0,-1,0,0,0,0,0.08344139,0.09178553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.151739,0.09178553,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.201605,1.201605,10.00161,0,2.866406,1.201605,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1518595,1.321766,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.1519182,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.6199839,0.6199839,9.419984,0,2.719256,0.6199839,311.9205,0,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.1519595,0.6819823,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.132529,1.132529,0,0,0,1.132529,430.2432,0,0,0,4.87263,1.192136,1.132529,0,0,5.743705,24.42964,3.680494,0,3.680494,37.04274,94.9812,0.1518636,1.245782,3.898104,0,29.30227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,2.377547,2.377547,0,-1,0,2.377547,324.9651,3.160305,0,0,7.726198,2.502681,2.377547,0,0,2.063211,27.74209,2.063211,0,2.063211,39.00008,100,0.1518098,2.615302,6.180958,0,35.46828
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,1.456444,1.456444,0,0,0,1.456444,640.3802,7.79368,0,0,9.326779,1.533099,1.456444,0,0,0,29.59898,0,0,0,39.00008,100,0.1518098,1.602088,7.461423,0,38.92576
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,7.300511,7.300511,0,0,0,7.300511,154.3783,3.585656,0,0,11.2704,7.684748,7.300511,0,0,0,29.59898,0,0,0,39.00008,100,0.1518098,8.030561,9.016323,0,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,1.908235,1.908235,0,0,0,1.908235,585.3658,9.161487,0,0,11.17015,2.008668,1.908235,0,0,0,29.59898,0,0,0,39.00008,100,0.1518098,2.099058,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.04590194,0.04590194,0,0,0,0.04590194,24479.53,11.18826,0,0,11.23658,0.04831783,0.04590194,0,0,0,29.59898,0,0,0,39.00008,100,0.1518098,0.05049213,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,4.421535,4.421535,0,-1,0,4.421535,246.039,6.224454,0,0,10.8787,4.654248,4.421535,0,0,0,29.59898,0,0,0,39.00008,100,0.1518098,4.863689,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,2.109017,2.109017,0,0,0,2.109017,392.9407,6.067167,0,0,8.287185,2.220017,2.109017,0,0,0,29.59898,0,0,0,39.00008,100,0.1518098,2.319918,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1518098,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,3.950234,3.950234,0,0,0,3.950234,67.80843,0,0,0,2.678591,4.158141,3.950234,0,0,0,29.59898,0,1.47955,-1.47955,37.44049,96.00108,0.1518098,4.345258,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,1.643944,28.11943,0.4931649,0,0.4931649,37.90835,97.20071,0.151797,0,0.3945319,0,28.61259
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.150779,28.56328,0,0,0,37.90835,97.20071,0.151797,0,0,0,28.56328
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,6.383345,6.383345,0,-1,0,6.383345,0,0,8.881784E-16,0,0,6.71931,6.383345,0,0,1.150779,28.56328,0,6.71931,-6.71931,30.82558,79.03979,0.151797,7.021679,0,0,28.56328
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,8.255538,8.255538,0,-1,0,8.255538,0,0,1.776357E-15,0.7210918,0,8.69004,8.255538,0,0,8.616679,21.84397,0,8.69004,-8.69004,21.66547,55.55238,0.151797,9.081092,0,0,21.84397
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,2.523103,2.523103,0,-1,0,2.523103,0,0,0,0,0,2.655898,2.523103,0,0,18.27228,13.15393,0,2.655898,-2.655898,18.86591,48.37403,0.151797,2.775413,0,0,13.15393
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.8270313,0.8270313,0,-1,0,0.8270313,0,0,0,0,0,0.8705592,0.8270313,0,0,21.22328,10.49803,0,0.8705592,-0.8705592,17.94826,46.02109,0.151797,0.9097344,0,0,10.49803
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,1.436224,1.436224,0,-1,0,1.436224,0,0,2.220446E-16,0,0,1.511815,1.436224,0,0,22.19057,9.62747,0,1.511815,-1.511815,16.35467,41.93496,0.151797,1.579847,0,0,9.62747
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,2.505555,2.505555,0,-1,0,2.505555,0,0,4.440892E-16,0,0,2.637427,2.505555,0,0,23.87036,8.115655,0,2.637427,-2.637427,13.57458,34.80653,0.151797,2.756111,0,0,8.115655
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,1.426854,1.426854,0,-1,0,1.426854,0,0,2.220446E-16,0,0,1.501951,1.426854,0,0,26.80083,5.478229,0,1.501951,-1.501951,11.99138,30.74707,0.151797,1.569539,0,0,5.478229
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,3.025443,3.025443,0,-1,0,3.025443,0,0,0,0,0,3.184676,3.025443,0,0,28.46967,3.976277,0,3.184676,-3.184676,8.634437,22.13954,0.151797,3.327987,0,0,3.976277
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.0082,0.7916009,0,0,0,8.634437,22.13954,0.151797,0,0,0,0.7916009
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.3846206,0.3846206,0,0,0,0.3846206,0,0,5.551115E-17,0,0,0.4048638,0.3846206,0,0,32.0082,0.7916009,0,0.4048638,-0.4048638,8.207672,21.04527,0.151797,0.4230826,0,0,0.7916009
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,2.529173,2.529173,11.32917,0,3.202281,2.529173,3.418883,0,0,0,0.08646946,0,0,8.8,8.36,32.45805,0.3867372,8.446469,0,8.446469,16.2207,41.59145,0.1519784,2.782091,0.06917557,12,0.4732066
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,13.81405,13.81405,12,0,3.372,13.81405,11.39697,0,0,0,1.574383,1.909522,1.814046,0,0,24.01158,7.98856,0,0.3351396,-0.3351396,15.86743,40.68563,0.1519784,15.19545,1.259506,12,9.562943
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,2.736521,2.736521,11.53652,0,3.25474,2.736521,114.249,0,0,0,3.126447,0,0,8.8,8.36,24.38395,7.65342,11.48645,0,11.48645,26.76443,68.6266,0.1520901,3.010173,2.501157,12,10.77987
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,2.561152,2.561152,0,-1,0,2.561152,159.4429,0,0,0,4.083575,2.69595,2.561152,0,0,12.89751,17.99122,1.387625,0,1.387625,28.08084,72.00202,0.1520541,2.817267,3.26686,0,22.0748
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,2.827598,2.827598,0,0,0,2.827598,246.0025,0,0,0,6.955962,2.976419,2.827598,0,0,11.50988,19.24009,3.979543,0,3.979543,31.85617,81.68233,0.1519508,3.110358,5.564769,0,26.19605
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,5.758428,5.758428,0,0,0,5.758428,90.81519,0,0,0,5.229527,6.061502,5.758428,0,0,7.530338,22.82167,0,0.8319754,-0.8319754,30.97919,79.43367,0.1519508,6.33427,4.183622,0,28.0512
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,1.09726,0,0,9.552015,0,0,0,0,8.454756,21.9897,8.454756,0,8.454756,39.00008,100,0.1517317,0,7.641612,0,31.54171
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,3.372663,3.372663,0,0,0,3.372663,223.7392,3.995796,0,0,7.545967,3.550171,3.372663,0,0,0,29.59898,0,0,0,39.00008,100,0.1517317,3.709929,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,2.526215,2.526215,0,-1,0,2.526215,263.6799,4.001947,0,0,6.66112,2.659173,2.526215,0,0,0,29.59898,0,0,0,39.00008,100,0.1517317,2.778836,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,1.712533,1.712533,0,0,0,1.712533,292.0385,3.198588,0,0,5.001254,1.802666,1.712533,0,0,0,29.59898,0,0,0,39.00008,100,0.1517317,1.883786,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,6.070808,6.070808,0,0,0,6.070808,62.64736,0,8.881784E-16,0,3.803201,6.390325,6.070808,0,0,0,29.59898,0,2.587124,-2.587124,36.27301,93.00753,0.1517317,6.677889,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,0,0,0,2.470415,0,0,0,0,2.874582,27.01185,2.470415,0,2.470415,38.61665,99.01686,0.1516679,0,1.976332,0,29.48227
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,4.259919,4.259919,0,0,0,4.259919,12.06778,0,0,0,0.5140776,4.484125,4.259919,0,0,0.4041667,29.23523,0,3.970047,-3.970047,34.43185,88.28663,0.1516679,4.685911,0.4112621,0,29.74931
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,7.860365,7.860365,0,-1,0,7.860365,0,0,8.881784E-16,0.2864012,0,8.274068,7.860365,0,0,4.815331,25.26518,0,8.274068,-8.274068,25.71022,65.92351,0.1516679,8.646401,0,0,25.26518
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.00874,16.99111,0,0,0,25.71022,65.92351,0.1516679,0,0,0,16.99111
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,9.754143,8.36,0,-1,0,8.36,0,0,1.394142,2.369557,0,8.8,8.36,0,0,14.00874,16.99111,0,8.8,-8.8,16.43421,42.13891,0.1516679,10.72956,0,0,16.99111
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.78652,8.191113,0,0,0,16.43421,42.13891,0.1516679,0,0,0,8.191113
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.78652,8.191113,0,0,0,16.43421,42.13891,0.1516679,0,0,0,8.191113
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,2.206932,2.206932,0,-1,0,2.206932,0,0,0,0,0,2.323086,2.206932,0,0,23.78652,8.191113,0,2.323086,-2.323086,13.98546,35.86008,0.1516679,2.427625,0,0,8.191113
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.36772,5.868027,0,0,0,13.98546,35.86008,0.1516679,0,0,0,5.868027
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.36772,5.868027,0,0,0,13.98546,35.86008,0.1516679,0,0,0,5.868027
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.8170348,0.8170348,0,-1,0,0.8170348,0,0,1.110223E-16,0,0,0.8600367,0.8170348,0,0,26.36772,5.868027,0,0.8600367,-0.8600367,13.0789,33.53558,0.1516679,0.8987383,0,0,5.868027
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.137134,1.137134,0,-1,0,1.137134,0,0,2.220446E-16,0,0,1.196983,1.137134,0,0,27.32332,5.00799,0,1.196983,-1.196983,11.81717,30.30037,0.1516679,1.250847,0,0,5.00799
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.7794199,0.7794199,0,0,0,0.7794199,0,0,1.110223E-16,0,0,0.820442,0.7794199,0,0,28.6533,3.811007,0,0.820442,-0.820442,10.95235,28.08289,0.1516679,0.8573619,0,0,3.811007
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.103972,1.103972,0,0,0,1.103972,10.92443,0,0,0,0.1206026,1.162076,1.103972,0,0,29.5649,2.990565,0,1.041473,-1.041473,9.854539,25.268,0.1516679,1.214369,0.09648211,0,3.111168
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.3396323,0.3396323,0,0,0,0.3396323,546.4874,0,0,0,1.856048,0.3575077,0.3396323,0,0,30.7221,1.949092,1.49854,0,1.49854,11.27618,28.91322,0.1516291,0.3735956,1.484838,0,3.80514
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,29.22355,3.297778,5.158558,0,5.158558,16.17002,41.4615,0.151496,0,4.126846,0,8.456336
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,4.015026,4.015026,0,-1,0,4.015026,209.035,0,0,0,8.392811,4.226343,4.015026,0,0,24.065,7.94048,4.166468,0,4.166468,20.12267,51.5965,0.1513886,4.416528,6.714249,0,16.33329
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1175583,0.1175583,0,0,0,0.1175583,8107.1,0,0,0,9.530572,0.1237456,0.1175583,0,0,19.89853,11.6903,9.406826,0,9.406826,29.04677,74.47876,0.1511468,0.1293142,7.624457,0,21.22087
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,0,0,0,10.01973,0,0,0,0,10.4917,20.15644,10.01973,0,10.01973,38.55232,98.85191,0.15089,0,8.01578,0,30.17617
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.219962,1.219962,0,0,0,1.219962,866.0657,8.809521,0,0,10.56567,1.28417,1.219962,0,0,0.4719782,29.1742,0.4719782,0,0.4719782,39.00008,100,0.1508779,1.341958,8.452536,0,39.73987
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,6.322036,6.322036,0,0,0,6.322036,158.7699,3.382712,0,0,10.03749,6.654775,6.322036,0,0,0,29.59898,0,0,0,39.00008,100,0.1508779,6.95424,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,3.8121,3.8121,0,-1,0,3.8121,238.6067,5.08319,0,0,9.095928,4.012737,3.8121,0,0,0,29.59898,0,0,0,39.00008,100,0.1508779,4.19331,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.5093325,0.5093325,0,0,0,0.5093325,1251.513,5.838221,0,0,6.374361,0.5361395,0.5093325,0,0,0,29.59898,0,0,0,39.00008,100,0.1508779,0.5602658,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,9.402254,9.402254,4.232023,0,1.406702,9.402254,57.88345,0,0,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1508779,10.34248,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,4.619447,4.619447,0,0,0,4.619447,71.54324,8.881784E-16,0,0,3.304903,4.862576,4.619447,0,0,0,29.59898,0,1.557674,-1.557674,37.35815,95.78992,0.1508779,5.081392,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,9.757374,9.757374,10.94686,0,3.105555,9.757374,4.905651,0,0,0,0.4786627,0,0,1.189482,1.130008,1.730749,28.0413,1.60867,0,1.60867,38.88427,99.70304,0.1509151,10.73311,0.3829302,12,28.51997
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,9.133223,8.36,0,-1,0,8.36,0,0,0.7732222,1.686544,0,8.8,8.36,0,0,0.1220784,29.48911,0,8.8,-8.8,29.60825,75.91843,0.1509151,10.04654,0,0,29.48911
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,4.931574,4.931574,0,-1,0,4.931574,0,0,8.881784E-16,0,0,5.191131,4.931574,0,0,9.899857,20.68911,0,5.191131,-5.191131,24.13632,61.88787,0.1509151,5.424732,0,0,20.68911
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.66778,15.49798,0,0,0,24.13632,61.88787,0.1509151,0,0,0,15.49798
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.66778,15.49798,0,0,0,24.13632,61.88787,0.1509151,0,0,0,15.49798
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.66778,15.49798,0,0,0,24.13632,61.88787,0.1509151,0,0,0,15.49798
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.3483121,0.3483121,0,-1,0,0.3483121,0,0,5.551115E-17,0,0,0.3666443,0.3483121,0,0,15.66778,15.49798,0,0.3666443,-0.3666443,23.74984,60.8969,0.1509151,0.3831433,0,0,15.49798
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.174146,1.174146,0,-1,0,1.174146,0,0,0,0,0,1.235943,1.174146,0,0,16.07516,15.13133,0,1.235943,-1.235943,22.44704,57.5564,0.1509151,1.291561,0,0,15.13133
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,3.58244,3.58244,0,-1,0,3.58244,0,0,4.440892E-16,0,0,3.77099,3.58244,0,0,17.44843,13.89539,0,3.77099,-3.77099,18.47207,47.36419,0.1509151,3.940685,0,0,13.89539
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.906919,1.906919,0,-1,0,1.906919,0,0,2.220446E-16,0,0,2.007283,1.906919,0,0,21.63842,10.1244,0,2.007283,-2.007283,16.35621,41.93891,0.1509151,2.097611,0,0,10.1244
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.4737207,0.4737207,0,-1,0,0.4737207,0,0,5.551115E-17,0,0,0.4986534,0.4737207,0,0,23.86874,8.117116,0,0.4986534,-0.4986534,15.83058,40.59115,0.1509151,0.5210928,0,0,8.117116
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.119654,1.119654,0,0,0,1.119654,0,0,2.220446E-16,0,0,1.178584,1.119654,0,0,24.42279,7.618463,0,1.178584,-1.178584,14.58824,37.40568,0.1509151,1.23162,0,0,7.618463
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,1.554888,1.554888,0,0,0,1.554888,5.945644,0,2.220446E-16,0,0.09244812,1.636725,1.554888,0,0,25.73233,6.439879,0,1.544276,-1.544276,12.96043,33.23182,0.1509151,1.710377,0.0739585,0,6.532327
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,1.616665,1.616665,0,0,0,1.616665,149.5606,0,0,0,2.417892,1.701752,1.616665,0,0,27.44819,4.895603,0.7161404,0,0.7161404,13.63982,34.97384,0.1508968,1.778331,1.934314,0,7.313495
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,8.389339,8.389339,12,0,3.372,8.389339,65.67709,0,0,0,5.509875,0,0,3.61066,3.430127,26.73205,5.540129,8.940001,0,8.940001,22.12106,56.72054,0.1510893,9.228273,4.4079,12,11.05
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,5.673663,5.673663,0,-1,0,5.673663,125.6581,0,0,0,7.129416,5.972276,5.673663,0,0,17.79205,13.58613,1.15714,0,1.15714,23.21881,59.53531,0.1510597,6.241029,5.703533,0,20.71555
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,2.121334,2.121334,0,0,0,2.121334,411.987,0,0,0,8.73962,2.232983,2.121334,0,0,16.63491,14.62756,6.506637,0,6.506637,29.39155,75.3628,0.1508936,2.333467,6.991696,0,23.36718
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,5.430443,5.430443,0,0,0,5.430443,193.1752,0,0,0,10.49027,5.716256,5.430443,0,0,10.12827,20.48353,4.774011,0,4.774011,33.92058,86.97566,0.150772,5.973487,8.392214,0,30.9738
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,5.136166,5.136166,0,0,0,5.136166,234.2841,1.272468,0,0,12.03322,5.406491,5.136166,0,0,5.354264,24.78014,5.354264,0,5.354264,39.00008,100,0.1506358,5.649783,9.626578,0,36.81336
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,3.289212,3.289212,0,0,0,3.289212,307.5898,6.654951,0,0,10.11728,3.462329,3.289212,0,0,0,29.59898,0,0,0,39.00008,100,0.1506358,3.618133,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1506358,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,4.420661,4.420661,0,0,0,4.420661,185.6053,3.551656,0,0,8.204984,4.653328,4.420661,0,0,0,29.59898,0,0,0,39.00008,100,0.1506358,4.862728,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1506358,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,2.470711,2.470711,0,0,0,2.470711,88.8597,0,0,0,2.195467,2.600749,2.470711,0,0,0,29.59898,0,0.4052822,-0.4052822,38.57287,98.9046,0.1506358,2.717782,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,7.259881,7.259881,0,0,0,7.259881,7.273395,0,0,0,0.5280398,7.641979,7.259881,0,0,0.4503136,29.1937,0,7.11394,-7.11394,31.07412,79.67708,0.1506358,7.985868,0.4224318,0,29.72174
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,3.314592,3.314592,0,-1,0,3.314592,0,0,4.440892E-16,0,0,3.489044,3.314592,0,0,8.354691,22.07976,0,3.489044,-3.489044,27.39635,70.2469,0.1506358,3.646051,0,0,22.07976
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.23141,18.59071,0,0,0,27.39635,70.2469,0.1506358,0,0,0,18.59071
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,3.876082,3.876082,0,-1,0,3.876082,0,0,4.440892E-16,0,0,4.080087,3.876082,0,0,12.23141,18.59071,0,4.080087,-4.080087,23.09556,59.21926,0.1506358,4.26369,0,0,18.59071
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.9697331,0.9697331,0,-1,0,0.9697331,0,0,1.110223E-16,0,0,1.020772,0.9697331,0,0,16.76484,14.51063,0,1.020772,-1.020772,22.01957,56.46032,0.1506358,1.066706,0,0,14.51063
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.136976,1.136976,0,-1,0,1.136976,0,0,0,0,0,1.196816,1.136976,0,0,17.89903,13.48985,0,1.196816,-1.196816,20.75801,53.22557,0.1506358,1.250673,0,0,13.48985
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.9520077,0.9520077,0,-1,0,0.9520077,0,0,2.220446E-16,0,0,1.002113,0.9520077,0,0,19.22882,12.29304,0,1.002113,-1.002113,19.70169,50.51706,0.1506358,1.047209,0,0,12.29304
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.34228,11.29092,0,0,0,19.70169,50.51706,0.1506358,0,0,0,11.29092
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.216207,1.216207,0,-1,0,1.216207,0,0,0,0,0,1.280218,1.216207,0,0,20.34228,11.29092,0,1.280218,-1.280218,18.35223,47.0569,0.1506358,1.337827,0,0,11.29092
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.126674,1.126674,0,-1,0,1.126674,0,0,0,0,0,1.185973,1.126674,0,0,21.76475,10.01071,0,1.185973,-1.185973,17.1021,43.85146,0.1506358,1.239342,0,0,10.01071
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,2.654568,2.654568,0,-1,0,2.654568,0,0,4.440892E-16,0,0,2.794282,2.654568,0,0,23.08249,8.824734,0,2.794282,-2.794282,14.15667,36.29908,0.1506358,2.920025,0,0,8.824734
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.329607,1.329607,0,0,0,1.329607,0,0,0,0,0,1.399586,1.329607,0,0,26.18725,6.030451,0,1.399586,-1.399586,12.68138,32.51628,0.1506358,1.462567,0,0,6.030451
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.0699777,0.0699777,0,0,0,0.0699777,102.9655,0,1.387779E-17,0,0.07205287,0.07366074,0.0699777,0,0,27.74235,4.630866,0,0.001607869,-0.001607869,12.67968,32.51194,0.1506358,0.07697547,0.0576423,0,4.702919
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,4.412872,4.412872,12,0,3.372,4.412872,13.86949,0,0,0,0.612043,0,0,7.587128,7.207771,27.74413,4.629258,7.819814,0,7.819814,20.09821,51.53376,0.1508242,4.85416,0.4896345,12,5.241301
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,3.960689,3.960689,11.6462,0,3.282489,3.960689,33.62824,0,0,0,1.33191,0,0,7.685511,7.301236,19.92432,11.66709,8.633145,0,8.633145,28.28833,72.53403,0.151014,4.356758,1.065528,12,12.999
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,11.29117,19.43692,1.320752,0,1.320752,29.54131,75.74679,0.1509805,0,1.056602,0,20.75767
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,3.260687,3.260687,0,0,0,3.260687,99.41866,0,0,0,3.241731,3.432302,3.260687,0,0,9.970422,20.6256,0,0.190571,-0.190571,29.34043,75.23171,0.1509805,3.586756,2.593385,0,23.86733
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,10.18217,20.43503,4.361803,0,4.361803,33.47839,85.84187,0.1508698,0,3.489443,0,24.79683
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.2296419,0.2296419,0,0,0,0.2296419,1267.188,0,0,0,2.909995,0.2417283,0.2296419,0,0,5.820364,24.36065,2.668266,0,2.668266,36.00974,92.33247,0.1508022,0.2526061,2.327996,0,27.27065
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,2.382638,2.382638,0,0,0,2.382638,56.2357,0,0,0,1.339893,2.508039,2.382638,0,0,3.152098,26.76209,0,1.168147,-1.168147,34.7784,89.17521,0.1508022,2.620901,1.071914,0,28.10198
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,5.583848,5.583848,0,-1,0,5.583848,51.30958,0,0,0,2.865049,5.877735,5.583848,0,0,4.450039,25.59394,0,3.012686,-3.012686,31.60275,81.03253,0.1508022,6.142233,2.292039,0,28.45899
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,7.797468,22.58126,2.093195,0,2.093195,33.58853,86.12426,0.1507492,0,1.674556,0,24.67445
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,5.704273,24.46513,1.681684,0,1.681684,35.18391,90.21499,0.1507066,0,1.345347,0,26.14682
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,6.569425,6.569425,0,0,0,6.569425,9.587622,0,0,0,0.6298516,6.915184,6.569425,0,0,4.022589,25.97865,0,6.285332,-6.285332,28.55859,73.22701,0.1507066,7.226367,0.5038813,0,26.6085
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,2.954601,2.954601,0,0,0,2.954601,17.63662,0,0,0,0.5210918,3.110106,2.954601,0,0,11.00629,19.69332,0,2.589015,-2.589015,25.82953,66.22944,0.1507066,3.250061,0.4168734,0,20.21441
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,7.021556,7.021556,0,-1,0,7.021556,0,0,8.881784E-16,0,0,7.391112,7.021556,0,0,13.88297,17.1043,0,7.391112,-7.391112,18.03862,46.25277,0.1507066,7.723712,0,0,17.1043
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,2.026218,2.026218,0,-1,0,2.026218,0,0,0,0,0,2.132861,2.026218,0,0,22.09532,9.713189,0,2.132861,-2.132861,15.79038,40.48808,0.1507066,2.22884,0,0,9.713189
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,11.88844,7.201312,0,-1,0,7.201312,0,0,4.687129,5.875973,0,7.580328,7.201312,0,0,24.46517,7.580328,0,7.580328,-7.580328,7.800015,20,0.1507066,13.07728,0,0,7.580328
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.132157,0,0,-1,0,0,0,0,1.132157,1.245373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1507066,1.245373,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1507066,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,2.110829,0,0,-1,0,0,0,0,2.110829,2.321912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1507066,2.321912,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,2.268767,0,0,-1,0,0,0,0,2.268767,2.495644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1507066,2.495644,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.642466,0,0,-1,0,0,0,0,1.642466,1.806712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1507066,1.806712,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,2.60763,0,0,-1,0,0,0,0,2.60763,2.868393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1507066,2.868393,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,2.201492,0,0,-1,0,0,0,0,2.201492,2.421641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1507066,2.421641,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.3263897,0.3263897,9.12639,0,2.644977,0.3263897,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1507841,0.3590286,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1038072,0.1038072,8.903808,0,2.588663,0.1038072,113.834,1.776357E-15,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1508479,0.1141879,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,3.633766,3.633766,11.87272,0,3.339799,3.633766,50.39467,0,0,0,1.831224,0,0,8.238957,7.82701,16.04959,15.15435,9.658234,0,9.658234,32.93671,84.45293,0.1510213,3.997143,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,2.071699,2.071699,0,0,0,2.071699,204.3211,0,0,0,4.232919,2.180736,2.071699,0,0,6.391352,23.84676,2.052183,0,2.052183,34.88358,89.4449,0.1509695,2.278869,3.386335,0,28.07968
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,4.333909,4.333909,0,-1,0,4.333909,116.0625,0,0,0,5.030043,4.562009,4.333909,0,0,4.339169,25.69373,0.4680338,0,0.4680338,35.3276,90.5834,0.1509577,4.7673,4.024035,0,30.72377
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,5.298238,5.298238,0,0,0,5.298238,173.1117,0,0,0,9.17187,5.577093,5.298238,0,0,3.871135,26.11496,3.594778,0,3.594778,38.7379,99.32776,0.1508671,5.828062,7.337496,0,35.28683
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.320356,0,0,8.596714,0,0,0,0,0.2763572,29.35026,0.2763572,0,0.2763572,39.00008,100,0.1508602,0,6.877371,0,37.94697
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,5.193658,5.193658,0,0,0,5.193658,183.7931,4.078578,0,0,9.545587,5.467009,5.193658,0,0,0,29.59898,0,0,0,39.00008,100,0.1508602,5.713024,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,3.338744,3.338744,0,0,0,3.338744,303.5556,6.620477,0,0,10.13494,3.514468,3.338744,0,0,0,29.59898,0,0,0,39.00008,100,0.1508602,3.672619,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,7.184488,7.184488,0,-1,0,7.184488,99.8462,0,8.881784E-16,0,7.173439,7.562619,7.184488,0,0,0,29.59898,0,0.3891807,-0.3891807,38.58984,98.94813,0.1508602,7.902937,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,3.8671,3.8671,0,0,0,3.8671,117.3051,0.03325018,0,0,4.536305,4.070632,3.8671,0,0,0.432423,29.2098,0.432423,0,0.432423,39.00008,100,0.1508493,4.25381,3.629044,0,33.7461
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,1.705816,1.705816,0,0,0,1.705816,221.6613,1.985538,0,0,3.781133,1.795596,1.705816,0,0,0,29.59898,0,0,0,39.00008,100,0.1508493,1.876397,3.024906,0,33.38011
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,2.970719,2.970719,0,0,0,2.970719,75.14986,0,0,0,2.232491,3.127073,2.970719,0,0,0,29.59898,0,0.8945815,-0.8945815,38.05711,97.58213,0.1508493,3.267791,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,6.145479,6.145479,0,0,0,6.145479,8.77271,0,8.881784E-16,0,0.539125,6.468925,6.145479,0,0,0.9939794,28.7044,0,5.9298,-5.9298,31.80655,81.55509,0.1508493,6.760026,0.4313,0,29.24352
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,12.73632,8.36,0,-1,0,8.36,0,0,4.376323,5.649955,0,8.8,8.36,0,0,7.582646,22.7746,0,8.8,-8.8,22.53053,57.77048,0.1508493,14.00996,0,0,22.7746
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,5.69227,5.69227,0,-1,0,5.69227,0,0,0,0,0,5.991863,5.69227,0,0,17.36042,13.9746,0,5.991863,-5.991863,16.21456,41.5757,0.1508493,6.261497,0,0,13.9746
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.332375,1.332375,0,-1,0,1.332375,0,0,2.220446E-16,0,0,1.4025,1.332375,0,0,24.01805,7.982734,0,1.4025,-1.4025,14.73619,37.78503,0.1508493,1.465612,0,0,7.982734
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57638,6.580234,0,0,0,14.73619,37.78503,0.1508493,0,0,0,6.580234
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.05435172,0.05435172,0,-1,0,0.05435172,0,0,0,0,0,0.05721235,0.05435172,0,0,25.57638,6.580234,0,0.05721235,-0.05721235,14.67588,37.6304,0.1508493,0.0597869,0,0,6.580234
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,2.463088,2.463088,0,-1,0,2.463088,0,0,4.440892E-16,0,0,2.592724,2.463088,0,0,25.63995,6.523022,0,2.592724,-2.592724,11.94291,30.62279,0.1508493,2.709396,0,0,6.523022
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,1.379849,1.379849,0,-1,0,1.379849,0,0,0,0,0,1.452472,1.379849,0,0,28.52076,3.930298,0,1.452472,-1.452472,10.41187,26.69706,0.1508493,1.517833,0,0,3.930298
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.8455741,0.8455741,0,-1,0,0.8455741,0,0,1.110223E-16,0,0,0.890078,0.8455741,0,0,30.13461,2.477826,0,0.890078,-0.890078,9.473649,24.29136,0.1508493,0.9301315,0,0,2.477826
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.2128923,0.2128923,0,-1,0,0.2128923,0,0,2.775558E-17,0,0,0.2240971,0.2128923,0,0,31.12359,1.587748,0,0.2240971,-0.2240971,9.23743,23.68567,0.1508493,0.2341815,0,0,1.587748
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.564595,1.295468,0,-1,0,1.295468,0,0,0.269127,0.4255866,0,1.363651,1.295468,0,0,31.37259,1.363651,0,1.363651,-1.363651,7.800015,20,0.1508493,1.721055,0,0,1.363651
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,1.385779,1.385779,10.18578,0,2.913002,1.385779,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1509758,1.524356,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.5611694,0.5611694,9.36117,0,2.704376,0.5611694,25.61737,0,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1510598,0.6172863,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1510939,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1510072,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,4.502233,4.502233,0,-1,0,4.502233,136.3142,0,0,0,6.137183,4.739192,4.502233,0,0,3.137943,26.77483,1.397991,0,1.397991,37.34941,95.76754,0.1509722,4.952456,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,4.811933,4.811933,0,0,0,4.811933,185.2585,2.109372,0,0,8.914516,5.065192,4.811933,0,0,1.739952,28.03302,1.739952,0,1.739952,39.00008,100,0.1509286,5.293126,7.131613,0,36.94754
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,4.51179,4.51179,0,0,0,4.51179,201.9619,4.362843,0,0,9.112096,4.749253,4.51179,0,0,0,29.59898,0,0,0,39.00008,100,0.1509286,4.962969,7.289677,0,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,3.126702,3.126702,0,0,0,3.126702,183.1737,2.436031,0,0,5.727296,3.291265,3.126702,0,0,0,29.59898,0,0,0,39.00008,100,0.1509286,3.439372,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,4.243121,4.243121,0,0,0,4.243121,168.6045,2.687651,0,0,7.154095,4.466444,4.243121,0,0,0,29.59898,0,0,0,39.00008,100,0.1509286,4.667433,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,1.874512,1.874512,0,-1,0,1.874512,457.7584,6.607566,0,0,8.580737,1.973171,1.874512,0,0,0,29.59898,0,0,0,39.00008,100,0.1509286,2.061963,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509286,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509286,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1509286,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.7245372,0.7245372,0,0,0,0.7245372,73.79317,0,0,0,0.534659,0.7626707,0.7245372,0,0,0,29.59898,0,0.2280117,-0.2280117,38.75973,99.38373,0.1509286,0.7969909,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,8.456015,8.36,0,-1,0,8.36,0,0,0.09601451,0.9416159,0,8.8,8.36,0,0,0.2533464,29.37097,0,8.8,-8.8,29.48372,75.59913,0.1509286,9.301616,0,0,29.37097
