Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,8.372183,8.36,0,-1,0,8.36,0,0,0.01218257,0.8494008,0,8.8,8.36,0,0,10.03112,20.57097,0,8.8,-8.8,20.2077,51.81452,0.1509286,9.209401,0,0,20.57097
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,3.11783,3.11783,0,-1,0,3.11783,0,0,4.440892E-16,0,0,3.281927,3.11783,0,0,19.8089,11.77097,0,3.281927,-3.281927,16.74825,42.94414,0.1509286,3.429613,0,0,11.77097
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.4276507,0.4276507,0,-1,0,0.4276507,0,0,5.551115E-17,0,0,0.4501586,0.4276507,0,0,23.45549,8.489039,0,0.4501586,-0.4501586,16.27374,41.72746,0.1509286,0.4704157,0,0,8.489039
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.7081772,0.7081772,0,-1,0,0.7081772,0,0,0,0,0,0.7454497,0.7081772,0,0,23.95566,8.038881,0,0.7454497,-0.7454497,15.48797,39.71266,0.1509286,0.7789949,0,0,8.038881
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.06693745,0.06693745,0,-1,0,0.06693745,0,0,0,0,0,0.07046047,0.06693745,0,0,24.78394,7.293432,0,0.07046047,-0.07046047,15.4137,39.52222,0.1509286,0.07363119,0,0,7.293432
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.27679,1.27679,0,-1,0,1.27679,0,0,2.220446E-16,0,0,1.34399,1.27679,0,0,24.86223,7.222971,0,1.34399,-1.34399,13.99701,35.88969,0.1509286,1.404469,0,0,7.222971
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.5954902,0.5954902,0,-1,0,0.5954902,0,0,0,0,0,0.6268317,0.5954902,0,0,26.35555,5.878981,0,0.6268317,-0.6268317,13.33627,34.19549,0.1509286,0.6550391,0,0,5.878981
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.515321,0.515321,0,-1,0,0.515321,0,0,1.110223E-16,0,0,0.5424432,0.515321,0,0,27.05203,5.25215,0,0.5424432,-0.5424432,12.76448,32.72937,0.1509286,0.5668531,0,0,5.25215
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.052472,1.052472,0,-1,0,1.052472,0,0,0,0,0,1.107865,1.052472,0,0,27.65475,4.709706,0,1.107865,-1.107865,11.59669,29.73504,0.1509286,1.157719,0,0,4.709706
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.5911811,0.5911811,0,0,0,0.5911811,0,0,0,0,0,0.6222959,0.5911811,0,0,28.88571,3.601841,0,0.6222959,-0.6222959,10.94073,28.0531,0.1509286,0.6502992,0,0,3.601841
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,3.200195,3.200195,11.52905,0,3.25285,3.200195,2.191671,0,0,0,0.07013774,0,0,8.328856,7.912414,29.57715,2.979545,7.982552,0,7.982552,18.51365,47.47079,0.1511201,3.520214,0.05611019,12,3.049683
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,3.115472,3.115472,11.42946,0,3.227654,3.115472,25.62309,0,0,0,0.7982804,0,0,8.313989,7.898289,21.5946,10.16384,8.696569,0,8.696569,26.76394,68.62534,0.1512949,3.427019,0.6386243,12,10.96212
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,5.656623,5.656623,12,0,3.372,5.656623,25.57152,0,0,0,1.446484,0,0,6.343377,6.026208,12.89803,17.99076,7.472692,0,7.472692,33.85315,86.80279,0.1514667,6.222286,1.157188,12,19.43724
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,1.929265,1.929265,0,-1,0,1.929265,81.41338,0,2.220446E-16,0,1.57068,2.030805,1.929265,0,0,5.425334,24.71618,0,0.4601254,-0.4601254,33.36814,85.55916,0.1514667,2.122192,1.256544,0,26.28686
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,5.811077,5.811077,0,0,0,5.811077,36.55605,0,8.881784E-16,0,2.1243,6.116923,5.811077,0,0,5.936584,24.25605,0,3.992623,-3.992623,29.15955,74.76791,0.1514667,6.392185,1.69944,0,26.38035
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,5.384851,5.384851,0,0,0,5.384851,95.57588,0,0,0,5.146618,5.668264,5.384851,0,0,10.37283,20.26343,0,0.5216453,-0.5216453,28.60968,73.35802,0.1514667,5.923336,4.117295,0,25.41005
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.364838,0.364838,0,0,0,0.364838,1260.764,0,0,0,4.599747,0.38404,0.364838,0,0,10.95244,19.74178,4.215707,0,4.215707,32.60905,83.61279,0.1513612,0.4013218,3.679798,0,24.34153
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.4835285,0.4835285,0,0,0,0.4835285,1284.261,0,0,0,6.209769,0.5089774,0.4835285,0,0,6.736731,23.53592,5.700791,0,5.700791,38.0173,97.48006,0.1512187,0.5318814,4.967815,0,29.74569
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,4.523428,0,0,5.559368,0,0,0,0,1.03594,28.66663,1.03594,0,1.03594,39.00008,100,0.1511928,0,4.447495,0,34.226
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,1.537906,1.537906,0,0,0,1.537906,219.0812,1.750414,0,0,3.369263,1.618849,1.537906,0,0,0,29.59898,0,0,0,39.00008,100,0.1511928,1.691697,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,1.676149,1.676149,0,0,0,1.676149,199.3298,1.576697,0,0,3.341064,1.764367,1.676149,0,0,0,29.59898,0,0,0,39.00008,100,0.1511928,1.843764,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,6.178324,6.178324,0,0,0,6.178324,20.82689,8.881784E-16,0,0,1.286753,6.503499,6.178324,0,0,0,29.59898,0,5.216746,-5.216746,33.50114,85.9002,0.1511928,6.796156,1.029402,0,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0,0,0,0.4586999,0,0,0,0,5.796385,24.38223,0.4586999,0,0.4586999,33.93631,87.01599,0.1511814,0,0.3669599,0,24.84093
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.2301365,0.2301365,0,-1,0,0.2301365,0,0,2.775558E-17,0,0,0.2422489,0.2301365,0,0,5.337685,24.79506,0,0.2422489,-0.2422489,33.68095,86.36124,0.1511814,0.2531501,0,0,24.79506
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,3.283686,3.283686,0,-1,0,3.283686,0,0,4.440892E-16,0,0,3.456512,3.283686,0,0,5.606851,24.55281,0,3.456512,-3.456512,30.03747,77.019,0.1511814,3.612055,0,0,24.55281
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.6300054,0.6300054,0,-1,0,0.6300054,0,0,0,0,0,0.6631635,0.6300054,0,0,9.447419,21.0963,0,0.6631635,-0.6631635,29.33843,75.2266,0.1511814,0.6930059,0,0,21.0963
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.7406551,0.7406551,0,-1,0,0.7406551,0,0,1.110223E-16,0,0,0.7796369,0.7406551,0,0,10.18427,20.43314,0,0.7796369,-0.7796369,28.51662,73.1194,0.1511814,0.8147206,0,0,20.43314
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,2.669386,2.669386,0,-1,0,2.669386,0,0,4.440892E-16,0,0,2.80988,2.669386,0,0,11.05053,19.6535,0,2.80988,-2.80988,25.55475,65.52487,0.1511814,2.936325,0,0,19.6535
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,2.697839,2.697839,0,-1,0,2.697839,0,0,0,0,0,2.839831,2.697839,0,0,14.17262,16.84362,0,2.839831,-2.839831,22.56131,57.84938,0.1511814,2.967623,0,0,16.84362
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.32799,14.00379,0,0,0,22.56131,57.84938,0.1511814,0,0,0,14.00379
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.4506929,0.4506929,0,-1,0,0.4506929,0,0,5.551115E-17,0,0,0.4744136,0.4506929,0,0,17.32799,14.00379,0,0.4744136,-0.4744136,22.06123,56.56714,0.1511814,0.4957622,0,0,14.00379
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1585539,0.1585539,0,-1,0,0.1585539,0,0,2.775558E-17,0,0,0.1668989,0.1585539,0,0,17.85511,13.52938,0,0.1668989,-0.1668989,21.8853,56.11605,0.1511814,0.1744093,0,0,13.52938
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.04056,13.36248,0,0,0,21.8853,56.11605,0.1511814,0,0,0,13.36248
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.602706,1.602706,0,0,0,1.602706,0,0,0,0,0,1.687058,1.602706,0,0,18.04056,13.36248,0,1.687058,-1.687058,20.10699,51.55627,0.1511814,1.762976,0,0,13.36248
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,1.879844,1.879844,0,0,0,1.879844,9.652969,0,0,0,0.1814607,1.978783,1.879844,0,0,19.91507,11.67542,0,1.797322,-1.797322,18.21244,46.69848,0.1511814,2.067828,0.1451686,0,11.85688
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,4.701907,4.701907,0,0,0,4.701907,43.7091,0,8.881784E-16,0,2.055161,4.949376,4.701907,0,0,21.91209,9.878096,0,2.894215,-2.894215,15.16167,38.87601,0.1511814,5.172098,1.644129,0,11.93326
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,8.803337,8.803337,12,0,3.372,8.803337,31.77293,0,0,0,2.797078,0,0,3.196663,3.03683,25.12789,6.983881,5.833908,0,5.833908,20.69621,53.06709,0.1513073,9.683671,2.237663,12,9.78096
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.6249891,0.6249891,0,-1,0,0.6249891,934.2521,0,0,0,5.838974,0.6578832,0.6249891,0,0,19.29398,12.2344,5.18109,0,5.18109,25.61142,65.67017,0.1511782,0.687488,4.671179,0,18.07337
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,14.11289,16.89738,10.27546,0,10.27546,35.35957,90.6654,0.1509226,0,8.220367,0,27.17284
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,6.796023,6.796023,0,0,0,6.796023,173.8818,0.8259093,0,0,11.81705,7.153709,6.796023,0,0,3.837428,26.14529,3.837428,0,3.837428,39.00008,100,0.1508274,7.475626,9.453637,0,37.96234
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.756079,0.756079,0,0,0,0.756079,1395.725,9.756912,0,0,10.55278,0.7958726,0.756079,0,0,0,29.59898,0,0,0,39.00008,100,0.1508274,0.8316869,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,5.537113,5.537113,0,0,0,5.537113,156.7756,2.852301,0,0,8.680841,5.82854,5.537113,0,0,0,29.59898,0,0,0,39.00008,100,0.1508274,6.090825,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,5.939429,5.939429,0,-1,0,5.939429,128.1694,1.360503,0,0,7.612534,6.252031,5.939429,0,0,0,29.59898,0,0,0,39.00008,100,0.1508274,6.533372,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,6.662757,6.662757,0,0,0,6.662757,112.7485,0.4987332,0,0,7.512162,7.013429,6.662757,0,0,0,29.59898,0,0,0,39.00008,100,0.1508274,7.329033,6.009729,0,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,4.554525,4.554525,0,0,0,4.554525,92.95432,0,0,0,4.233628,4.794237,4.554525,0,0,0,29.59898,0,0.5606091,-0.5606091,38.40915,98.48479,0.1508274,5.009977,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.7319282,0.7319282,0,0,0,0.7319282,347.5761,1.150658,0,0,2.544007,0.7704507,0.7319282,0,0,0.622899,29.03837,0.622899,0,0.622899,39.00008,100,0.150812,0.8051209,2.035206,0,31.58238
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,10.57252,10.57252,10.05745,0,2.880534,10.57252,5.12822,0,0,0,0.5421821,0.5421821,0.515073,0,0,0,29.59898,0,0,0,39.00008,100,0.150812,11.62977,0.4337457,12,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.150812,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,5.515039,5.515039,0,-1,0,5.515039,0,0,0,0,0,5.805305,5.515039,0,0,0,29.59898,0,5.805305,-5.805305,32.88075,84.30945,0.150812,6.066543,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,4.100709,4.100709,0,-1,0,4.100709,0,0,8.881784E-16,0,0,4.316536,4.100709,0,0,6.450338,23.79367,0,4.316536,-4.316536,28.33072,72.64273,0.150812,4.51078,0,0,23.79367
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.701337,1.701337,0,-1,0,1.701337,0,0,0,0,0,1.790881,1.701337,0,0,11.24649,19.47714,0,1.790881,-1.790881,26.44297,67.80235,0.150812,1.87147,0,0,19.47714
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.8952047,0.8952047,0,-1,0,0.8952047,0,0,0,0,0,0.9423207,0.8952047,0,0,13.23636,17.68626,0,0.9423207,-0.9423207,25.44967,65.25544,0.150812,0.9847252,0,0,17.68626
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.241945,1.241945,0,-1,0,1.241945,0,0,0,0,0,1.307311,1.241945,0,0,14.28338,16.74394,0,1.307311,-1.307311,24.07165,61.72205,0.150812,1.36614,0,0,16.74394
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.73595,15.43663,0,0,0,24.07165,61.72205,0.150812,0,0,0,15.43663
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.2214996,0.2214996,0,-1,0,0.2214996,0,0,0,0,0,0.2331575,0.2214996,0,0,15.73595,15.43663,0,0.2331575,-0.2331575,23.82588,61.09187,0.150812,0.2436496,0,0,15.43663
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.072166,1.072166,0,-1,0,1.072166,0,0,0,0,0,1.128596,1.072166,0,0,15.99501,15.20347,0,1.128596,-1.128596,22.63623,58.04151,0.150812,1.179383,0,0,15.20347
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,2.022766,2.022766,0,-1,0,2.022766,0,0,0,0,0,2.129228,2.022766,0,0,17.24901,14.07487,0,2.129228,-2.129228,20.39183,52.28664,0.150812,2.225043,0,0,14.07487
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.221796,1.221796,0,0,0,1.221796,0,0,0,0,0,1.286101,1.221796,0,0,19.61481,11.94564,0,1.286101,-1.286101,19.03616,48.81057,0.150812,1.343975,0,0,11.94564
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.08127876,0.08127876,0,0,0,0.08127876,203.4916,0,0,0,0.1653954,0.08555658,0.08127876,0,0,21.04382,10.65954,0.07983886,0,0.07983886,19.1119,49.00478,0.15081,0.08940662,0.1323164,0,10.82494
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,2.394548,2.394548,0,0,0,2.394548,41.03132,0,0,0,0.9825146,2.520577,2.394548,0,0,20.96398,10.7314,0,1.538062,-1.538062,17.49064,44.84771,0.15081,2.634003,0.7860117,0,11.71391
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,22.67294,9.193336,2.934972,0,2.934972,20.275,51.98708,0.1507373,0,2.347978,0,12.12831
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,4.370684,4.370684,0,-1,0,4.370684,63.03716,0,0,0,2.755155,4.60072,4.370684,0,0,19.73796,11.83481,0,1.845565,-1.845565,18.32961,46.99889,0.1507373,4.807753,2.204124,0,14.58997
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,5.599618,5.599618,0,0,0,5.599618,67.50027,0,0,0,3.779757,5.894334,5.599618,0,0,21.78859,9.989246,0,2.114577,-2.114577,16.10065,41.28363,0.1507373,6.15958,3.023806,0,13.769
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,8.464334,8.464334,12,0,3.372,8.464334,47.42917,0,0,0,4.014563,0,0,3.535666,3.358883,24.13812,7.874669,7.373446,0,7.373446,23.09571,59.21965,0.1508939,9.310767,3.21165,12,11.88923
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.99926,0,0,8.8,8.36,16.76468,14.51077,12.35926,0,12.35926,34.82074,89.28376,0.1508555,0,3.199408,12,18.51003
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,0,0,0,4.367762,0,0,0,0,4.405415,25.63411,4.367762,0,4.367762,38.96436,99.90841,0.1507477,0,3.49421,0,30.00187
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,7.211329,7.211329,0,-1,0,7.211329,57.63725,0,8.881784E-16,0,4.156411,7.590872,7.211329,0,0,0.03765252,29.56509,0,3.434461,-3.434461,35.34412,90.62576,0.1507477,7.932461,3.325129,0,33.7215
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,4.895967,4.895967,0,0,0,4.895967,38.2852,0,8.881784E-16,0,1.874431,5.15365,4.895967,0,0,3.85372,26.13063,0,3.279219,-3.279219,31.88752,81.7627,0.1507477,5.385564,1.499545,0,28.00506
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,2.595699,2.595699,0,0,0,2.595699,68.04117,0,4.440892E-16,0,1.766144,2.732315,2.595699,0,0,7.497297,22.85141,0,0.9661708,-0.9661708,30.86908,79.15134,0.1507477,2.855269,1.412915,0,24.61756
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,4.439075,4.439075,0,0,0,4.439075,38.93275,0,0,0,1.728254,4.67271,4.439075,0,0,8.57082,21.88524,0,2.944456,-2.944456,27.76535,71.19308,0.1507477,4.882982,1.382603,0,23.61349
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,11.84244,18.94078,0.5451958,0,0.5451958,28.28257,72.51927,0.1507343,0,0.4361566,0,19.48598
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,7.58253,7.58253,0,-1,0,7.58253,0,0,8.881784E-16,0,0,7.981611,7.58253,0,0,11.29724,19.43146,0,7.981611,-7.981611,19.86922,50.94661,0.1507343,8.340784,0,0,19.43146
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,4.414507,4.414507,0,-1,0,4.414507,0,0,8.881784E-16,0,0,4.64685,4.414507,0,0,20.1657,11.44985,0,4.64685,-4.64685,14.97101,38.38712,0.1507343,4.855958,0,0,11.44985
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,3.742997,3.742997,0,-1,0,3.742997,0,0,4.440892E-16,0,0,3.939997,3.742997,0,0,25.32887,6.802999,0,3.939997,-3.939997,10.81789,27.73811,0.1507343,4.117297,0,0,6.802999
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.2480789,0.2480789,0,-1,0,0.2480789,0,0,2.775558E-17,0,0,0.2611357,0.2480789,0,0,29.70664,2.863003,0,0.2611357,-0.2611357,10.54262,27.03231,0.1507343,0.2728868,0,0,2.863003
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.3979408,0.3979408,0,-1,0,0.3979408,0,0,5.551115E-17,0,0,0.4188851,0.3979408,0,0,29.99679,2.601867,0,0.4188851,-0.4188851,10.10108,25.90015,0.1507343,0.4377349,0,0,2.601867
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.46222,2.182982,0,0,0,10.10108,25.90015,0.1507343,0,0,0,2.182982
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.8393889,0.8393889,0,-1,0,0.8393889,0,0,1.110223E-16,0,0,0.8835673,0.8393889,0,0,30.46222,2.182982,0,0.8835673,-0.8835673,9.169719,23.51205,0.1507343,0.9233278,0,0,2.182982
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.147436,1.147436,0,-1,0,1.147436,0,0,2.220446E-16,0.02773638,0,1.207828,1.147436,0,0,31.44396,1.299414,0,1.207828,-1.207828,7.896556,20.24754,0.1507343,1.26218,0,0,1.299414
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.78599,0.09158659,0,0,0,7.896556,20.24754,0.1507343,0,0,0,0.09158659
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.4715117,0.08700726,0,-1,0,0.08700726,0,0,0.3845044,0.4316556,0,0.09158659,0.08700726,0,0,32.78599,0.09158659,0,0.09158659,-0.09158659,7.800015,20,0.1507343,0.5186628,0,0,0.09158659
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1330301,0.1330301,8.93303,0,2.596057,0.1330301,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1508009,0.1463331,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,1.51908,1.51908,10.31908,0,2.946727,1.51908,7.515738,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.1509281,1.670988,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,1.718173,1.718173,10.51817,0,2.997098,1.718173,139.1701,0,0,0,2.391183,0,0,8.8,8.36,16.05358,15.15075,10.75118,0,10.75118,33.96978,87.10182,0.151008,1.88999,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.302401,24.82682,3.583312,0,3.583312,37.36921,95.81829,0.1509199,0,2.866649,0,28.41013
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,3.042864,3.042864,0,-1,0,3.042864,95.44604,0,0,0,2.904293,3.203015,3.042864,0,0,1.719089,28.0518,0,0.2987215,-0.2987215,37.05433,95.0109,0.1509199,3.34715,2.323435,0,30.95609
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.355711,1.355711,0,0,0,1.355711,597.4877,4.622141,0,0,8.100207,1.427064,1.355711,0,0,2.051002,27.75308,2.051002,0,2.051002,39.00008,100,0.1508696,1.491282,6.480166,0,35.85328
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,9.65373,9.65373,3,0,1.095,9.65373,116.8582,4.277245,0,0,11.28117,7.003926,6.65373,0,0,0,29.59898,0,0,0,39.00008,100,0.1508696,10.6191,9.024937,12,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,0.790444,0.790444,0,0,0,0.790444,1363.487,9.945554,0,0,10.7776,0.8320463,0.790444,0,0,0,29.59898,0,0,0,39.00008,100,0.1508696,0.8694884,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1508696,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,3.065809,3.065809,0,-1,0,3.065809,106.6999,0.04404686,0,0,3.271214,3.227167,3.065809,0,0,0,29.59898,0,0,0,39.00008,100,0.1508696,3.37239,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,3.138473,3.138473,0,0,0,3.138473,134.8993,0.9301234,0,0,4.233779,3.303656,3.138473,0,0,0,29.59898,0,0,0,39.00008,100,0.1508696,3.452321,3.387023,0,33.83276
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,3.661627,3.661627,0,0,0,3.661627,101.8746,0,0,0,3.73027,3.854345,3.661627,0,0,0,29.59898,0,0.1240748,-0.1240748,38.86929,99.66465,0.1508696,4.02779,2.984216,0,33.32925
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,3.635276,3.635276,0,0,0,3.635276,65.94776,0,0,0,2.397383,3.826607,3.635276,0,0,0.1378609,29.4749,0,1.429223,-1.429223,37.36276,95.80175,0.1508696,3.998804,1.917907,0,31.87229
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,5.591251,5.591251,0,0,0,5.591251,9.545143,0,8.881784E-16,0,0.533693,5.885528,5.591251,0,0,1.725887,28.04568,0,5.351835,-5.351835,31.72143,81.33683,0.1508696,6.150377,0.4269544,0,28.57937
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.67237,22.69385,0,0,0,31.72143,81.33683,0.1508696,0,0,0,22.69385
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,3.022039,3.022039,0,-1,0,3.022039,0,0,4.440892E-16,0,0,3.181094,3.022039,0,0,7.67237,22.69385,0,3.181094,-3.181094,28.36826,72.73898,0.1508696,3.324244,0,0,22.69385
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20692,19.51275,0,0,0,28.36826,72.73898,0.1508696,0,0,0,19.51275
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20692,19.51275,0,0,0,28.36826,72.73898,0.1508696,0,0,0,19.51275
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20692,19.51275,0,0,0,28.36826,72.73898,0.1508696,0,0,0,19.51275
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.290273,1.290273,0,-1,0,1.290273,0,0,2.220446E-16,0,0,1.358182,1.290273,0,0,11.20692,19.51275,0,1.358182,-1.358182,26.93661,69.06809,0.1508696,1.4193,0,0,19.51275
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.8891734,0.8891734,0,-1,0,0.8891734,0,0,1.110223E-16,0,0,0.935972,0.8891734,0,0,12.71601,18.15457,0,0.935972,-0.935972,25.95001,66.53835,0.1508696,0.9780908,0,0,18.15457
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.75598,17.2186,0,0,0,25.95001,66.53835,0.1508696,0,0,0,17.2186
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.47824,0.47824,0,-1,0,0.47824,0,0,5.551115E-17,0,0,0.5034105,0.47824,0,0,13.75598,17.2186,0,0.5034105,-0.5034105,25.41937,65.17773,0.1508696,0.526064,0,0,17.2186
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.4186728,0.4186728,0,-1,0,0.4186728,0,0,5.551115E-17,0,0,0.4407082,0.4186728,0,0,14.31532,16.71519,0,0.4407082,-0.4407082,24.95482,63.98659,0.1508696,0.4605401,0,0,16.71519
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.652418,1.652418,0,0,0,1.652418,0,0,2.220446E-16,0,0,1.739388,1.652418,0,0,14.805,16.27448,0,1.739388,-1.739388,23.12135,59.28538,0.1508696,1.81766,0,0,16.27448
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,2.576034,2.576034,0,0,0,2.576034,6.647346,0,4.440892E-16,0,0.1712379,2.711615,2.576034,0,0,16.73765,14.53509,0,2.540377,-2.540377,20.44355,52.41926,0.1508696,2.833638,0.1369903,0,14.70633
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,6.463501,6.463501,0,0,0,6.463501,19.75138,0,0,0,1.276631,6.803686,6.463501,0,0,19.5603,11.99471,0,5.527055,-5.527055,14.61753,37.48076,0.1508696,7.109852,1.021305,0,13.27134
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,8.184109,8.184109,12,0,3.372,8.184109,47.46827,0,0,0,3.884855,0,0,3.815891,3.625097,25.70147,6.467658,7.509952,0,7.509952,21.74209,55.74884,0.1510284,9.00252,3.107884,12,10.35251
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,2.939858,2.939858,0,-1,0,2.939858,78.37097,0,0,0,2.303995,3.094587,2.939858,0,0,18.19151,13.22661,0,0.7905922,-0.7905922,20.90873,53.61203,0.1510284,3.233844,1.843196,0,15.53061
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.4878445,0.4878445,0,0,0,0.4878445,384.9117,0,0,0,1.87777,0.5135205,0.4878445,0,0,19.06995,12.43602,1.36425,0,1.36425,22.20297,56.93059,0.1509949,0.536629,1.502216,0,14.31379
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,4.888113,4.888113,0,0,0,4.888113,44.6623,0,0,0,2.183144,5.145382,4.888113,0,0,17.7057,13.66385,0,2.962238,-2.962238,19.0805,48.92426,0.1509949,5.376924,1.746515,0,15.84699
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,3.196066,3.196066,0,0,0,3.196066,75.10292,0,0,0,2.400339,3.36428,3.196066,0,0,20.99708,10.70161,0,0.963941,-0.963941,18.06442,46.31893,0.1509949,3.515672,1.920271,0,13.10195
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,6.495345,6.495345,0,0,0,6.495345,89.86253,0,0,0,5.836881,6.837205,6.495345,0,0,22.06812,9.737667,0,1.000324,-1.000324,17.00998,43.61526,0.1509949,7.14488,4.669505,0,15.57455
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,23.17959,8.737343,2.957654,0,2.957654,19.81586,50.8098,0.1509224,0,2.366123,0,11.695
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,4.836718,4.836718,0,0,0,4.836718,56.33277,0,8.881784E-16,0,2.724658,5.091282,4.836718,0,0,20.22194,11.39923,0,2.366625,-2.366625,17.32122,44.41329,0.1509224,5.32039,2.179726,0,14.12389
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,5.381614,5.381614,0,0,0,5.381614,36.26263,0,8.881784E-16,0,1.951515,5.664857,5.381614,0,0,22.85152,9.032606,0,3.713342,-3.713342,13.40701,34.37688,0.1509224,5.919775,1.561212,0,10.98412
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.2564805,0.2564805,0,0,0,0.2564805,454.4178,0,0,0,1.165493,0.2699794,0.2564805,0,0,26.97746,5.319264,0.8955135,0,0.8955135,14.25657,36.55524,0.1509004,0.2821285,0.9323943,0,6.484757
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,1.76528,1.76528,0,0,0,1.76528,18.62249,0,0,0,0.3287391,1.85819,1.76528,0,0,26.08195,6.125226,0,1.529451,-1.529451,12.64439,32.42144,0.1509004,1.941808,0.2629913,0,6.453966
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,5.353858,4.365987,0,-1,0,4.365987,0,0,0.9878712,1.523257,0,4.595776,4.365987,0,0,27.78134,4.595776,0,4.595776,-4.595776,7.800015,20,0.1509004,5.889244,0,0,4.595776
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,2.220701,0,0,-1,0,0,0,0,2.220701,2.442771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1509004,2.442771,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.2511802,0,0,-1,0,0,0,0,0.2511802,0.2762982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1509004,0.2762982,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,1.456615,0,0,-1,0,0,0,0,1.456615,1.602277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1509004,1.602277,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.267077,0,0,-1,0,0,0,0,0.267077,0.2937847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1509004,0.2937847,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.6871907,0,0,-1,0,0,0,0,0.6871907,0.7559097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1509004,0.7559097,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.6244918,0,0,-1,0,0,0,0,0.6244918,0.6869409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1509004,0.6869409,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.675203,0,0,-1,0,0,0,0,1.675203,1.842723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1509004,1.842723,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.302538,0,0,-1,0,0,0,0,1.302538,1.432792,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1509004,1.432792,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.908581,0,0,-1,0,0,0,0,1.908581,2.09944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1509004,2.09944,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,2.033196,2.033196,10.8332,0,3.076799,2.033196,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.151053,2.236516,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.2560336,0.2560336,9.056033,0,2.627177,0.2560336,12.10122,1.776357E-15,0,0,0.03098319,0,0,8.8,8.36,24.52775,7.524,8.390984,0,8.390984,23.69139,60.74704,0.1511234,0.281637,0.02478655,12,7.554983
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,3.14438,3.14438,11.37403,0,3.213629,3.14438,13.74862,0,0,0,0.4323089,0,0,8.22965,7.818167,16.13677,15.07588,8.250476,0,8.250476,31.51848,80.81646,0.1513025,3.458818,0.3458471,12,15.50819
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,1.98192,1.98192,0,0,0,1.98192,78.79649,0,0,0,1.561683,2.086231,1.98192,0,0,7.886294,22.50131,0,0.5245481,-0.5245481,30.96556,79.39871,0.1513025,2.180112,1.249346,0,24.063
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,15.61931,8.36,0,-1,0,8.36,12.5465,0,7.259306,8.821238,1.048887,8.8,8.36,0,0,8.469125,21.97676,0,7.751113,-7.751113,22.79517,58.44904,0.1513025,17.18124,0.8391096,0,23.02565
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,4.877021,4.877021,0,0,0,4.877021,38.69942,0,0,0,1.887379,5.133706,4.877021,0,0,17.08147,14.22565,0,3.246327,-3.246327,19.37324,49.67488,0.1513025,5.364723,1.509903,0,16.11303
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,9.84446,9.84446,12,0,3.372,9.84446,18.82553,0,0,0,1.853272,0,0,2.155539,2.047762,20.6885,10.97933,3.901035,0,3.901035,23.07409,59.16421,0.151385,10.82891,1.482618,12,12.8326
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,16.78747,14.49026,10.75627,0,10.75627,33.27838,85.329,0.1513854,0,1.917013,12,16.88652
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,3.781047,3.781047,0,0,0,3.781047,104.7698,4.440892E-16,0,0,3.961395,3.98005,3.781047,0,0,6.031202,24.1709,0,0.018655,-0.018655,33.25871,85.27858,0.1513854,4.159152,3.169116,0,28.13229
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,1.452106,1.452106,0,-1,0,1.452106,112.4568,0,0,0,1.632992,1.528533,1.452106,0,0,6.051929,24.15224,0.1044595,0,0.1044595,33.35781,85.53268,0.1513828,1.597317,1.306394,0,25.78523
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,8.190768,8.190768,11.31052,0,3.197561,8.190768,32.51862,4.440892E-16,0,0,2.663525,0,0,3.119748,2.96376,5.94747,24.24626,5.627285,0,5.627285,38.69632,99.22115,0.1515015,9.009845,2.13082,12,26.90978
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,4.165156,4.165156,0,0,0,4.165156,13.90186,0,0,0,0.579034,4.384375,4.165156,0,0,0.3201846,29.31081,0,3.805341,-3.805341,34.68514,88.93609,0.1515015,4.581672,0.4632272,0,29.88985
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,4.261263,4.261263,0,0,0,4.261263,23.64799,0,0,0,1.007703,4.48554,4.261263,0,0,4.548341,25.50547,0,3.477837,-3.477837,31.01918,79.5362,0.1515015,4.687389,0.8061625,0,26.51317
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,4.492398,4.492398,0,0,0,4.492398,11.69011,0,0,0,0.5251662,4.72884,4.492398,0,0,8.412604,22.02763,0,4.203674,-4.203674,26.58812,68.17453,0.1515015,4.941638,0.4201329,0,22.5528
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.05599185,0.05599185,0,-1,0,0.05599185,0,0,6.938894E-18,0,0,0.05893879,0.05599185,0,0,13.08335,17.82396,0,0.05893879,-0.05893879,26.52599,68.01523,0.1515015,0.06159104,0,0,17.82396
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,8.811967,8.36,0,-1,0,8.36,0,0,0.4519667,1.333163,0,8.8,8.36,0,0,13.14884,17.76502,0,8.8,-8.8,17.24998,44.23063,0.1515015,9.693163,0,0,17.76502
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.92662,8.965022,0,0,0,17.24998,44.23063,0.1515015,0,0,0,8.965022
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.1505699,0.1505699,0,-1,0,0.1505699,0,0,2.775558E-17,0,0,0.1584946,0.1505699,0,0,22.92662,8.965022,0,0.1584946,-0.1584946,17.08291,43.80225,0.1515015,0.1656269,0,0,8.965022
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.6384993,0.6384993,0,-1,0,0.6384993,0,0,1.110223E-16,0,0,0.6721045,0.6384993,0,0,23.10272,8.806527,0,0.6721045,-0.6721045,16.37445,41.98568,0.1515015,0.7023492,0,0,8.806527
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.3522158,0.3522158,0,-1,0,0.3522158,0,0,0,0,0,0.3707534,0.3522158,0,0,23.84951,8.134422,0,0.3707534,-0.3707534,15.98364,40.98362,0.1515015,0.3874373,0,0,8.134422
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.7517048,0.7517048,0,-1,0,0.7517048,0,0,0,0,0,0.7912682,0.7517048,0,0,24.26145,7.763669,0,0.7912682,-0.7912682,15.14957,38.84498,0.1515015,0.8268752,0,0,7.763669
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.4895146,0.4895146,0,-1,0,0.4895146,0,0,5.551115E-17,0,0,0.5152785,0.4895146,0,0,25.14064,6.972401,0,0.5152785,-0.5152785,14.60642,37.45229,0.1515015,0.538466,0,0,6.972401
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,1.373469,1.373469,0,-1,0,1.373469,0,0,2.220446E-16,0,0,1.445757,1.373469,0,0,25.71317,6.457123,0,1.445757,-1.445757,13.08246,33.5447,0.1515015,1.510816,0,0,6.457123
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,2.653301,2.653301,0,-1,0,2.653301,0,0,4.440892E-16,0,0,2.792949,2.653301,0,0,27.31957,5.011366,0,2.792949,-2.792949,10.13843,25.99593,0.1515015,2.918632,0,0,5.011366
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.157144,1.157144,0,0,0,1.157144,0,0,2.220446E-16,0,0,1.218046,1.157144,0,0,30.42285,2.218417,0,1.218046,-1.218046,8.854499,22.7038,0.1515015,1.272858,0,0,2.218417
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.282893,0.282893,0,0,0,0.282893,21.35223,0,0,0,0.06040398,0.2977821,0.282893,0,0,31.77623,1.000371,0,0.2373781,-0.2373781,8.60428,22.06221,0.1515015,0.3111823,0.04832318,0,1.060775
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,1.772241,1.772241,10.57224,0,3.010777,1.772241,18.5328,1.776357E-15,0,0,0.3284459,0,0,8.8,8.36,32.03999,0.7629926,8.688446,0,8.688446,16.84686,43.197,0.1516323,1.949465,0.2627567,12,1.091439
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,3.690564,3.690564,11.97733,0,3.366266,3.690564,24.8406,0,0,0,0.9167585,0,0,8.286771,7.872433,23.35154,8.582594,8.789191,0,8.789191,25.18502,64.57685,0.1518238,4.059621,0.7334068,12,9.499352
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,3.414326,3.414326,0,-1,0,3.414326,103.4992,0,0,0,3.533801,3.594028,3.414326,0,0,14.56235,16.49287,0,0.06022667,-0.06022667,25.12154,64.41407,0.1518238,3.755759,2.827041,0,20.02667
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,4.450065,4.450065,0,0,0,4.450065,100.3874,8.881784E-16,0,0,4.467305,4.684279,4.450065,0,0,14.62927,16.43264,0,0.2169739,-0.2169739,24.89283,63.82764,0.1518238,4.895072,3.573844,0,20.89994
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,6.248152,6.248152,0,0,0,6.248152,46.74186,0,8.881784E-16,0,2.920503,6.577003,6.248152,0,0,14.87035,16.21567,0,3.6565,-3.6565,21.03854,53.94486,0.1518238,6.872968,2.336402,0,19.13617
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.107259,1.107259,0,0,0,1.107259,321.5872,0,0,0,3.560803,1.165536,1.107259,0,0,18.93312,12.55917,2.395267,0,2.395267,23.31089,59.77139,0.1517653,1.217985,2.848642,0,16.11997
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,5.734091,5.734091,0,0,0,5.734091,41.59139,0,0,0,2.384888,6.035885,5.734091,0,0,16.53786,14.71491,0,3.650997,-3.650997,19.4624,49.90349,0.1517653,6.3075,1.907911,0,17.09979
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,4.478184,4.478184,0,-1,0,4.478184,67.82072,0,0,0,3.037137,4.713878,4.478184,0,0,20.59452,11.06391,0,1.676741,-1.676741,17.69496,45.3716,0.1517653,4.926003,2.429709,0,14.10105
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,2.523783,2.523783,0,0,0,2.523783,142.4504,0,0,0,3.595139,2.656613,2.523783,0,0,22.45757,9.387167,0.9385256,0,0.9385256,18.58532,47.65458,0.1517424,2.776161,2.876111,0,12.98231
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,4.873816,4.873816,0,0,0,4.873816,39.52924,0,0,0,1.926582,5.130332,4.873816,0,0,21.51904,10.23184,0,3.20375,-3.20375,15.20827,38.99549,0.1517424,5.361197,1.541266,0,12.15842
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,25.07876,7.02809,0.589746,0,0.589746,15.76776,40.43006,0.1517281,0,0.4717968,0,7.617836
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.201719,1.201719,0,0,0,1.201719,40.61035,0,0,0,0.4880224,1.264968,1.201719,0,0,24.48902,7.558862,0,0.7769452,-0.7769452,14.94878,38.33014,0.1517281,1.321891,0.3904179,0,8.046885
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,2.141858,2.141858,0,-1,0,2.141858,0,0,0,0,0,2.254587,2.141858,0,0,25.35229,6.781917,0,2.254587,-2.254587,12.57224,32.23645,0.1517281,2.356044,0,0,6.781917
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,7.678618,4.300963,0,-1,0,4.300963,0,0,3.377656,4.145517,0,4.527329,4.300963,0,0,27.85739,4.527329,0,4.527329,-4.527329,7.800015,20,0.1517281,8.446481,0,0,4.527329
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1517281,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.6481938,0,0,-1,0,0,0,0,0.6481938,0.7130131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1517281,0.7130131,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,2.360663,0,0,-1,0,0,0,0,2.360663,2.59673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1517281,2.59673,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.635922,0,0,-1,0,0,0,0,1.635922,1.799514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1517281,1.799514,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.31044,0,0,-1,0,0,0,0,1.31044,1.441484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1517281,1.441484,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.03727271,0,0,-1,0,0,0,0,0.03727271,0.04099998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1517281,0.04099998,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1517281,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.6046743,0,0,-1,0,0,0,0,0.6046743,0.6651418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1517281,0.6651418,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.731124,1.731124,10.53112,0,3.000374,1.731124,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1518642,1.904236,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.130279,1.130279,9.930279,0,2.848361,1.130279,10.74894,1.776357E-15,0,0,0.121493,0,0,8.8,8.36,24.52775,7.524,8.481493,0,8.481493,23.77726,60.96721,0.15197,1.243307,0.09719437,12,7.645493
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,9.888218,9.888218,12,0,3.372,9.888218,21.14778,0,0,0,2.091139,0,0,2.111782,2.006193,16.04626,15.15734,4.097332,0,4.097332,27.66433,70.93404,0.1520548,10.87704,1.672911,12,17.24848
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.338388,1.338388,8.293615,0,2.434285,1.338388,399.0968,0,0,0,5.341463,0,0,6.955227,6.607466,11.94893,18.84494,11.94893,0,11.94893,39.00008,100,0.1520022,1.472227,4.27317,12,24.18641
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,8.034041,0,0,8.034041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1520022,0,6.427233,0,37.63302
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,2.740329,2.740329,0,0,0,2.740329,367.1329,7.176093,0,0,10.06065,2.884557,2.740329,0,0,0,29.59898,0,0,0,39.00008,100,0.1520022,3.014362,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,4.091608,4.091608,0,0,0,4.091608,243.781,5.667607,0,0,9.974563,4.306956,4.091608,0,0,0,29.59898,0,0,0,39.00008,100,0.1520022,4.500769,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,5.12743,5.12743,0,0,0,5.12743,180.5003,3.857734,0,0,9.255029,5.397295,5.12743,0,0,0,29.59898,0,0,0,39.00008,100,0.1520022,5.640173,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,5.612713,5.612713,0,0,0,5.612713,96.26505,0,0,0,5.403081,5.908119,5.612713,0,0,0,29.59898,0,0.5050381,-0.5050381,38.46772,98.63499,0.1520022,6.173985,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,5.070489,5.070489,0,-1,0,5.070489,183.3072,3.396063,0,0,9.294574,5.337357,5.070489,0,0,0.5611534,29.09394,0.5611534,0,0.5611534,39.00008,100,0.1519886,5.577538,7.435659,0,38.38852
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,4.482869,4.482869,0,0,0,4.482869,169.714,2.889246,0,0,7.608055,4.718809,4.482869,0,0,0,29.59898,0,0,0,39.00008,100,0.1519886,4.931155,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,11.09668,11.09668,6.382564,0,1.950789,11.09668,44.71811,0,0,0,4.962223,4.962223,4.714112,0,0,0,29.59898,0,0,0,39.00008,100,0.1519886,12.20634,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,3.188076,0,0,3.188076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1519886,0,2.550461,0,32.78705
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,18.01664,18.01664,12,0,3.372,18.01664,2.97843,0,0,0,0.536613,6.333304,6.016639,0,0,0,29.59898,0,5.796691,-5.796691,32.88983,84.33273,0.1519886,19.8183,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,7.777313,7.777313,0,-1,0,7.777313,0,0,8.881784E-16,0.1950448,0,8.186646,7.777313,0,0,6.440767,23.80229,0,8.186646,-8.186646,24.26035,62.20589,0.1519886,8.555045,0,0,23.80229
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,8.353237,8.353237,0,-1,0,8.353237,0,0,0,0.8285609,0,8.792881,8.353237,0,0,15.53704,15.61564,0,8.792881,-8.792881,14.99184,38.44053,0.1519886,9.18856,0,0,15.61564
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,6.428516,6.428516,0,-1,0,6.428516,0,0,8.881784E-16,0.5897459,0,6.76686,6.428516,0,0,25.30691,6.82276,0,6.76686,-6.76686,7.85894,20.15109,0.1519886,7.071368,0,0,6.82276
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.004904,0.05310576,0,-1,0,0.05310576,0,0,0.9517981,1.052289,0,0.0559008,0.05310576,0,0,32.82564,0.0559008,0,0.0559008,-0.0559008,7.800015,20,0.1519886,1.105394,0,0,0.0559008
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.5085892,0,0,-1,0,0,0,0,0.5085892,0.5594481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1519886,0.5594481,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.633229,0,0,-1,0,0,0,0,1.633229,1.796552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1519886,1.796552,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.8563213,0,0,-1,0,0,0,0,0.8563213,0.9419535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1519886,0.9419535,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1519886,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.8954838,0,0,-1,0,0,0,0,0.8954838,0.9850322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1519886,0.9850322,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.060864,0,0,-1,0,0,0,0,1.060864,1.16695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1519886,1.16695,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1519886,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,3.050554,3.050554,11.3919,0,3.21815,3.050554,3.14823,0,0,0,0.09603843,0,0,8.341344,7.924277,32.88775,0,8.020315,0,8.020315,15.40875,39.50955,0.1521705,3.355609,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,6.505611,6.505611,12,0,3.372,6.505611,26.14263,0,0,0,1.700738,0,0,5.494389,5.219669,24.86744,7.218284,6.920407,0,6.920407,21.97403,56.34355,0.1523213,7.156172,1.36059,12,8.919022
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,14.16735,14.16735,12,0,3.372,14.16735,31.47384,0,0,0,4.459007,2.281415,2.167345,0,0,17.94703,13.44665,2.177592,0,2.177592,24.03988,61.64058,0.1523611,15.58408,3.567206,12,17.90566
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,5.656643,5.656643,0,-1,0,5.656643,136.7152,0,0,0,7.733489,5.954361,5.656643,0,0,15.76944,15.40648,1.779128,0,1.779128,25.7277,65.96834,0.1523179,6.222307,6.186791,0,23.13997
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,2.68378,2.68378,0,0,0,2.68378,374.2135,0,0,0,10.04307,2.825032,2.68378,0,0,13.99031,17.0077,7.218037,0,7.218037,32.57533,83.52633,0.152143,2.952158,8.034455,0,27.05077
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,5.926177,5.926177,0,0,0,5.926177,171.673,0,0,0,10.17365,6.238081,5.926177,0,0,6.772274,23.50393,3.935568,0,3.935568,36.30894,93.09966,0.1520477,6.518795,8.138919,0,33.67758
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.4937096,0.4937096,0,0,0,0.4937096,2165.006,7.332443,0,0,10.68884,0.5196943,0.4937096,0,0,2.836706,27.04594,2.836706,0,2.836706,39.00008,100,0.1519792,0.5430806,8.551075,0,37.73479
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,7.334756,7.334756,0,0,0,7.334756,157.8014,3.853552,0,0,11.57435,7.720796,7.334756,0,0,0,29.59898,0,0,0,39.00008,100,0.1519792,8.068232,9.259479,0,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,5.078608,5.078608,0,-1,0,5.078608,180.2281,3.807176,0,0,9.15308,5.345903,5.078608,0,0,0,29.59898,0,0,0,39.00008,100,0.1519792,5.586469,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,4.522139,4.522139,0,0,0,4.522139,138.5472,1.505151,0,0,6.265297,4.760146,4.522139,0,0,0,29.59898,0,0,0,39.00008,100,0.1519792,4.974352,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,2.475882,2.475882,0,0,0,2.475882,214.4833,2.704163,0,0,5.310355,2.606192,2.475882,0,0,0,29.59898,0,0,0,39.00008,100,0.1519792,2.723471,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,9.701996,9.701996,6.93619,0,2.090856,9.701996,30.00799,4.440892E-16,0,0,2.911374,2.911374,2.765805,0,0,0,29.59898,0,0,0,39.00008,100,0.1519792,10.6722,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,16.07671,16.07671,12,0,3.372,16.07671,3.351535,0,0,0,0.5388164,4.291271,4.076707,0,0,0,29.59898,0,3.752454,-3.752454,35.04464,89.85788,0.1519792,17.68438,0.4310531,12,30.13779
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.169394,25.84652,0,0,0,35.04464,89.85788,0.1519792,0,0,0,25.84652
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.532621,1.532621,0,-1,0,1.532621,0,0,2.220446E-16,0,0,1.613285,1.532621,0,0,4.169394,25.84652,0,1.613285,-1.613285,33.34409,85.4975,0.1519792,1.685883,0,0,25.84652
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,2.350641,2.350641,0,-1,0,2.350641,0,0,0,0,0,2.474359,2.350641,0,0,5.961933,24.23324,0,2.474359,-2.474359,30.73589,78.80981,0.1519792,2.585705,0,0,24.23324
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.23914,1.23914,0,-1,0,1.23914,0,0,2.220446E-16,0,0,1.304358,1.23914,0,0,8.711221,21.75888,0,1.304358,-1.304358,29.36098,75.2844,0.1519792,1.363054,0,0,21.75888
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.546517,1.546517,0,-1,0,1.546517,0,0,0,0,0,1.627913,1.546517,0,0,10.16051,20.45452,0,1.627913,-1.627913,27.645,70.88448,0.1519792,1.701169,0,0,20.45452
