Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.5385319,0.5385319,0,-1,0,0.5385319,0,0,0,0,0,0.5668757,0.5385319,0,0,11.9693,18.82661,0,0.5668757,-0.5668757,27.04746,69.35233,0.1519792,0.5923851,0,0,18.82661
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.14007,0.14007,0,-1,0,0.14007,0,0,2.775558E-17,0,0,0.1474421,0.14007,0,0,12.59916,18.25973,0,0.1474421,-0.1474421,26.89205,68.95383,0.1519792,0.154077,0,0,18.25973
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.8094802,0.8094802,0,-1,0,0.8094802,0,0,1.110223E-16,0,0,0.8520845,0.8094802,0,0,12.76299,18.11229,0,0.8520845,-0.8520845,25.99387,66.65082,0.1519792,0.8904283,0,0,18.11229
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.8864988,0.8864988,0,-1,0,0.8864988,0,0,1.110223E-16,0,0,0.9331566,0.8864988,0,0,13.70975,17.26021,0,0.9331566,-0.9331566,25.01024,64.12868,0.1519792,0.9751487,0,0,17.26021
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.782975,0.782975,0,-1,0,0.782975,0,0,1.110223E-16,0,0,0.8241842,0.782975,0,0,14.74659,16.32705,0,0.8241842,-0.8241842,24.14147,61.90108,0.1519792,0.8612725,0,0,16.32705
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.113985,1.113985,0,0,0,1.113985,0,0,2.220446E-16,0,0,1.172615,1.113985,0,0,15.66235,15.50287,0,1.172615,-1.172615,22.90543,58.73174,0.1519792,1.225383,0,0,15.50287
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,16.96525,14.33025,0.1543738,0,0.1543738,23.05188,59.10726,0.1519754,0,0.123499,0,14.48462
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,5.201952,5.201952,0,0,0,5.201952,38.61641,0,8.881784E-16,0,2.008807,5.475738,5.201952,0,0,16.81088,14.46919,0,3.466931,-3.466931,19.39741,49.73685,0.1519754,5.722147,1.607046,0,16.47799
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,5.274683,5.274683,0,0,0,5.274683,50.48203,0,0,0,2.662766,5.552297,5.274683,0,0,20.66302,11.00226,0,2.889531,-2.889531,16.35158,41.92704,0.1519754,5.802151,2.130213,0,13.66502
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,5.227429,5.227429,0,-1,0,5.227429,78.35339,0,0,0,4.095868,5.502557,5.227429,0,0,23.87362,8.112725,0,1.406689,-1.406689,14.8688,38.12505,0.1519754,5.750172,3.276694,0,12.20859
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,3.711058,3.711058,0,0,0,3.711058,131.9177,0,0,0,4.895543,3.906377,3.711058,0,0,25.4366,6.706036,0.9891661,0,0.9891661,15.8072,40.53121,0.1519516,4.082164,3.916435,0,11.60158
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.002105,1.002105,0,0,0,1.002105,684.0177,0,0,0,6.854574,1.054847,1.002105,0,0,24.44744,7.596286,5.799726,0,5.799726,21.30931,54.63914,0.1518116,1.102315,5.483659,0,14.45086
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,3.276491,3.276491,0,0,0,3.276491,328.1787,0,0,0,10.75275,3.448938,3.276491,0,0,18.64771,12.81604,7.303808,0,7.303808,28.23831,72.40578,0.1516357,3.60414,8.602197,0,23.56879
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,7.796822,7.796822,9.209214,0,2.665931,7.796822,126.4255,0,0,0,9.857172,0,0,1.412392,1.341773,11.3439,19.38947,11.19895,0,11.19895,38.86256,99.64739,0.1516432,8.576504,7.885737,12,29.24664
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,10.98544,8.36,0,-1,0,8.36,59.59447,0,2.625439,3.723983,4.982098,8.8,8.36,0,0,0.1449561,29.46852,0,3.817902,-3.817902,34.83814,89.32838,0.1516432,12.08398,3.985678,0,34.45061
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,3.527863,3.527863,0,0,0,3.527863,119.5809,0,0,0,4.218649,3.71354,3.527863,0,0,4.38707,25.65062,0.5051097,0,0.5051097,35.31733,90.55707,0.1516311,3.880649,3.37492,0,29.86926
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,2.621772,2.621772,0,0,0,2.621772,135.4985,0,0,0,3.552462,2.75976,2.621772,0,0,3.88196,26.10521,0.792702,0,0.792702,36.06935,92.48533,0.1516121,2.88395,2.84197,0,29.65768
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,3.262053,3.262053,0,0,0,3.262053,87.87923,0,0,0,2.866668,3.43374,3.262053,0,0,3.089258,26.81865,0,0.5670727,-0.5670727,35.4716,90.95264,0.1516121,3.588259,2.293334,0,29.68531
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,3.719339,26.25157,0.5130422,0,0.5130422,35.95832,92.20063,0.1515998,0,0.4104338,0,26.76462
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,6.850803,6.850803,0,-1,0,6.850803,0,0,8.881784E-16,0,0,7.211372,6.850803,0,0,3.206297,26.71331,0,7.211372,-7.211372,28.35686,72.70976,0.1515998,7.535884,0,0,26.71331
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,6.335866,6.335866,0,-1,0,6.335866,0,0,8.881784E-16,0,0,6.669333,6.335866,0,0,11.21893,19.50194,0,6.669333,-6.669333,21.32677,54.68392,0.1515998,6.969452,0,0,19.50194
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,5.923797,5.923797,0,-1,0,5.923797,0,0,8.881784E-16,0,0,6.235576,5.923797,0,0,18.6293,12.83261,0,6.235576,-6.235576,14.7539,37.83043,0.1515998,6.516177,0,0,12.83261
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.311268,0.311268,0,-1,0,0.311268,0,0,0,0,0,0.3276505,0.311268,0,0,25.55772,6.597031,0,0.3276505,-0.3276505,14.40852,36.94485,0.1515998,0.3423948,0,0,6.597031
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,2.938637,2.938637,0,-1,0,2.938637,0,0,4.440892E-16,0,0,3.093302,2.938637,0,0,25.92178,6.26938,0,3.093302,-3.093302,11.14789,28.58429,0.1515998,3.232501,0,0,6.26938
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.02668097,0.02668097,0,-1,0,0.02668097,0,0,3.469447E-18,0,0,0.02808523,0.02668097,0,0,29.35878,3.176078,0,0.02808523,-0.02808523,11.11829,28.50838,0.1515998,0.02934907,0,0,3.176078
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.4330565,0.4330565,0,-1,0,0.4330565,0,0,5.551115E-17,0,0,0.455849,0.4330565,0,0,29.38998,3.147992,0,0.455849,-0.455849,10.63778,27.27631,0.1515998,0.4763621,0,0,3.147992
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.6417828,0.6417828,0,-1,0,0.6417828,0,0,1.110223E-16,0,0,0.6755608,0.6417828,0,0,29.89648,2.692143,0,0.6755608,-0.6755608,9.92568,25.45041,0.1515998,0.705961,0,0,2.692143
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.7453914,0.7453914,0,-1,0,0.7453914,0,0,1.110223E-16,0,0,0.7846225,0.7453914,0,0,30.64711,2.016582,0,0.7846225,-0.7846225,9.098616,23.32974,0.1515998,0.8199306,0,0,2.016582
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.657619,1.170362,0,-1,0,1.170362,0,0,0.487257,0.653019,0,1.23196,1.170362,0,0,31.51891,1.23196,0,1.23196,-1.23196,7.800015,20,0.1515998,1.823381,0,0,1.23196
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.829342,0.829342,9.629342,0,2.772223,0.829342,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.151694,0.9122762,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.238706,1.238706,10.03871,0,2.875793,1.238706,12.74738,1.776357E-15,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1518024,1.362576,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,7.40316,7.40316,12,0,3.372,7.40316,21.26096,0,0,0,1.573983,0,0,4.59684,4.366998,16.00985,15.19011,5.940981,0,5.940981,29.44791,75.50731,0.1519302,8.143476,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,4.264138,4.264138,10.24003,0,2.926728,4.264138,88.61002,0,0,0,3.778453,0,0,5.975896,5.677101,10.06887,20.53699,9.455554,0,9.455554,38.41824,98.5081,0.1520245,4.690552,3.022763,12,24.31545
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.3657346,0.3657346,0,-1,0,0.3657346,1337.451,3.893223,0,0,4.891523,0.3849838,0.3657346,0,0,0.6133156,29.04699,0.6133156,0,0.6133156,39.00008,100,0.1520098,0.4023081,3.913218,0,33.93852
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.192516,0,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1520098,0,4.154013,0,34.79149
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.5174937,0.5174937,0,0,0,0.5174937,1126.78,5.286286,0,0,5.831017,0.5447302,0.5174937,0,0,0,29.59898,0,0,0,39.00008,100,0.1520098,0.5692431,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,7.093928,7.093928,0,0,0,7.093928,95.11638,0,0,0,6.747488,7.467293,7.093928,0,0,0,29.59898,0,0.7198051,-0.7198051,38.24134,98.05451,0.1520098,7.803321,5.39799,0,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,6.358821,0,0,7.158605,0,0,0,0,0.7997834,28.87917,0.7997834,0,0.7997834,39.00008,100,0.1519907,0,5.726884,0,36.03778
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,2.249295,2.249295,0,-1,0,2.249295,263.9651,3.569674,0,0,5.937353,2.367679,2.249295,0,0,0,29.59898,0,0,0,39.00008,100,0.1519907,2.474224,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.5882616,0.5882616,0,0,0,0.5882616,236.9872,0.774882,0,0,1.394105,0.6192227,0.5882616,0,0,0,29.59898,0,0,0,39.00008,100,0.1519907,0.6470878,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,4.026697,4.026697,0,0,0,4.026697,78.5782,0,0,0,3.164106,4.238628,4.026697,0,0,0,29.59898,0,1.074522,-1.074522,37.86743,97.09579,0.1519907,4.429366,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,1.193914,28.52446,0.9694042,0,0.9694042,38.78709,99.45388,0.1519675,0,0.7755233,0,29.49386
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,2.914513,2.914513,0,0,0,2.914513,18.69606,0,0,0,0.544899,3.067908,2.914513,0,0,0.2245094,29.39692,0,2.523009,-2.523009,36.12761,92.6347,0.1519675,3.205964,0.4359192,0,29.94182
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.615365,2.615365,0,-1,0,2.615365,0,0,4.440892E-16,0,0,2.753016,2.615365,0,0,3.027853,26.87391,0,2.753016,-2.753016,33.22567,85.19386,0.1519675,2.876902,0,0,26.87391
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,14.01816,8.36,0,-1,0,8.36,0,0,5.658154,7.05997,0,8.8,8.36,0,0,6.08676,24.12089,0,8.8,-8.8,23.94966,61.40925,0.1519675,15.41997,0,0,24.12089
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,2.172067,2.172067,0,-1,0,2.172067,0,0,0,0,0,2.286387,2.172067,0,0,15.86454,15.32089,0,2.286387,-2.286387,21.53959,55.22961,0.1519675,2.389274,0,0,15.32089
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.5338469,0.5338469,0,-1,0,0.5338469,0,0,1.110223E-16,0,0,0.5619441,0.5338469,0,0,18.40497,13.03451,0,0.5619441,-0.5619441,20.94725,53.71079,0.1519675,0.5872316,0,0,13.03451
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.7255664,0.7255664,0,-1,0,0.7255664,0,0,0,0,0,0.7637541,0.7255664,0,0,19.02935,12.47256,0,0.7637541,-0.7637541,20.14218,51.64652,0.1519675,0.798123,0,0,12.47256
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,2.346503,2.346503,0,-1,0,2.346503,0,0,0,0,0,2.470004,2.346503,0,0,19.87797,11.70881,0,2.470004,-2.470004,17.53857,44.97061,0.1519675,2.581154,0,0,11.70881
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,2.441555,2.441555,0,-1,0,2.441555,0,0,4.440892E-16,0,0,2.570058,2.441555,0,0,22.62241,9.238806,0,2.570058,-2.570058,14.82949,38.02427,0.1519675,2.685711,0,0,9.238806
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,2.12113,2.12113,0,-1,0,2.12113,0,0,4.440892E-16,0,0,2.232768,2.12113,0,0,25.47803,6.668747,0,2.232768,-2.232768,12.47595,31.98955,0.1519675,2.333243,0,0,6.668747
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,1.452695,1.452695,0,-1,0,1.452695,0,0,0,0,0,1.529152,1.452695,0,0,27.95889,4.435979,0,1.529152,-1.529152,10.86408,27.85656,0.1519675,1.597964,0,0,4.435979
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.652115,1.652115,0,-1,0,1.652115,0,0,2.220446E-16,0,0,1.739068,1.652115,0,0,29.65795,2.906827,0,1.739068,-1.739068,9.030941,23.15621,0.1519675,1.817326,0,0,2.906827
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.59024,1.167759,0,0,0,9.030941,23.15621,0.1519675,0,0,0,1.167759
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1220956,0.1220956,0,0,0,0.1220956,63.68292,0,0,0,0.07775404,0.1285217,0.1220956,0,0,31.59024,1.167759,0,0.05076764,-0.05076764,8.977427,23.019,0.1519675,0.1343052,0.06220324,0,1.245513
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,3.133338,3.133338,11.40029,0,3.220274,3.133338,20.48865,0,0,0,0.6419786,0,0,8.266955,7.853608,31.64665,1.116991,8.495586,0,8.495586,17.03705,43.68465,0.1521358,3.446672,0.5135829,12,1.75897
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,3.053233,3.053233,11.4108,0,3.222931,3.053233,59.24136,0,0,0,1.808777,0,0,8.357562,7.939684,23.15107,8.763019,9.748461,0,9.748461,26.28525,67.39794,0.1522741,3.358556,1.447021,12,10.5718
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,9.284198,8.36,0,-1,0,8.36,37.89152,0,0.9241979,1.852618,3.167731,8.8,8.36,0,0,13.40261,17.53663,0,5.632269,-5.632269,20.34832,52.17507,0.1522741,10.21262,2.534185,0,20.70436
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,4.959441,4.959441,0,0,0,4.959441,75.01858,0,0,0,3.720502,5.220464,4.959441,0,0,19.66068,11.90436,0,1.499962,-1.499962,18.76722,48.12098,0.1522741,5.455385,2.976402,0,15.62487
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,3.703145,3.703145,0,0,0,3.703145,139.6718,0,0,0,5.172247,3.898047,3.703145,0,0,21.32731,10.4044,1.2742,0,1.2742,19.97603,51.22049,0.1522437,4.07346,4.137798,0,15.57665
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,7.578608,7.578608,0,0,0,7.578608,57.98089,0,0,0,4.394144,7.977482,7.578608,0,0,20.05311,11.55118,0,3.583338,-3.583338,16.19886,41.53546,0.1522437,8.336469,3.515315,0,15.94533
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,1.454271,1.454271,0,0,0,1.454271,479.2591,0,0,0,6.969727,1.530812,1.454271,0,0,24.03459,7.967845,5.438915,0,5.438915,21.35867,54.76571,0.1521138,1.599698,5.575781,0,14.93757
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,7.709214,7.709214,0,-1,0,7.709214,47.82119,0,8.881784E-16,0.1201352,3.686637,8.114962,7.709214,0,0,18.59568,12.86287,0,4.428325,-4.428325,16.69081,42.79685,0.1521138,8.480135,2.94931,0,16.54951
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,3.198035,3.198035,0,0,0,3.198035,49.36349,0,0,0,1.578662,3.366353,3.198035,0,0,23.51604,8.434544,0,1.787691,-1.787691,14.80641,37.96509,0.1521138,3.517839,1.26293,0,10.01321
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,4.07065,4.07065,0,0,0,4.07065,6.00713,0,0,0,0.2445292,4.284895,4.07065,0,0,25.50236,6.646852,0,4.040366,-4.040366,10.54749,27.0448,0.1521138,4.477715,0.1956234,0,6.891382
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,8.2361,8.2361,12,0,3.372,8.2361,14.49443,0,0,0,1.193776,0,0,3.7639,3.575705,29.99166,2.606487,4.76948,0,4.76948,15.07222,38.64664,0.1522159,9.059711,0.9550206,12,3.800263
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,3.003281,3.003281,11.3606,0,3.210231,3.003281,14.42424,0,0,0,0.4332005,0,0,8.357315,7.939449,25.22218,6.899019,8.37265,0,8.37265,23.01521,59.01325,0.1523842,3.303609,0.3465604,12,7.33222
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,9.54491,8.36,0,-1,0,8.36,0,0,1.184911,2.139402,0,8.8,8.36,0,0,16.84953,14.4344,0,8.8,-8.8,13.7392,35.22865,0.1523842,10.4994,0,0,14.4344
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,3.165989,3.165989,0,-1,0,3.165989,0,0,4.440892E-16,0,0,3.33262,3.165989,0,0,26.6273,5.634404,0,3.33262,-3.33262,10.22631,26.22125,0.1523842,3.482588,0,0,5.634404
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,17.1108,2.186695,0,-1,0,2.186695,0,0,14.92411,16.63519,0,2.301784,2.186695,0,0,30.33022,2.301784,0,2.301784,-2.301784,7.800015,20,0.1523842,18.82188,0,0,2.301784
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,2.995413,0,0,-1,0,0,0,0,2.995413,3.294954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1523842,3.294954,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.843416,0,0,-1,0,0,0,0,1.843416,2.027758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1523842,2.027758,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.0726036,0,0,-1,0,0,0,0,0.0726036,0.07986396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1523842,0.07986396,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,2.761256,0,0,-1,0,0,0,0,2.761256,3.037381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1523842,3.037381,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.801779,0,0,-1,0,0,0,0,1.801779,1.981957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1523842,1.981957,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,2.207745,0,0,-1,0,0,0,0,2.207745,2.428519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1523842,2.428519,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.792704,0,0,-1,0,0,0,0,1.792704,1.971974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1523842,1.971974,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,2.054811,2.054811,10.85481,0,3.082267,2.054811,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1525302,2.260292,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,2.159149,2.159149,10.95915,0,3.108665,2.159149,6.782052,1.776357E-15,0,0,0.1464346,0,0,8.8,8.36,24.52775,7.524,8.506434,0,8.506434,23.80092,61.02788,0.1526769,2.375064,0.1171477,12,7.670434
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,4.415454,4.415454,11.49272,0,3.243659,4.415454,37.79577,0,0,0,1.668855,0,0,7.077269,6.723406,16.02132,15.17979,8.392261,0,8.392261,31.76252,81.44219,0.1528493,4.856999,1.335084,12,16.84865
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,2.75251,2.75251,0,0,0,2.75251,114.0672,0,0,0,3.139712,2.897379,2.75251,0,0,7.629058,22.73283,0.242333,0,0.242333,31.99241,82.03167,0.1528435,3.027761,2.511769,0,25.87254
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,0,0,0,5.073238,0,0,0,0,7.386725,22.95093,5.073238,0,5.073238,36.80531,94.37241,0.1527228,0,4.058591,0,28.02416
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,5.137966,5.137966,0,0,0,5.137966,97.14579,0,0,0,4.991317,5.408385,5.137966,0,0,2.313487,27.51684,0,0.4170677,-0.4170677,36.36568,93.24516,0.1527228,5.651762,3.993054,0,32.50816
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,5.874912,5.874912,0,0,0,5.874912,83.28565,0,8.881784E-16,0,4.892959,6.184118,5.874912,0,0,2.776895,27.09977,0,1.291159,-1.291159,35.00468,89.75542,0.1527228,6.462403,3.914367,0,31.99273
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.319476,1.319476,0,0,0,1.319476,413.6949,0,0,0,5.458602,1.388922,1.319476,0,0,4.211517,25.80861,4.069681,0,4.069681,38.86552,99.65498,0.152626,1.451423,4.366882,0,31.26722
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.185638,0,0,1.327474,0,0,0,0,0.1418358,29.47133,0.1418358,0,0.1418358,39.00008,100,0.1526227,0,1.061979,0,30.7988
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,4.683992,4.683992,0,-1,0,4.683992,108.5578,0.1543186,0,0,5.084837,4.930518,4.683992,0,0,0,29.59898,0,0,0,39.00008,100,0.1526227,5.152392,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,3.625255,3.625255,0,0,0,3.625255,57.41853,0,4.440892E-16,0,2.081568,3.816058,3.625255,0,0,0,29.59898,0,1.73449,-1.73449,37.17176,95.31203,0.1526227,3.987781,1.665255,0,31.68055
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.3842036,0.3842036,0,0,0,0.3842036,553.3164,0,0,0,2.125862,0.4044249,0.3842036,0,0,1.927211,27.86449,1.721437,0,1.721437,38.80486,99.49945,0.1525818,0.422624,1.700689,0,29.99035
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,3.981123,3.981123,0,0,0,3.981123,29.96209,0,0,0,1.192828,4.190656,3.981123,0,0,0.2057741,29.41378,0,2.997828,-2.997828,35.64487,91.39693,0.1525818,4.379235,0.9542621,0,30.60661
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,11.18005,11.18005,12,0,3.372,11.18005,4.493712,0,0,0,0.5023991,0,0,0.8199529,0.7789552,3.536694,26.41595,1.281354,0,1.281354,36.86047,94.51385,0.1526081,12.29805,0.4019193,12,26.91835
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,8.675723,8.36,0,-1,0,8.36,0,0,0.315723,1.183295,0,8.8,8.36,0,0,2.25534,27.56917,0,8.8,-8.8,27.58446,70.72924,0.1526081,9.543295,0,0,27.56917
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,7.411908,7.411908,0,-1,0,7.411908,0,0,8.881784E-16,0,0,7.802009,7.411908,0,0,12.03312,18.76917,0,7.802009,-7.802009,19.36042,49.64201,0.1526081,8.153099,0,0,18.76917
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,3.646146,3.646146,0,-1,0,3.646146,0,0,4.440892E-16,0,0,3.838048,3.646146,0,0,20.70202,10.96716,0,3.838048,-3.838048,15.31476,39.26854,0.1526081,4.010761,0,0,10.96716
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.96651,7.129115,0,0,0,15.31476,39.26854,0.1526081,0,0,0,7.129115
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.2562664,0.2562664,0,-1,0,0.2562664,0,0,5.551115E-17,0,0,0.2697541,0.2562664,0,0,24.96651,7.129115,0,0.2697541,-0.2697541,15.03042,38.53945,0.1526081,0.281893,0,0,7.129115
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,2.222818,2.222818,0,-1,0,2.222818,0,0,0,0,0,2.339809,2.222818,0,0,25.26624,6.859361,0,2.339809,-2.339809,12.56404,32.21543,0.1526081,2.4451,0,0,6.859361
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,2.51862,2.51862,0,-1,0,2.51862,0,0,4.440892E-16,0,0,2.651179,2.51862,0,0,27.86603,4.519552,0,2.651179,-2.651179,9.769454,25.04983,0.1526081,2.770482,0,0,4.519552
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.047883,1.047883,0,-1,0,1.047883,0,0,2.220446E-16,0,0,1.103034,1.047883,0,0,30.81178,1.868373,0,1.103034,-1.103034,8.606754,22.06856,0.1526081,1.152671,0,0,1.868373
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.224041,0.224041,0,-1,0,0.224041,0,0,2.775558E-17,0,0,0.2358327,0.224041,0,0,32.03738,0.7653392,0,0.2358327,-0.2358327,8.358165,21.43115,0.1526081,0.2464451,0,0,0.7653392
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.5779656,0.5030312,0,-1,0,0.5030312,0,0,0.07493437,0.1327309,0,0.5295065,0.5030312,0,0,32.29941,0.5295065,0,0.5295065,-0.5295065,7.800015,20,0.1526081,0.6357621,0,0,0.5295065
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.1530078,0.1530078,8.953008,0,2.601111,0.1530078,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1526699,0.1683086,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,1.486658,1.486658,10.28666,0,2.938524,1.486658,3.910141,0,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.1527883,1.635324,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,3.985088,3.985088,11.86579,0,3.338045,3.985088,41.17709,0,0,0,1.640943,0,0,7.880704,7.486669,16.10962,15.10032,9.127612,0,9.127612,32.37636,83.01614,0.1529584,4.383597,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,4.600645,4.600645,0,0,0,4.600645,92.08637,0,0,0,4.236567,4.842784,4.600645,0,0,6.982011,23.31517,0,0.6062173,-0.6062173,31.73735,81.37766,0.1529584,5.060709,3.389253,0,27.55173
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,4.455747,4.455747,0,-1,0,4.455747,138.6413,0,0,0,6.177508,4.69026,4.455747,0,0,7.655586,22.70895,1.487248,0,1.487248,33.14828,84.99541,0.1529231,4.901322,4.942006,0,28.88646
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,1.79467,1.79467,0,0,0,1.79467,413.1841,0,0,0,7.415291,1.889126,1.79467,0,0,6.168338,24.04747,5.526165,0,5.526165,38.39086,98.4379,0.1527923,1.974137,5.932232,0,31.46276
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,1.746281,1.746281,0,0,0,1.746281,556.5818,7.239117,0,0,9.719481,1.83819,1.746281,0,0,0.6421736,29.02102,0.6421736,0,0.6421736,39.00008,100,0.1527772,1.920909,7.775585,0,38.7405
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1527772,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,3.037065,3.037065,0,0,0,3.037065,297.31,5.832587,0,0,9.029498,3.19691,3.037065,0,0,0,29.59898,0,0,0,39.00008,100,0.1527772,3.340771,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1527772,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,5.396041,5.396041,0,0,0,5.396041,121.9226,0.8989514,0,0,6.578994,5.680043,5.396041,0,0,0,29.59898,0,0,0,39.00008,100,0.1527772,5.935645,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,4.667399,4.667399,0,0,0,4.667399,62.06659,0,0,0,2.896895,4.913052,4.667399,0,0,0,29.59898,0,2.016156,-2.016156,36.87486,94.55074,0.1527772,5.134139,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,8.092136,8.092136,7.947167,0,2.346633,8.092136,29.56911,0,0,0,2.392773,0.1525995,0.1449695,0,0,2.240173,27.58282,2.240173,0,2.240173,39.00008,100,0.1528168,8.90135,1.914218,12,29.9756
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,6.641869,6.641869,0,0,0,6.641869,8.178464,0,0,0,0.5432029,6.991441,6.641869,0,0,0,29.59898,0,6.448238,-6.448238,32.20304,82.57173,0.1528168,7.306056,0.4345623,0,30.14218
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,7.992476,7.992476,0,-1,0,7.992476,0,0,8.881784E-16,0.431723,0,8.413132,7.992476,0,0,7.164709,23.15074,0,8.413132,-8.413132,23.33482,59.83275,0.1528168,8.791723,0,0,23.15074
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,8.501177,8.36,0,-1,0,8.36,0,0,0.1411772,0.9912949,0,8.8,8.36,0,0,16.51263,14.73761,0,8.8,-8.8,14.0588,36.04814,0.1528168,9.351295,0,0,14.73761
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,10.23437,5.640728,0,-1,0,5.640728,0,0,4.593641,5.617078,0,5.937608,5.640728,0,0,26.29041,5.937608,0,5.937608,-5.937608,7.800015,20,0.1528168,11.25781,0,0,5.937608
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.3377862,0,0,-1,0,0,0,0,0.3377862,0.3715648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1528168,0.3715648,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.5232377,0,0,-1,0,0,0,0,0.5232377,0.5755615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1528168,0.5755615,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.4989977,0,0,-1,0,0,0,0,0.4989977,0.5488974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1528168,0.5488974,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,2.433929,0,0,-1,0,0,0,0,2.433929,2.677322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1528168,2.677322,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.084465,0,0,-1,0,0,0,0,1.084465,1.192911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1528168,1.192911,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.216256,0,0,-1,0,0,0,0,1.216256,1.337881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1528168,1.337881,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.4539407,0,0,-1,0,0,0,0,0.4539407,0.4993348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1528168,0.4993348,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,2.174219,2.174219,10.97422,0,3.112477,2.174219,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1529657,2.391641,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.299199,1.299199,10.0992,0,2.891097,1.299199,9.734761,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,24.52775,7.524,8.486474,0,8.486474,23.78198,60.97932,0.1530733,1.429119,0.1011792,12,7.650474
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,6.565787,6.565787,12,0,3.372,6.565787,22.90764,0,0,0,1.504067,0,0,5.434213,5.162502,16.04128,15.16183,6.666569,0,6.666569,30.10645,77.19586,0.1532134,7.222366,1.203254,12,16.66589
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,1.794612,1.794612,7.332201,0,2.191047,1.794612,229.2419,0,0,0,4.114001,0,0,5.537589,5.260709,9.37471,21.16174,9.37471,0,9.37471,39.00008,100,0.1531798,1.974073,3.291201,12,25.27574
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,2.942092,2.942092,0,-1,0,2.942092,244.4307,4.094439,0,0,7.191378,3.096939,2.942092,0,0,0,29.59898,0,0,0,39.00008,100,0.1531798,3.236302,5.753103,0,36.79036
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1531798,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1531798,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,6.047323,6.047323,0,0,0,6.047323,83.3174,0,0,0,5.038473,6.365603,6.047323,0,0,0,29.59898,0,1.327131,-1.327131,37.60116,96.41303,0.1531798,6.652056,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,3.521108,0,0,4.995697,0,0,0,0,1.47459,28.27185,1.47459,0,1.47459,39.00008,100,0.153145,0,3.996558,0,33.26754
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.4178933,0.4178933,0,-1,0,0.4178933,943.1324,3.501399,0,0,3.941287,0.4398876,0.4178933,0,0,0,29.59898,0,0,0,39.00008,100,0.153145,0.4596826,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,3.453981,3.453981,0,0,0,3.453981,111.4902,0.2150798,0,0,3.85085,3.63577,3.453981,0,0,0,29.59898,0,0,0,39.00008,100,0.153145,3.79938,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,8.2953,8.2953,6.65942,0,2.020833,8.2953,20.75849,2.220446E-16,0,0,1.721979,1.721979,1.63588,0,0,0,29.59898,0,0,0,39.00008,100,0.153145,9.124829,1.377583,12,31.32096
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,5.290726,5.290726,0,0,0,5.290726,22.20638,0,0,0,1.174879,5.569185,5.290726,0,0,0,29.59898,0,4.394306,-4.394306,34.36807,88.12309,0.153145,5.819798,0.9399031,0,30.77386
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,10.6128,10.6128,12,0,3.372,10.6128,4.498315,0,0,0,0.4773971,0,0,1.387203,1.317842,4.882563,25.20467,1.79524,0,1.79524,36.07119,92.49004,0.1531823,11.67408,0.3819177,12,25.68207
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,4.198801,4.198801,0,-1,0,4.198801,0,0,0,0,0,4.41979,4.198801,0,0,3.087323,26.82039,0,4.41979,-4.41979,31.41232,80.54424,0.1531823,4.618681,0,0,26.82039
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.998201,22.4006,0,0,0,31.41232,80.54424,0.1531823,0,0,0,22.4006
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,6.640225,6.640225,0,-1,0,6.640225,0,0,8.881784E-16,0,0,6.98971,6.640225,0,0,7.998201,22.4006,0,6.98971,-6.98971,24.04452,61.65248,0.1531823,7.304247,0,0,22.4006
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,1.455711,1.455711,0,-1,0,1.455711,0,0,2.220446E-16,0,0,1.532328,1.455711,0,0,15.76455,15.41089,0,1.532328,-1.532328,22.4293,57.51091,0.1531823,1.601282,0,0,15.41089
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1942868,0.1942868,0,-1,0,0.1942868,0,0,2.775558E-17,0,0,0.2045124,0.1942868,0,0,17.46713,13.87856,0,0.2045124,-0.2045124,22.21373,56.95816,0.1531823,0.2137154,0,0,13.87856
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,1.423652,1.423652,0,-1,0,1.423652,0,0,0,0,0,1.498581,1.423652,0,0,17.69437,13.67405,0,1.498581,-1.498581,20.63408,52.9078,0.1531823,1.566017,0,0,13.67405
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.9317577,0.9317577,0,-1,0,0.9317577,0,0,1.110223E-16,0,0,0.9807975,0.9317577,0,0,19.35946,12.17547,0,0.9807975,-0.9807975,19.60023,50.2569,0.1531823,1.024933,0,0,12.17547
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.84542,1.84542,0,-1,0,1.84542,0,0,2.220446E-16,0,0,1.942547,1.84542,0,0,20.44923,11.19467,0,1.942547,-1.942547,17.55261,45.0066,0.1531823,2.029962,0,0,11.19467
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,3.250591,3.250591,0,-1,0,3.250591,0,0,4.440892E-16,0,0,3.421675,3.250591,0,0,22.60762,9.252121,0,3.421675,-3.421675,13.94585,35.75851,0.1531823,3.57565,0,0,9.252121
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.149388,1.149388,0,-1,0,1.149388,0,0,0,0,0,1.209882,1.149388,0,0,26.40948,5.830447,0,1.209882,-1.209882,12.67052,32.48844,0.1531823,1.264327,0,0,5.830447
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.75379,4.620564,0,0,0,12.67052,32.48844,0.1531823,0,0,0,4.620564
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.3444576,0.3444576,0,0,0,0.3444576,30.59406,5.551115E-17,0,0,0.1053836,0.362587,0.3444576,0,0,27.75379,4.620564,0,0.2572034,-0.2572034,12.3994,31.79328,0.1531823,0.3789034,0.08430684,0,4.725948
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,4.308774,4.308774,12,0,3.372,4.308774,28.03962,0,0,0,1.208164,0,0,7.691226,7.306664,28.03957,4.363361,8.514828,0,8.514828,20.47728,52.50573,0.1533637,4.739652,0.9665313,12,5.571525
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.4872292,0.4872292,9.28723,0,2.685669,0.4872292,259.264,3.552714E-15,0,0,1.26321,0,0,8.8,8.36,19.52475,12.02671,9.62321,0,9.62321,29.60666,75.91435,0.1534084,0.5359522,1.010568,12,13.28992
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,9.744191,8.36,0,-1,0,8.36,22.90409,0,1.384192,2.358611,1.914782,8.8,8.36,0,0,9.901536,20.6876,0,6.885218,-6.885218,22.349,57.30501,0.1534084,10.71861,1.531826,0,22.60238
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,5.878487,5.878487,0,0,0,5.878487,47.62159,0,0,0,2.799429,6.187881,5.878487,0,0,17.55178,13.80238,0,3.388452,-3.388452,18.77726,48.14672,0.1534084,6.466335,2.239543,0,16.60181
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,0,0,0,0,0,0,0,1.19635,0,0,0,0,21.31672,10.41393,1.19635,0,1.19635,19.91221,51.05686,0.1533803,0,0.95708,0,11.61028
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,5.040863,5.040863,0,0,0,5.040863,58.36181,0,0,0,2.941939,5.306172,5.040863,0,0,20.12037,11.49064,0,2.364233,-2.364233,17.42009,44.66682,0.1533803,5.54495,2.353551,0,14.43258
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,7.238265,7.238265,0,0,0,7.238265,38.54782,0,0,0,2.790194,7.619226,7.238265,0,0,22.7473,9.126408,0,4.829032,-4.829032,12.32985,31.61493,0.1533803,7.962091,2.232155,0,11.9166
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,0,0,0,5.303887,0,0,0,0,28.11289,4.297376,5.303887,0,5.303887,17.36156,44.51672,0.1532556,0,4.24311,0,9.601263
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.044827,1.044827,0,0,0,1.044827,373.1367,0,0,0,3.898632,1.099818,1.044827,0,0,22.809,9.070874,2.798815,0,2.798815,20.01674,51.32488,0.1531899,1.149309,3.118906,0,12.96951
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0,0,0,0.7926652,0,0,0,0,20.01019,11.58981,0.7926652,0,0.7926652,20.76873,53.25306,0.1531713,0,0.6341321,0,12.38247
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,0,0,0,1.300874,0,0,0,0,19.21753,12.30321,1.300874,0,1.300874,22.00285,56.41745,0.1531408,0,1.040699,0,13.60408
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,5.874654,5.874654,0,0,0,5.874654,9.24204,0,0,0,0.5429379,6.183846,5.874654,0,0,17.91665,13.47399,0,5.640909,-5.640909,16.05681,41.17123,0.1531408,6.46212,0.4343503,0,14.01693
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,2.407558,2.407558,0,-1,0,2.407558,0,0,0,0,0,2.534271,2.407558,0,0,24.18433,7.833084,0,2.534271,-2.534271,13.38545,34.32161,0.1531408,2.648314,0,0,7.833084
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,8.950282,5.033872,0,-1,0,5.033872,0,0,3.916411,4.811439,0,5.298812,5.033872,0,0,27.00019,5.298812,0,5.298812,-5.298812,7.800015,20,0.1531408,9.84531,0,0,5.298812
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,8.58077,0,0,-1,0,0,0,0,8.58077,9.438847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531408,9.438847,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.8852984,0,0,-1,0,0,0,0,0.8852984,0.9738283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531408,0.9738283,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,2.460676,0,0,-1,0,0,0,0,2.460676,2.706743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531408,2.706743,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,3.175027,0,0,-1,0,0,0,0,3.175027,3.492529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531408,3.492529,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.681565,0,0,-1,0,0,0,0,0.681565,0.7497215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531408,0.7497215,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.5175577,0,0,-1,0,0,0,0,0.5175577,0.5693135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531408,0.5693135,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.989753,0,0,-1,0,0,0,0,1.989753,2.188728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531408,2.188728,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1531408,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.8168951,0.8168951,9.616895,0,2.769074,0.8168951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1532294,0.8985846,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.5310912,0.5310912,9.331091,0,2.696766,0.5310912,7.590484,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1533047,0.5842004,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,5.01092,5.01092,12,0,3.372,5.01092,14.33451,0,0,0,0.7182905,0,0,6.98908,6.639627,16.12744,15.08428,7.357917,0,7.357917,30.68058,78.66799,0.1534616,5.512012,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,12.69951,12.69951,12,0,3.372,12.69951,9.566785,0,0,0,1.214935,0.7363249,0.6995087,0,0,8.769525,21.70641,0.4786097,0,0.4786097,31.13463,79.83221,0.1534699,13.96946,0.9719477,12,22.92134
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.064547,1.064547,0,-1,0,1.064547,185.0405,0,0,0,1.969843,1.120576,1.064547,0,0,8.290915,22.13716,0.8492669,0,0.8492669,31.94031,81.89807,0.15345,1.171002,1.575874,0,24.107
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,7.441648,22.90149,1.499663,0,1.499663,33.36302,85.54603,0.1534149,0,1.199731,0,24.40116
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,3.801231,3.801231,0,0,0,3.801231,28.88149,0,0,0,1.097852,4.001296,3.801231,0,0,5.941984,24.25119,0,2.903444,-2.903444,30.30252,77.69861,0.1534149,4.181354,0.8782816,0,25.34904
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,5.513105,5.513105,0,0,0,5.513105,17.50596,0,0,0,0.9651219,5.803268,5.513105,0,0,9.168033,21.34775,0,4.838147,-4.838147,25.20266,64.62209,0.1534149,6.064415,0.7720975,0,22.31287
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,6.434924,6.434924,0,0,0,6.434924,34.21146,0,0,0,2.201482,6.773604,6.434924,0,0,14.54375,16.5096,0,4.572123,-4.572123,20.38322,52.26457,0.1534149,7.078416,1.761185,0,18.71108
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,7.138381,7.138381,0,-1,0,7.138381,17.96375,0,8.881784E-16,0,1.282321,7.514085,7.138381,0,0,19.62389,11.93748,0,6.231764,-6.231764,13.81437,35.42138,0.1534149,7.852219,1.025857,0,13.2198
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,26.54807,5.705715,1.459426,0,1.459426,15.1989,38.97146,0.1533808,0,1.167541,0,7.165141
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,2.52381,2.52381,0,0,0,2.52381,31.68096,0,0,0,0.7995673,2.656642,2.52381,0,0,25.08864,7.019199,0,1.857075,-1.857075,13.24137,33.95217,0.1533808,2.776191,0.6396539,0,7.818766
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,8.105683,8.105683,12,0,3.372,8.105683,7.816377,0,0,0,0.6335708,0,0,3.894317,3.699601,27.15206,5.162124,4.333171,0,4.333171,17.35218,44.49268,0.1534721,8.916252,0.5068566,12,5.795694
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,1.640835,1.640835,10.44083,0,2.977531,1.640835,33.29062,0,0,0,0.5462443,0,0,8.8,8.36,22.81889,9.061978,8.906244,0,8.906244,25.80138,66.15726,0.1535824,1.804919,0.4369954,12,9.608222
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.4702905,0.4702905,0,-1,0,0.4702905,0,0,5.551115E-17,0,0,0.4950426,0.4702905,0,0,13.91264,17.0776,0,0.4950426,-0.4950426,25.27956,64.81927,0.1535824,0.5173195,0,0,17.0776
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46269,16.58256,0,0,0,25.27956,64.81927,0.1535824,0,0,0,16.58256
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46269,16.58256,0,0,0,25.27956,64.81927,0.1535824,0,0,0,16.58256
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46269,16.58256,0,0,0,25.27956,64.81927,0.1535824,0,0,0,16.58256
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.972265,1.972265,0,-1,0,1.972265,0,0,2.220446E-16,0,0,2.076069,1.972265,0,0,14.46269,16.58256,0,2.076069,-2.076069,23.09119,59.20807,0.1535824,2.169492,0,0,16.58256
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,2.604505,2.604505,0,-1,0,2.604505,0,0,0,0,0,2.741584,2.604505,0,0,16.76944,14.50649,0,2.741584,-2.741584,20.20131,51.79813,0.1535824,2.864955,0,0,14.50649
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.8799461,0.8799461,0,-1,0,0.8799461,0,0,1.110223E-16,0,0,0.926259,0.8799461,0,0,19.81564,11.7649,0,0.926259,-0.926259,19.22495,49.29464,0.1535824,0.9679406,0,0,11.7649
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.9753651,0.9753651,0,-1,0,0.9753651,0,0,1.110223E-16,0,0,1.0267,0.9753651,0,0,20.84482,10.83864,0,1.0267,-1.0267,18.14271,46.51968,0.1535824,1.072902,0,0,10.83864
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,1.428696,1.428696,0,-1,0,1.428696,0,0,2.220446E-16,0,0,1.50389,1.428696,0,0,21.98559,9.811943,0,1.50389,-1.50389,16.55747,42.45498,0.1535824,1.571565,0,0,9.811943
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.7077427,0.7077427,0,-1,0,0.7077427,0,0,0,0,0,0.7449923,0.7077427,0,0,23.65658,8.308053,0,0.7449923,-0.7449923,15.77218,40.44141,0.1535824,0.7785169,0,0,8.308053
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.48435,7.563061,0,0,0,15.77218,40.44141,0.1535824,0,0,0,7.563061
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,24.48435,7.563061,0.06738533,0,0.06738533,15.83611,40.60533,0.1535808,0,0.05390827,0,7.630446
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,5.720603,5.720603,0,0,0,5.720603,9.049204,0,8.881784E-16,0,0.517669,6.021687,5.720603,0,0,24.41697,7.623708,0,5.504018,-5.504018,10.03436,25.72909,0.1535808,6.292663,0.4141352,0,8.141376
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,5.710378,5.710378,12,0,3.372,5.710378,10.74228,0,0,0,0.6134245,0,0,6.289622,5.975141,30.53254,2.11969,6.588565,0,6.588565,16.28483,41.75588,0.1537207,6.281415,0.4907396,12,2.733115
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,6.300241,6.300241,0,-1,0,6.300241,18.09566,0,8.881784E-16,0,1.14007,6.631833,6.300241,0,0,23.94398,8.049399,0,5.491763,-5.491763,10.496,26.91277,0.1537207,6.930266,0.912056,0,9.189469
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,9.304404,9.304404,12,0,3.372,9.304404,6.867825,0,0,0,0.6390101,0,0,2.695596,2.560816,30.04594,2.557636,3.199826,0,3.199826,13.53162,34.6964,0.153787,10.23484,0.5112081,12,3.196646
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,26.84611,5.437479,8.767769,0,8.767769,21.84946,56.02414,0.1538298,0,0.3262152,12,5.845249
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,6.761111,6.761111,12,0,3.372,6.761111,11.21185,0,0,0,0.7580456,0,0,5.238889,4.976945,18.07834,13.32847,5.734991,0,5.734991,27.29015,69.9746,0.1539501,7.437222,0.6064365,12,14.08652
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,12.34335,18.48996,9.751393,0,9.751393,36.54113,93.69502,0.1539696,0,1.113115,12,19.88136
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,2.582756,2.582756,0,-1,0,2.582756,64.06493,0,4.440892E-16,0,1.654641,2.71869,2.582756,0,0,2.591956,27.26622,0,1.06405,-1.06405,35.41953,90.81911,0.1539696,2.841032,1.323712,0,28.92086
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,3.608485,3.608485,0,0,0,3.608485,23.34267,0,4.440892E-16,0,0.8423168,3.798405,3.608485,0,0,3.774234,26.20217,0,2.956088,-2.956088,32.30354,82.82941,0.1539696,3.969333,0.6738535,0,27.04449
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,9.264371,9.264371,12,0,3.372,9.264371,8.104544,0,0,0,0.750835,0,0,2.735629,2.598848,7.058776,23.24608,3.349683,0,3.349683,35.48132,90.97757,0.1540383,10.19081,0.600668,12,23.99691
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,0,0,0,0,0,0,0,0.6757213,0,0,0,0,3.709094,26.26079,0.6757213,0,0.6757213,36.12237,92.62127,0.1540225,0,0.540577,0,26.93652
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,7.426059,7.426059,0,0,0,7.426059,7.05827,0,8.881784E-16,0,0.5241513,7.816904,7.426059,0,0,3.033373,26.86894,0,7.292753,-7.292753,28.43513,72.91045,0.1540225,8.168665,0.419321,0,27.3931
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,14.5936,8.36,0,-1,0,8.36,0,0,6.2336,7.692959,0,8.8,8.36,0,0,11.13643,19.57619,0,8.8,-8.8,19.15912,49.12584,0.1540225,16.05296,0,0,19.57619
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,2.102444,2.102444,0,-1,0,2.102444,0,0,0,0,0,2.213099,2.102444,0,0,20.91421,10.77619,0,2.213099,-2.213099,16.82631,43.14429,0.1540225,2.312689,0,0,10.77619
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,6.022698,6.022698,0,-1,0,6.022698,0,0,8.881784E-16,0,0,6.339682,6.022698,0,0,23.37321,8.56309,0,6.339682,-6.339682,10.14369,26.00942,0.1540225,6.624968,0,0,8.56309
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.8175925,0.8175925,0,-1,0,0.8175925,0,0,1.110223E-16,0,0,0.8606237,0.8175925,0,0,30.4173,2.223409,0,0.8606237,-0.8606237,9.236517,23.68333,0.1540225,0.8993517,0,0,2.223409
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.711477,1.294646,0,-1,0,1.294646,0,0,0.4168306,0.5879782,0,1.362785,1.294646,0,0,31.37355,1.362785,0,1.362785,-1.362785,7.800015,20,0.1540225,1.882624,0,0,1.362785
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.856047,0,0,-1,0,0,0,0,1.856047,2.041652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1540225,2.041652,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.9259335,0,0,-1,0,0,0,0,0.9259335,1.018527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1540225,1.018527,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,2.186599,0,0,-1,0,0,0,0,2.186599,2.405258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1540225,2.405258,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.9485105,0,0,-1,0,0,0,0,0.9485105,1.043362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1540225,1.043362,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1540225,0,0,0,0
