Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.3711036,0.3711036,9.171103,0,2.656289,0.3711036,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1540901,0.4082139,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,2.386862,2.386862,11.18686,0,3.166276,2.386862,0.5449873,0,0,0,0.0130081,0,0,8.8,8.36,24.52775,7.524,8.373008,0,8.373008,23.67434,60.70332,0.1542427,2.625548,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,8.974889,8.974889,12,0,3.372,8.974889,3.355308,0,0,0,0.3011352,0,0,3.025112,2.873856,16.15475,15.05971,3.174991,0,3.174991,26.6864,68.42654,0.1543092,9.872377,0.2409081,12,15.36084
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,8.371222,8.371222,12,0,3.372,8.371222,5.255016,0,0,0,0.439909,0,0,3.628778,3.447339,12.97975,17.9172,3.887248,0,3.887248,30.37417,77.88233,0.1543903,9.208344,0.3519273,12,18.35711
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,6.474283,6.474283,0,-1,0,6.474283,18.47553,8.881784E-16,0,0,1.196159,6.815035,6.474283,0,0,9.092506,21.41572,0,5.618877,-5.618877,24.45135,62.69565,0.1543903,7.121712,0.9569268,0,22.61188
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,8.424317,8.424317,12,0,3.372,8.424317,22.2055,0,0,0,1.870661,0,0,3.575683,3.396899,15.3357,15.79685,5.26756,0,5.26756,29.4486,75.50908,0.1544944,9.266748,1.496529,12,17.66751
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.482573,0,2.482091,0,0,0,0,0,2.009698,0,0,8.482573,8.058444,10.06814,20.53765,10.06814,0,10.06814,39.00008,100,0.1544923,0,1.607759,12,22.54735
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,6.162221,6.162221,0,0,0,6.162221,24.58737,0,0,0,1.515128,6.486549,6.162221,0,0,0,29.59898,0,4.971421,-4.971421,33.75974,86.56326,0.1544923,6.778444,1.212103,0,31.11411
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,1.972171,1.972171,0,0,0,1.972171,38.95697,0,2.220446E-16,0,0.7682981,2.07597,1.972171,0,0,5.523801,24.62756,0,1.307672,-1.307672,32.38133,83.02889,0.1544923,2.169388,0.6146385,0,25.39585
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,2.107057,2.107057,0,-1,0,2.107057,12.81716,0,0,0,0.2700648,2.217955,2.107057,0,0,6.976769,23.31989,0,1.94789,-1.94789,30.32808,77.76414,0.1544923,2.317763,0.2160519,0,23.58995
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,9.141092,21.372,0.7030925,0,0.7030925,30.99509,79.47443,0.154476,0,0.562474,0,22.07509
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,2.864585,2.864585,0,0,0,2.864585,13.48609,0,4.440892E-16,0,0.3863204,3.015352,2.864585,0,0,8.438,22.00478,0,2.629032,-2.629032,28.22385,72.36869,0.154476,3.151043,0.3090563,0,22.3911
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,4.021219,4.021219,0,0,0,4.021219,5.984415,0,8.881784E-16,0,0.2406464,4.232862,4.021219,0,0,11.35915,19.37575,0,3.992215,-3.992215,24.01568,61.57855,0.154476,4.423341,0.1925171,0,19.61639
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,15.79494,15.38353,0.5410361,0,0.5410361,24.52895,62.89463,0.1544634,0,0.4328289,0,15.92457
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,5.483922,5.483922,0,-1,0,5.483922,0,0,8.881784E-16,0,0,5.77255,5.483922,0,0,15.2539,15.87046,0,5.77255,-5.77255,18.44415,47.2926,0.1544634,6.032314,0,0,15.87046
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66785,10.09791,0,0,0,18.44415,47.2926,0.1544634,0,0,0,10.09791
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,5.131259,5.131259,0,-1,0,5.131259,0,0,8.881784E-16,0,0,5.401325,5.131259,0,0,21.66785,10.09791,0,5.401325,-5.401325,12.75066,32.69392,0.1544634,5.644385,0,0,10.09791
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.428761,0.428761,0,-1,0,0.428761,0,0,5.551115E-17,0,0,0.4513274,0.428761,0,0,27.66932,4.696589,0,0.4513274,-0.4513274,12.27491,31.47408,0.1544634,0.4716372,0,0,4.696589
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.12141,1.12141,0,-1,0,1.12141,0,0,0,0,0,1.180431,1.12141,0,0,28.1708,4.245262,0,1.180431,-1.180431,11.03063,28.28361,0.1544634,1.233551,0,0,4.245262
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.577222,1.577222,0,-1,0,1.577222,0,0,2.220446E-16,0,0,1.660233,1.577222,0,0,29.48239,3.06483,0,1.660233,-1.660233,9.280591,23.79634,0.1544634,1.734944,0,0,3.06483
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.6075319,0.6075319,0,-1,0,0.6075319,0,0,0,0,0,0.6395073,0.6075319,0,0,31.32709,1.404597,0,0.6395073,-0.6395073,8.606491,22.06788,0.1544634,0.6682851,0,0,1.404597
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,1.464155,0.7268353,0,-1,0,0.7268353,0,0,0.7373197,0.8837352,0,0.7650898,0.7268353,0,0,32.03765,0.7650898,0,0.7650898,-0.7650898,7.800015,20,0.1544634,1.61057,0,0,0.7650898
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,2.150212,0,0,-1,0,0,0,0,2.150212,2.365233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1544634,2.365233,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.6198902,0,0,-1,0,0,0,0,0.6198902,0.6818793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1544634,0.6818793,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.805656,1.805656,10.60566,0,3.019231,1.805656,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1545906,1.986221,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,2.365899,2.365899,11.1659,0,3.160972,2.365899,6.436663,0,0,0,0.152285,0,0,8.8,8.36,24.52775,7.524,8.512285,0,8.512285,23.80647,61.04211,0.1547375,2.602489,0.121828,12,7.676285
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,2.249965,2.249965,11.04996,0,3.131641,2.249965,80.12305,0,0,0,1.802741,0,0,8.8,8.36,16.01547,15.18506,10.16274,0,10.16274,33.44769,85.76315,0.1548409,2.474962,1.442193,12,16.9878
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,2.413127,2.413127,0,0,0,2.413127,110.2262,0,0,0,2.659899,2.540133,2.413127,0,0,5.852728,24.33152,0.1197651,0,0.1197651,33.56131,86.05447,0.1548381,2.654439,2.127919,0,26.99142
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,6.632853,6.632853,0,-1,0,6.632853,73.54794,0,8.881784E-16,0,4.878326,6.98195,6.632853,0,0,5.732963,24.43931,0,2.103624,-2.103624,31.3439,80.3688,0.1548381,7.296138,3.902661,0,29.31764
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,7.406293,7.406293,0,0,0,7.406293,77.02441,8.881784E-16,0,0,5.704653,7.796098,7.406293,0,0,8.070322,22.33569,0,2.091445,-2.091445,29.13932,74.71606,0.1548381,8.146922,4.563723,0,28.04034
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,2.001683,2.001683,0,0,0,2.001683,342.8902,0,0,0,6.863574,2.107034,2.001683,0,0,10.39415,20.24424,4.756539,0,4.756539,33.65177,86.28642,0.1547279,2.201851,5.490859,0,27.10782
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,3.252281,3.252281,0,0,0,3.252281,243.1702,0,0,0,7.908578,3.423453,3.252281,0,0,5.63761,24.52513,4.485125,0,4.485125,37.90673,97.19656,0.1546241,3.577509,6.326862,0,32.43371
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,9.254979,9.254979,3.952838,0,1.336068,9.254979,72.75746,0,0,0,6.733688,5.581202,5.302142,0,0,1.152486,28.56174,1.152486,0,1.152486,39.00008,100,0.1546375,10.18048,5.38695,12,35.29543
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,5.805069,5.805069,0,-1,0,5.805069,100.2968,8.881784E-16,0,0,5.8223,6.110599,5.805069,0,0,0,29.59898,0,0.2882985,-0.2882985,38.69619,99.22079,0.1546375,6.385576,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,5.185197,5.185197,0,0,0,5.185197,85.95695,8.881784E-16,0,0,4.457037,5.458102,5.185197,0,0,0.3203316,29.31068,0,1.001065,-1.001065,37.64097,96.51511,0.1546375,5.703717,3.56563,0,33.76772
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,3.386221,3.386221,0,0,0,3.386221,62.33411,0,4.440892E-16,0,2.110771,3.564443,3.386221,0,0,1.432626,28.30961,0,1.453672,-1.453672,36.10867,92.58614,0.1546375,3.724843,1.688617,0,30.42039
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,4.696233,4.696233,0,0,0,4.696233,52.90562,0,0,0,2.484571,4.943403,4.696233,0,0,3.047817,26.85594,0,2.458832,-2.458832,33.51683,85.94041,0.1546375,5.165856,1.987657,0,29.34051
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,11.1708,11.1708,12,0,3.372,11.1708,4.820303,0,0,0,0.5384666,0,0,0.8291954,0.7877357,5.779853,24.39711,1.326202,0,1.326202,34.77497,89.16642,0.1546632,12.28788,0.4307733,12,24.93558
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.45365,25.59069,0,0,0,34.77497,89.16642,0.1546632,0,0,0,25.59069
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,5.208367,5.208367,0,-1,0,5.208367,0,0,0,0,0,5.482491,5.208367,0,0,4.45365,25.59069,0,5.482491,-5.482491,28.99592,74.34837,0.1546632,5.729204,0,0,25.59069
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,4.384689,4.384689,0,-1,0,4.384689,0,0,0,0,0,4.615462,4.384689,0,0,10.54531,20.1082,0,4.615462,-4.615462,24.1308,61.87371,0.1546632,4.823158,0,0,20.1082
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.533544,1.533544,0,-1,0,1.533544,0,0,2.220446E-16,0,0,1.614257,1.533544,0,0,15.6736,15.49274,0,1.614257,-1.614257,22.42922,57.5107,0.1546632,1.686899,0,0,15.49274
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.7989184,0.7989184,0,-1,0,0.7989184,0,0,1.110223E-16,0,0,0.8409668,0.7989184,0,0,17.46722,13.87848,0,0.8409668,-0.8409668,21.54276,55.23774,0.1546632,0.8788102,0,0,13.87848
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.40162,13.03751,0,0,0,21.54276,55.23774,0.1546632,0,0,0,13.03751
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.40162,13.03751,0,0,0,21.54276,55.23774,0.1546632,0,0,0,13.03751
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.1269804,0.1269804,0,-1,0,0.1269804,0,0,2.775558E-17,0,0,0.1336635,0.1269804,0,0,18.40162,13.03751,0,0.1336635,-0.1336635,21.40187,54.87648,0.1546632,0.1396784,0,0,13.03751
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.55014,12.90385,0,0,0,21.40187,54.87648,0.1546632,0,0,0,12.90385
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.55014,12.90385,0,0,0,21.40187,54.87648,0.1546632,0,0,0,12.90385
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.7182,1.7182,0,0,0,1.7182,0,0,2.220446E-16,0,0,1.808631,1.7182,0,0,18.55014,12.90385,0,1.808631,-1.808631,19.49541,49.98812,0.1546632,1.89002,0,0,12.90385
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.8162575,0.8162575,0,0,0,0.8162575,8.974759,0,2.220446E-16,0,0.07325714,0.8592184,0.8162575,0,0,20.55973,11.09522,0,0.7859612,-0.7859612,18.66693,47.86382,0.1546632,0.8978832,0.05860571,0,11.16848
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,5.975667,5.975667,0,0,0,5.975667,37.60114,0,0,0,2.246919,6.290175,5.975667,0,0,21.43302,10.30926,0,4.043256,-4.043256,14.40496,36.93573,0.1546632,6.573233,1.797535,0,12.55618
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,0,0,0,0,0,0,0,0,4.99088,0,0,0,0,25.92553,6.266003,4.99088,0,4.99088,19.13973,49.07613,0.1545479,0,3.992705,0,11.25688
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,4.385036,4.385036,0,-1,0,4.385036,172.407,0,0,0,7.56011,4.615828,4.385036,0,0,20.93465,10.7578,2.944281,0,2.944281,21.93292,56.23814,0.1544799,4.82354,6.048088,0,18.31791
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,4.559726,4.559726,0,0,0,4.559726,187.0639,0,0,0,8.529603,4.799711,4.559726,0,0,17.99037,13.40765,3.729892,0,3.729892,25.4714,65.31116,0.1543939,5.015698,6.823682,0,21.93725
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,1.869542,1.869542,0,0,0,1.869542,599.3468,0,0,0,11.20504,1.967939,1.869542,0,0,14.26047,16.76455,9.237101,0,9.237101,34.23449,87.78056,0.1541814,2.056496,8.964031,0,27.96959
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,5.748571,5.748571,0,0,0,5.748571,206.2187,0.7801297,0,0,11.85463,6.051128,5.748571,0,0,5.023374,25.07794,5.023374,0,5.023374,39.00008,100,0.1540661,6.323429,9.483706,0,36.93257
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,7.892632,7.892632,3,0,1.095,7.892632,150.0111,6.689683,0,0,11.83982,5.150139,4.892632,0,0,0,29.59898,0,0,0,39.00008,100,0.1540661,8.681895,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.755537,0.755537,0,-1,0,0.755537,1200.484,8.2748,0,0,9.070103,0.7953021,0.755537,0,0,0,29.59898,0,0,0,39.00008,100,0.1540661,0.8310907,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,6.301863,6.301863,0,0,0,6.301863,117.9051,0.796676,0,0,7.430216,6.63354,6.301863,0,0,0,29.59898,0,0,0,39.00008,100,0.1540661,6.932049,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1540661,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,2.712799,2.712799,0,0,0,2.712799,98.302,0,0,0,2.666736,2.855578,2.712799,0,0,0,29.59898,0,0.1888422,-0.1888422,38.80102,99.4896,0.1540661,2.984079,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,4.676364,4.676364,0,0,0,4.676364,11.40183,0,0,0,0.5331912,4.922489,4.676364,0,0,0.2098246,29.41014,0,4.389298,-4.389298,34.17429,87.62622,0.1540661,5.144001,0.426553,0,29.94333
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.086822,25.02084,0,0,0,34.17429,87.62622,0.1540661,0,0,0,25.02084
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.363475,1.363475,0,-1,0,1.363475,0,0,0,0,0,1.435236,1.363475,0,0,5.086822,25.02084,0,1.435236,-1.435236,32.66142,83.74707,0.1540661,1.499822,0,0,25.02084
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,3.326365,3.326365,0,-1,0,3.326365,0,0,4.440892E-16,0,0,3.501436,3.326365,0,0,6.68153,23.5856,0,3.501436,-3.501436,28.97058,74.2834,0.1540661,3.659001,0,0,23.5856
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,1.380382,1.380382,0,-1,0,1.380382,0,0,0,0,0,1.453034,1.380382,0,0,10.57201,20.08417,0,1.453034,-1.453034,27.43895,70.35615,0.1540661,1.51842,0,0,20.08417
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1111295,0.1111295,0,-1,0,0.1111295,0,0,1.387779E-17,0,0,0.1169785,0.1111295,0,0,12.1865,18.63113,0,0.1169785,-0.1169785,27.31565,70.03998,0.1540661,0.1222425,0,0,18.63113
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.5474489,0.5474489,0,-1,0,0.5474489,0,0,1.110223E-16,0,0,0.5762619,0.5474489,0,0,12.31647,18.51415,0,0.5762619,-0.5762619,26.70821,68.48246,0.1540661,0.6021938,0,0,18.51415
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,3.390678,3.390678,0,-1,0,3.390678,0,0,4.440892E-16,0,0,3.569134,3.390678,0,0,12.95676,17.93789,0,3.569134,-3.569134,22.94601,58.83582,0.1540661,3.729746,0,0,17.93789
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.8090001,0.8090001,0,-1,0,0.8090001,0,0,1.110223E-16,0,0,0.8515791,0.8090001,0,0,16.92247,14.36876,0,0.8515791,-0.8515791,22.04837,56.53417,0.1540661,0.8899001,0,0,14.36876
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.68689,1.68689,0,-1,0,1.68689,0,0,2.220446E-16,0,0,1.775674,1.68689,0,0,17.86867,13.51718,0,1.775674,-1.775674,20.17665,51.73489,0.1540661,1.855579,0,0,13.51718
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84164,11.7415,0,0,0,20.17665,51.73489,0.1540661,0,0,0,11.7415
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.3311182,0.3311182,0,0,0,0.3311182,0,0,0,0,0,0.3485455,0.3311182,0,0,19.84164,11.7415,0,0.3485455,-0.3485455,19.80925,50.79284,0.1540661,0.36423,0,0,11.7415
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,1.603293,1.603293,0,0,0,1.603293,8.949906,0,2.220446E-16,0,0.1434932,1.687677,1.603293,0,0,20.22891,11.39296,0,1.544183,-1.544183,18.18154,46.61923,0.1540661,1.763622,0.1147946,0,11.53645
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.067642,1.067642,0,0,0,1.067642,172.4547,0,0,0,1.841198,1.123833,1.067642,0,0,21.94467,9.848775,0.717365,0,0.717365,18.86209,48.36423,0.1540496,1.174406,1.472959,0,11.68997
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,5.684618,5.684618,0,0,0,5.684618,70.5288,0,0,0,4.009293,5.983809,5.684618,0,0,21.2273,10.4944,0,1.974515,-1.974515,16.78077,43.02752,0.1540496,6.25308,3.207435,0,14.5037
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,2.979664,2.979664,0,-1,0,2.979664,217.5255,0,0,0,6.481529,3.136488,2.979664,0,0,23.42121,8.519888,3.345041,0,3.345041,19.95415,51.16439,0.1539729,3.27763,5.185223,0,15.00142
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,3.072463,3.072463,0,0,0,3.072463,135.586,0,0,0,4.165828,3.234171,3.072463,0,0,20.07617,11.53043,0.9316567,0,0.9316567,20.838,53.43066,0.1539516,3.379709,3.332662,0,15.69625
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,0.9732927,0.9732927,0,0,0,0.9732927,458.2626,0,0,0,4.460237,1.024519,0.9732927,0,0,19.14451,12.36892,3.435718,0,3.435718,24.09741,61.7881,0.1538729,1.070622,3.568189,0,16.82915
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,2.912676,2.912676,0,0,0,2.912676,289.4307,0,0,0,8.430178,3.065975,2.912676,0,0,15.7088,15.46106,5.364203,0,5.364203,29.18633,74.83661,0.1537502,3.203944,6.744142,0,23.89124
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.35314,1.35314,0,0,0,1.35314,655.7797,0,0,0,8.873621,1.424358,1.35314,0,0,10.34459,20.28885,7.449263,0,7.449263,36.25333,92.95706,0.1535802,1.488454,7.098897,0,29.16247
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,3.073973,3.073973,0,-1,0,3.073973,257.8006,1.793631,0,0,7.924722,3.235761,3.073973,0,0,2.89533,26.99318,2.89533,0,2.89533,39.00008,100,0.1535142,3.38137,6.339778,0,34.9179
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.5771288,0.5771288,0,0,0,0.5771288,914.2532,4.668915,0,0,5.276419,0.6075041,0.5771288,0,0,0,29.59898,0,0,0,39.00008,100,0.1535142,0.6348417,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,1.634461,1.634461,0,0,0,1.634461,195.5566,1.475811,0,0,3.196295,1.720485,1.634461,0,0,0,29.59898,0,0,0,39.00008,100,0.1535142,1.797907,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,3.630724,3.630724,0,0,0,3.630724,43.43941,0,0,0,1.577165,3.821814,3.630724,0,0,0,29.59898,0,2.24465,-2.24465,36.63401,93.93317,0.1535142,3.993796,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,3.307106,3.307106,0,0,0,3.307106,15.95668,0,4.440892E-16,0,0.5277043,3.481165,3.307106,0,0,2.494055,27.35433,0,2.95346,-2.95346,33.52079,85.95057,0.1535142,3.637817,0.4221634,0,27.88203
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,5.559939,5.559939,0,-1,0,5.559939,0,0,0,0,0,5.852567,5.559939,0,0,5.775678,24.40087,0,5.852567,-5.852567,27.35164,70.13227,0.1535142,6.115933,0,0,24.40087
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,6.54294,6.54294,0,-1,0,6.54294,0,0,8.881784E-16,0,0,6.887305,6.54294,0,0,12.27853,18.5483,0,6.887305,-6.887305,20.09178,51.51729,0.1535142,7.197234,0,0,18.5483
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93109,11.661,0,0,0,20.09178,51.51729,0.1535142,0,0,0,11.661
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93109,11.661,0,0,0,20.09178,51.51729,0.1535142,0,0,0,11.661
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93109,11.661,0,0,0,20.09178,51.51729,0.1535142,0,0,0,11.661
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,2.380248,2.380248,0,-1,0,2.380248,0,0,4.440892E-16,0,0,2.505524,2.380248,0,0,19.93109,11.661,0,2.505524,-2.505524,17.45073,44.74537,0.1535142,2.618273,0,0,11.661
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.71501,9.155472,0,0,0,17.45073,44.74537,0.1535142,0,0,0,9.155472
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.2635361,0.2635361,0,-1,0,0.2635361,0,0,0,0,0,0.2774064,0.2635361,0,0,22.71501,9.155472,0,0.2774064,-0.2774064,17.15832,43.9956,0.1535142,0.2898897,0,0,9.155472
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.6624714,0.6624714,0,-1,0,0.6624714,0,0,1.110223E-16,0,0,0.6973383,0.6624714,0,0,23.02324,8.878065,0,0.6973383,-0.6973383,16.42326,42.11084,0.1535142,0.7287186,0,0,8.878065
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.9031621,0.9031621,0,-1,0,0.9031621,0,0,1.110223E-16,0,0,0.9506969,0.9031621,0,0,23.79806,8.180727,0,0.9506969,-0.9506969,15.42114,39.5413,0.1535142,0.9934783,0,0,8.180727
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.06484119,0.06484119,0,0,0,0.06484119,0,0,0,0,0,0.06825389,0.06484119,0,0,24.85439,7.23003,0,0.06825389,-0.06825389,15.34919,39.35682,0.1535142,0.07132531,0,0,7.23003
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,3.332569,3.332569,0,0,0,3.332569,3.678801,0,4.440892E-16,0,0.1225986,3.507967,3.332569,0,0,24.93022,7.161776,0,3.385368,-3.385368,11.7807,30.20686,0.1535142,3.665825,0.09807885,0,7.284375
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,1.543847,1.543847,0,0,0,1.543847,108.3932,0,0,0,1.673426,1.625102,1.543847,0,0,28.69174,3.776408,0.04832371,0,0.04832371,11.82654,30.32441,0.1535131,1.698232,1.338741,0,5.449834
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,12.67518,12.67518,12,0,3.372,12.67518,20.79285,0,0,0,2.635532,0.7107192,0.6751832,0,0,28.64342,3.819899,1.924813,0,1.924813,13.65258,35.00655,0.1535455,13.9427,2.108426,12,6.455432
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,7.430322,7.430322,0,-1,0,7.430322,35.55341,0,8.881784E-16,2.396806,2.641733,7.821392,7.430322,0,0,26.71861,5.552231,0,5.179659,-5.179659,8.19274,21.00698,0.1535455,8.173354,2.113386,0,8.193964
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,7.103688,7.103688,12,0,3.372,7.103688,41.94102,0,0,0,2.979359,0,0,4.896312,4.651496,32.47379,0.3725718,7.630856,0,7.630856,15.43201,39.56917,0.1536938,7.814057,2.383487,12,3.351931
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,24.84293,7.240342,12.79029,0,12.79029,27.56594,70.68176,0.1536442,0,3.544235,12,11.67064
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,4.078367,4.078367,9.536516,0,2.748739,4.078367,154.6505,0,0,0,6.307215,0,0,5.45815,5.185242,12.05264,18.75161,11.49246,0,11.49246,38.46865,98.63736,0.1536548,4.486203,5.045772,12,25.05882
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,3.478269,3.478269,0,0,0,3.478269,141.7523,0.7090119,0,0,4.930526,3.661336,3.478269,0,0,0.5601785,29.09482,0.5601785,0,0.5601785,39.00008,100,0.153642,3.826096,3.944421,0,34.02534
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,2.626609,2.626609,0,-1,0,2.626609,131.4182,0.68699,0,0,3.451842,2.764852,2.626609,0,0,0,29.59898,0,0,0,39.00008,100,0.153642,2.88927,2.761474,0,33.05082
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,6.152199,6.152199,0,0,0,6.152199,66.82342,0,0,0,4.11111,6.475999,6.152199,0,0,0,29.59898,0,2.36489,-2.36489,36.50727,93.60818,0.153642,6.767419,3.288888,0,33.71009
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,2.027967,2.027967,0,0,0,2.027967,139.7006,0,0,0,2.833082,2.134702,2.027967,0,0,2.627655,27.23409,0.6983797,0,0.6983797,37.16981,95.30701,0.1536262,2.230764,2.266466,0,30.06717
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,7.636699,7.636699,7.601373,0,2.259147,7.636699,25.75014,0,0,0,1.966461,0.03718524,0.03532598,0,0,1.929275,27.86263,1.929275,0,1.929275,39.00008,100,0.1536585,8.400369,1.573169,12,29.82909
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,7.194791,7.194791,0,0,0,7.194791,7.366838,0,0,0,0.5300286,7.573464,7.194791,0,0,0,29.59898,0,7.043436,-7.043436,31.57565,80.96303,0.1536585,7.91427,0.4240229,0,30.12901
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.705408,2.705408,0,-1,0,2.705408,0,0,4.440892E-16,0,0,2.847798,2.705408,0,0,7.82604,22.55554,0,2.847798,-2.847798,28.5738,73.26601,0.1536585,2.975949,0,0,22.55554
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,4.893561,4.893561,0,-1,0,4.893561,0,0,8.881784E-16,0,0,5.151117,4.893561,0,0,10.99026,19.70774,0,5.151117,-5.151117,23.14405,59.34359,0.1536585,5.382917,0,0,19.70774
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.71372,14.55663,0,0,0,23.14405,59.34359,0.1536585,0,0,0,14.55663
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.01447663,0.01447663,0,-1,0,0.01447663,0,0,1.734723E-18,0,0,0.01523856,0.01447663,0,0,16.71372,14.55663,0,0.01523856,-0.01523856,23.12799,59.30241,0.1536585,0.01592429,0,0,14.55663
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.03803495,0.03803495,0,-1,0,0.03803495,0,0,6.938894E-18,0,0,0.04003679,0.03803495,0,0,16.73065,14.54139,0,0.04003679,-0.04003679,23.08578,59.19419,0.1536585,0.04183844,0,0,14.54139
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.16822,1.16822,0,-1,0,1.16822,0,0,0,0,0,1.229706,1.16822,0,0,16.77514,14.50135,0,1.229706,-1.229706,21.78956,55.87055,0.1536585,1.285043,0,0,14.50135
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.05104497,0.05104497,0,-1,0,0.05104497,0,0,6.938894E-18,0,0,0.05373155,0.05104497,0,0,18.14148,13.27165,0,0.05373155,-0.05373155,21.73292,55.72533,0.1536585,0.05614947,0,0,13.27165
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.956686,1.956686,0,-1,0,1.956686,0,0,2.220446E-16,0,0,2.05967,1.956686,0,0,18.20118,13.21791,0,2.05967,-2.05967,19.56184,50.15846,0.1536585,2.152355,0,0,13.21791
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.32136,1.32136,0,-1,0,1.32136,0,0,2.220446E-16,0,0,1.390905,1.32136,0,0,20.4897,11.15825,0,1.390905,-1.390905,18.0957,46.39913,0.1536585,1.453496,0,0,11.15825
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.582046,1.582046,0,-1,0,1.582046,0,0,2.220446E-16,0,0,1.665312,1.582046,0,0,22.03515,9.76734,0,1.665312,-1.665312,16.3403,41.89813,0.1536585,1.740251,0,0,9.76734
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.103575,1.103575,0,0,0,1.103575,0,0,2.220446E-16,0,0,1.161658,1.103575,0,0,23.8855,8.102028,0,1.161658,-1.161658,15.11581,38.7584,0.1536585,1.213933,0,0,8.102028
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,2.972822,2.972822,0,0,0,2.972822,4.578932,0,0,0,0.1361235,3.129287,2.972822,0,0,25.17623,6.94037,0,2.993163,-2.993163,11.96074,30.6685,0.1536585,3.270104,0.1088988,0,7.076494
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,3.904758,3.904758,12,0,3.372,3.904758,48.76841,0,0,0,1.904288,0,0,8.095242,7.69048,28.50197,3.947207,9.594769,0,9.594769,21.06313,54.00793,0.1538141,4.295234,1.523431,12,5.851495
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,18.9072,12.5825,12.17405,0,12.17405,32.61245,83.62149,0.1537785,0,3.051236,12,16.39654
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,1.393143,1.393143,0,-1,0,1.393143,340.3013,0,0,0,4.740885,1.466467,1.393143,0,0,6.733154,23.53914,3.274419,0,3.274419,35.71883,91.58657,0.1537044,1.532458,3.792708,0,28.28002
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,7.966829,7.966829,9.608266,0,2.766891,7.966829,21.72642,0,0,0,1.730907,0,0,1.641437,1.559366,3.458736,26.48612,3.290272,0,3.290272,38.84026,99.59021,0.1537658,8.763512,1.384726,12,28.21702
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,3.069307,3.069307,0,0,0,3.069307,78.95399,0,0,0,2.42334,3.23085,3.069307,0,0,0.1684633,29.44736,0,0.807509,-0.807509,37.98907,97.40768,0.1537658,3.376238,1.938672,0,31.8707
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.2929608,0.2929608,0,0,0,0.2929608,1922.382,4.257751,0,0,5.631826,0.3083798,0.2929608,0,0,1.065696,28.63985,1.065696,0,1.065696,39.00008,100,0.1537418,0.3222568,4.505461,0,34.27168
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,9.814043,9.814043,3,0,1.095,9.814043,76.45007,0.3301652,0,0,7.502842,7.172677,6.814043,0,0,0,29.59898,0,0,0,39.00008,100,0.1537418,10.79545,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,6.254918,6.254918,0,-1,0,6.254918,137.086,1.990494,0,0,8.574617,6.584124,6.254918,0,0,0,29.59898,0,0,0,39.00008,100,0.1537418,6.88041,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,3.576949,3.576949,0,0,0,3.576949,99.42033,0,0,0,3.556214,3.765209,3.576949,0,0,0,29.59898,0,0.208995,-0.208995,38.77978,99.43513,0.1537418,3.934644,2.844972,0,33.15519
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,3.727915,3.727915,0,0,0,3.727915,71.61921,0,4.440892E-16,0,2.669903,3.924121,3.727915,0,0,0.2322167,29.38998,0,1.254218,-1.254218,37.45772,96.04523,0.1537418,4.100707,2.135923,0,32.05989
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,7.160324,7.160324,0,0,0,7.160324,29.03709,0,0,0,2.079149,7.537183,7.160324,0,0,1.625792,28.13577,0,5.458034,-5.458034,31.70444,81.29328,0.1537418,7.876356,1.66332,0,30.21491
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,7.690274,22.67773,0.517234,0,0.517234,32.19514,82.55146,0.1537301,0,0.4137872,0,23.19497
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.3836079,0.3836079,0,-1,0,0.3836079,0,0,0,0,0,0.4037977,0.3836079,0,0,7.173039,23.14324,0,0.4037977,-0.4037977,31.7695,81.46008,0.1537301,0.4219686,0,0,23.14324
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,10.39559,8.36,0,-1,0,8.36,0,0,2.03559,3.075149,0,8.8,8.36,0,0,7.621704,22.73944,0,8.8,-8.8,22.49348,57.67548,0.1537301,11.43515,0,0,22.73944
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,15.81902,8.36,0,-1,0,8.36,0,0,7.45902,9.040921,0,8.8,8.36,0,0,17.39948,13.93944,0,8.8,-8.8,13.21747,33.89087,0.1537301,17.40092,0,0,13.93944
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.17726,5.139445,0,0,0,13.21747,33.89087,0.1537301,0,0,0,5.139445
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1817801,0.1817801,0,-1,0,0.1817801,0,0,0,0,0,0.1913475,0.1817801,0,0,27.17726,5.139445,0,0.1913475,-0.1913475,13.01577,33.3737,0.1537301,0.1999582,0,0,5.139445
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.489378,1.489378,0,-1,0,1.489378,0,0,2.220446E-16,0,0,1.567767,1.489378,0,0,27.38987,4.948097,0,1.567767,-1.567767,11.3632,29.13634,0.1537301,1.638316,0,0,4.948097
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,2.777667,2.777667,0,-1,0,2.777667,0,0,4.440892E-16,0,0,2.92386,2.777667,0,0,29.13183,3.380331,0,2.92386,-2.92386,8.281178,21.23375,0.1537301,3.055433,0,0,3.380331
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,3.576699,0.4336472,0,-1,0,0.4336472,0,0,3.143052,3.500722,0,0.4564708,0.4336472,0,0,32.38056,0.4564708,0,0.4564708,-0.4564708,7.800015,20,0.1537301,3.93437,0,0,0.4564708
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1537301,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.625834,0,0,-1,0,0,0,0,1.625834,1.788418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1537301,1.788418,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.3365347,0.3365347,9.136535,0,2.647543,0.3365347,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1537946,0.3701881,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,3.493589,3.493589,11.8509,0,3.334277,3.493589,1.332322,0,0,0,0.04654586,0,0,8.357308,7.939443,24.52775,7.524,7.985989,0,7.985989,23.30718,59.76189,0.1539608,3.842948,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.7428661,0.7428661,9.542866,0,2.750345,0.7428661,259.0735,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,16.54177,14.71139,10.28457,0,10.28457,33.06398,84.77927,0.1539982,0.8171527,1.539656,12,16.63596
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,8.224031,8.224031,10.56321,0,3.008492,8.224031,46.14408,0,0,0,3.794903,0,0,2.339177,2.222219,6.257195,23.9675,6.017122,0,6.017122,38.77232,99.41602,0.1541071,9.046434,3.035923,12,27.76241
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,2.770891,2.770891,0,-1,0,2.770891,214.0103,2.773193,0,0,5.929994,2.916728,2.770891,0,0,0.2400735,29.38291,0.2400735,0,0.2400735,39.00008,100,0.1541017,3.04798,4.743995,0,35.3129
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,8.325287,0,0,8.325287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1541017,0,6.660229,0,37.92426
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,9.157517,9.157517,3,0,1.095,9.157517,94.08546,2.134296,0,0,8.615893,6.481598,6.157518,0,0,0,29.59898,0,0,0,39.00008,100,0.1541017,10.07327,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1541017,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,12.31716,12.31716,3.95716,0,1.337161,12.31716,95.01792,2.903509,0,0,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1541017,13.54888,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1541017,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,2.779834,2.779834,0,0,0,2.779834,226.0799,3.358506,0,0,6.284647,2.926141,2.779834,0,0,0,29.59898,0,0,0,39.00008,100,0.1541017,3.057817,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,7.200156,7.200156,0,0,0,7.200156,53.87028,0,0,0,3.878744,7.579111,7.200156,0,0,0,29.59898,0,3.700367,-3.700367,35.09955,89.99866,0.1541017,7.920171,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,3.832124,3.832124,0,0,0,3.832124,60.44866,0,4.440892E-16,0,2.316468,4.033815,3.832124,0,0,4.111519,25.89861,0,1.717347,-1.717347,33.28931,85.35703,0.1541017,4.215337,1.853174,0,28.21508
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,7.144498,7.144498,0,0,0,7.144498,7.238579,0,8.881784E-16,0,0.5171602,7.520525,7.144498,0,0,6.019683,24.18126,0,7.003364,-7.003364,25.90711,66.42836,0.1541017,7.858948,0.4137281,0,24.69842
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,5.767729,5.767729,0,-1,0,5.767729,0,0,0,0,0,6.071293,5.767729,0,0,13.8012,17.1779,0,6.071293,-6.071293,19.50741,50.01889,0.1541017,6.344501,0,0,17.1779
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.54708,11.10661,0,0,0,19.50741,50.01889,0.1541017,0,0,0,11.10661
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,6.724408,6.724408,0,-1,0,6.724408,0,0,8.881784E-16,0,0,7.078324,6.724408,0,0,20.54708,11.10661,0,7.078324,-7.078324,12.0462,30.88762,0.1541017,7.396849,0,0,11.10661
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,1.445281,1.445281,0,-1,0,1.445281,0,0,2.220446E-16,0,0,1.521348,1.445281,0,0,28.41188,4.028282,0,1.521348,-1.521348,10.44256,26.77573,0.1541017,1.589809,0,0,4.028282
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.527794,1.527794,0,-1,0,1.527794,0,0,2.220446E-16,0,0,1.608204,1.527794,0,0,30.10227,2.506934,0,1.608204,-1.608204,8.747359,22.42908,0.1541017,1.680573,0,0,2.506934
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,3.007227,0.853793,0,-1,0,0.853793,0,0,2.153434,2.454157,0,0.8987295,0.853793,0,0,31.88917,0.8987295,0,0.8987295,-0.8987295,7.800015,20,0.1541017,3.30795,0,0,0.8987295
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.8070599,0,0,-1,0,0,0,0,0.8070599,0.8877659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1541017,0.8877659,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.008607,0,0,-1,0,0,0,0,1.008607,1.109468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1541017,1.109468,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,2.832488,0,0,-1,0,0,0,0,2.832488,3.115737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1541017,3.115737,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.16384,0,0,-1,0,0,0,0,1.16384,1.280224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1541017,1.280224,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.2938873,0.2938873,9.093887,0,2.636754,0.2938873,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1541637,0.323276,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,2.523869,2.523869,11.32387,0,3.200939,2.523869,1.419527,0,0,0,0.03582701,0,0,8.8,8.36,24.52775,7.524,8.395827,0,8.395827,23.69599,60.75882,0.1543162,2.776255,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,6.408417,6.408417,12,0,3.372,6.408417,15.39797,0,0,0,0.9867659,0,0,5.591583,5.312004,16.13193,15.08024,6.298769,0,6.298769,29.67153,76.08068,0.1544421,7.049259,0.7894127,12,16.06701
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,4.985434,4.985434,11.62008,0,3.275881,4.985434,57.15284,0,0,0,2.849317,0,0,6.634648,6.302916,9.833157,20.74914,9.152232,0,9.152232,38.3541,98.34364,0.154589,5.483978,2.279454,12,23.59845
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,4.039293,4.039293,0,-1,0,4.039293,18.80181,0,8.881784E-16,0,0.75946,4.251888,4.039293,0,0,0.6809244,28.98615,0,3.492428,-3.492428,34.67276,88.90432,0.154589,4.443223,0.607568,0,29.74561
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,7.997249,7.997249,11.04615,0,3.130677,7.997249,16.90615,4.440892E-16,0,0,1.352027,0,0,3.048903,2.896458,4.561399,25.49372,4.248486,0,4.248486,38.70322,99.23883,0.1546707,8.796974,1.081622,12,26.84575
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,4.8564,4.8564,0,0,0,4.8564,119.1691,0.362416,0,0,5.78733,5.112,4.8564,0,0,0.3129138,29.31736,0.3129138,0,0.3129138,39.00008,100,0.1546636,5.34204,4.629864,0,35.10469
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,9.64568,9.64568,3,0,1.095,9.64568,84.09419,1.116004,0,0,8.111457,6.995453,6.64568,0,0,0,29.59898,0,0,0,39.00008,100,0.1546636,10.61025,6.489165,12,37.71043
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,3.293798,3.293798,0,0,0,3.293798,282.996,5.854161,0,0,9.321317,3.467156,3.293798,0,0,0,29.59898,0,0,0,39.00008,100,0.1546636,3.623178,7.457054,0,38.9203
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1546636,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,3.86558,3.86558,0,0,0,3.86558,117.6146,0.4774562,0,0,4.546487,4.069031,3.86558,0,0,0,29.59898,0,0,0,39.00008,100,0.1546636,4.252138,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,4.397651,4.397651,0,0,0,4.397651,96.30364,0,0,0,4.235098,4.629107,4.397651,0,0,0,29.59898,0,0.3940083,-0.3940083,38.58475,98.93507,0.1546636,4.837416,3.388079,0,33.83408
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,9.696229,9.696229,8.471608,0,2.479317,9.696229,17.80962,7.771561E-16,0,0,1.726862,1.289075,1.224621,0,0,0.437787,29.20497,0.437787,0,0.437787,39.00008,100,0.1546708,10.66585,1.381489,12,30.93183
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,13.56593,13.56593,12,0,3.372,13.56593,3.20765,0,0,0,0.4351474,1.648344,1.565927,0,0,0,29.59898,0,1.213197,-1.213197,37.72126,96.72098,0.1546708,14.92252,0.3481179,12,30.03413
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,9.648884,8.36,0,-1,0,8.36,0,0,1.288884,2.253773,0,8.8,8.36,0,0,1.347996,28.38578,0,8.8,-8.8,28.44524,72.93637,0.1546708,10.61377,0,0,28.38578
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,6.819652,6.819652,0,-1,0,6.819652,0,0,8.881784E-16,0,0,7.178581,6.819652,0,0,11.12577,19.58578,0,7.178581,-7.178581,20.87835,53.53413,0.1546708,7.501617,0,0,19.58578
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,10.06851,8.36,0,-1,0,8.36,0,0,1.708512,2.715363,0,8.8,8.36,0,0,19.10197,12.4072,0,8.8,-8.8,11.60234,29.74953,0.1546708,11.07536,0,0,12.4072
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.713145,1.713145,0,-1,0,1.713145,0,0,2.220446E-16,0,0,1.80331,1.713145,0,0,28.87975,3.607201,0,1.80331,-1.80331,9.701483,24.87555,0.1546708,1.884459,0,0,3.607201
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,3.379256,1.713696,0,-1,0,1.713696,0,0,1.66556,2.003486,0,1.80389,1.713696,0,0,30.88343,1.80389,0,1.80389,-1.80389,7.800015,20,0.1546708,3.717182,0,0,1.80389
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1546708,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,2.33677,0,0,-1,0,0,0,0,2.33677,2.570447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1546708,2.570447,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.08209645,0,0,-1,0,0,0,0,0.08209645,0.0903061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1546708,0.0903061,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.573485,0,0,-1,0,0,0,0,1.573485,1.730834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1546708,1.730834,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,2.082294,0,0,-1,0,0,0,0,2.082294,2.290523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1546708,2.290523,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1546708,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,1.887437,1.887437,10.68744,0,3.039922,1.887437,7.028142,1.776357E-15,0,0,0.1326518,0,0,8.8,8.36,32.88775,0,8.492652,0,8.492652,15.85685,40.65852,0.1547939,2.076181,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,5.510822,5.510822,12,0,3.372,5.510822,35.01236,0,0,0,1.929469,0,0,6.489178,6.164719,24.3951,7.643386,8.094188,0,8.094188,23.53567,60.34776,0.1549515,6.061904,1.543575,12,9.572855
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,1.469103,1.469103,10.2691,0,2.934083,1.469103,230.6852,0,0,0,3.389003,0,0,8.8,8.36,16.30091,14.92816,11.749,0,11.749,34.68176,88.92741,0.1549838,1.616013,2.711202,12,18.31716
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,8.643688,8.36,0,-1,0,8.36,77.84898,0,0.2836879,1.148057,6.508175,8.8,8.36,0,0,4.55191,25.50226,0,2.291825,-2.291825,32.26596,82.73307,0.1549838,9.508057,5.20654,0,32.01043
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,2.605994,2.605994,0,0,0,2.605994,367.4657,0,0,0,9.576134,2.743152,2.605994,0,0,7.098383,23.21043,6.832982,0,6.832982,38.74829,99.35441,0.1548306,2.866594,7.660907,0,32.78657
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.06565598,0.06565598,0,0,0,0.06565598,14794.92,9.379239,0,0,9.713752,0.06911156,0.06565598,0,0,0.2654012,29.36012,0.2654012,0,0.2654012,39.00008,100,0.1548246,0.07222158,7.771001,0,39.07387
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,8.412287,8.412287,3,0,1.095,8.412287,108.4195,3.423419,0,0,9.120564,5.697144,5.412287,0,0,0,29.59898,0,0,0,39.00008,100,0.1548246,9.253515,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,6.782929,6.782929,0,0,0,6.782929,85.92752,0,8.881784E-16,0,5.828403,7.139925,6.782929,0,0,0,29.59898,0,1.311522,-1.311522,37.61761,96.45522,0.1548246,7.461222,4.662722,0,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,5.309194,5.309194,0,-1,0,5.309194,105.3797,0,0,0,5.594811,5.588625,5.309194,0,0,1.457247,28.28746,0.006185526,0,0.006185526,37.62348,96.47027,0.1548245,5.840114,4.475849,0,33.88227
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,5.923366,5.923366,0,0,0,5.923366,102.4351,0,0,0,6.067603,6.235122,5.923366,0,0,1.451061,28.29302,0,0.167519,-0.167519,37.4469,96.0175,0.1548245,6.515702,4.854083,0,34.36063
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,3.526774,3.526774,0,0,0,3.526774,155.0666,0.1192595,0,0,5.468847,3.712394,3.526774,0,0,1.637194,28.1255,1.637194,0,1.637194,39.00008,100,0.1547878,3.879452,4.375078,0,33.59435
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,8.31202,8.31202,5.561749,0,1.743123,8.31202,34.82934,0,0,0,2.895022,2.895022,2.750271,0,0,0,29.59898,0,0,0,39.00008,100,0.1547878,9.143222,2.316017,12,32.494
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,5.056842,5.056842,0,0,0,5.056842,10.04136,0,8.881784E-16,0,0.5077758,5.322992,5.056842,0,0,0,29.59898,0,4.815216,-4.815216,33.92439,86.98545,0.1547878,5.562527,0.4062207,0,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,6.992011,6.992011,0,-1,0,6.992011,0,0,8.881784E-16,0,0,7.360012,6.992011,0,0,5.35024,24.78376,0,7.360012,-7.360012,26.16626,67.09284,0.1547878,7.691212,0,0,24.78376
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,4.575572,4.575572,0,-1,0,4.575572,0,0,8.881784E-16,0,0,4.816392,4.575572,0,0,13.52803,17.42375,0,4.816392,-4.816392,21.08934,54.07512,0.1547878,5.03313,0,0,17.42375
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,3.535742,3.535742,0,-1,0,3.535742,0,0,4.440892E-16,0,0,3.721834,3.535742,0,0,18.87958,12.60736,0,3.721834,-3.721834,17.16618,44.01576,0.1547878,3.889317,0,0,12.60736
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,2.676013,2.676013,0,-1,0,2.676013,0,0,0,0,0,2.816855,2.676013,0,0,23.01495,8.885525,0,2.816855,-2.816855,14.19695,36.40237,0.1547878,2.943614,0,0,8.885525
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.05740388,0.05740388,0,-1,0,0.05740388,0,0,6.938894E-18,0,0,0.06042514,0.05740388,0,0,26.14479,6.068669,0,0.06042514,-0.06042514,14.13326,36.23906,0.1547878,0.06314427,0,0,6.068669
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.7924576,0.7924576,0,-1,0,0.7924576,0,0,1.110223E-16,0,0,0.8341659,0.7924576,0,0,26.21193,6.008244,0,0.8341659,-0.8341659,13.25397,33.98448,0.1547878,0.8717034,0,0,6.008244
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,2.302435,2.302435,0,-1,0,2.302435,0,0,4.440892E-16,0,0,2.423616,2.302435,0,0,27.13878,5.174078,0,2.423616,-2.423616,10.69926,27.43394,0.1547878,2.532679,0,0,5.174078
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.706233,1.706233,0,-1,0,1.706233,0,0,2.220446E-16,0,0,1.796035,1.706233,0,0,29.83168,2.750462,0,1.796035,-1.796035,8.806069,22.57962,0.1547878,1.876857,0,0,2.750462
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.5903569,0.5903569,0,-1,0,0.5903569,0,0,0,0,0,0.6214284,0.5903569,0,0,31.82728,0.9544266,0,0.6214284,-0.6214284,8.151027,20.90003,0.1547878,0.6493926,0,0,0.9544266
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.6938606,0.3163483,0,-1,0,0.3163483,0,0,0.3775122,0.4468983,0,0.3329982,0.3163483,0,0,32.51775,0.3329982,0,0.3329982,-0.3329982,7.800015,20,0.1547878,0.7632467,0,0,0.3329982
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.4786572,0.4786572,9.278657,0,2.6835,0.4786572,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1548558,0.5265229,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.612501,1.612501,10.4125,0,2.970363,1.612501,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1549697,1.773751,0,12,7.524
