Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,10.04817,10.04817,12,0,3.372,10.04817,4.200988,0,0,0,0.4221222,0,0,1.951833,1.854241,16.16775,15.048,2.276364,0,2.276364,25.82155,66.20897,0.1550142,11.05298,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,8.046408,8.046408,12,0,3.372,8.046408,15.94039,0,0,0,1.282629,0,0,3.953593,3.755913,13.89139,17.09673,5.038542,0,5.038542,30.60153,78.4653,0.1551113,8.851048,1.026103,12,18.37936
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,5.176476,5.176476,0,-1,0,5.176476,22.27713,0,0,0,1.15317,5.448923,5.176476,0,0,8.852848,21.63141,0,4.295752,-4.295752,26.07341,66.85476,0.1551113,5.694124,0.9225364,0,22.78459
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,2.812436,2.812436,0,0,0,2.812436,58.29696,0,0,0,1.639564,2.960459,2.812436,0,0,13.62591,17.33566,0,1.320894,-1.320894,24.68106,63.28465,0.1551113,3.093679,1.311651,0,18.97523
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,2.751732,2.751732,0,0,0,2.751732,75.70331,0,0,0,2.083152,2.89656,2.751732,0,0,15.09357,16.01477,0,0.8134078,-0.8134078,23.82366,61.08618,0.1551113,3.026905,1.666522,0,18.09792
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,6.737849,6.737849,0,0,0,6.737849,25.20592,0,0,0,1.698337,7.092473,6.737849,0,0,15.99735,15.20136,0,5.394135,-5.394135,18.13774,46.50693,0.1551113,7.411633,1.35867,0,16.8997
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,2.356303,2.356303,0,0,0,2.356303,111.5708,0,0,0,2.628946,2.480319,2.356303,0,0,21.99084,9.807226,0.148627,0,0.148627,18.27874,46.86847,0.1551079,2.591933,2.103157,0,12.43617
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.079904,1.079904,0,-1,0,1.079904,194.7148,0,0,0,2.102732,1.136741,1.079904,0,0,21.84221,9.94099,0.9659911,0,0.9659911,19.19516,49.21826,0.1550863,1.187894,1.682185,0,12.04372
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.4173629,0.4173629,0,0,0,0.4173629,530.0056,0,0,0,2.212046,0.4393293,0.4173629,0,0,20.87622,10.81038,1.772717,0,1.772717,20.87691,53.53042,0.1550467,0.4590991,1.769637,0,13.02243
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,8.518072,8.518072,12,0,3.372,8.518072,11.29225,0,0,0,0.9618824,0,0,3.481928,3.307832,19.1035,12.40583,4.269714,0,4.269714,24.92751,63.91657,0.1551293,9.369879,0.7695059,12,13.36771
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,6.712751,6.712751,12,0,3.372,6.712751,17.96231,0,0,0,1.205765,0,0,5.287249,5.022887,14.83379,16.24857,6.228652,0,6.228652,30.83653,79.06787,0.1552505,7.384026,0.9646122,12,17.45434
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,13.2358,13.2358,12,0,3.372,13.2358,3.808848,2.220446E-16,0,0,0.5041317,1.300845,1.235803,0,0,8.605135,21.85436,0,0.7967132,-0.7967132,29.99672,76.91451,0.1552505,14.55938,0.4033053,12,22.35849
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,8.033711,8.033711,0,-1,0,8.033711,0,0,1.776357E-15,0.4770827,0,8.456538,8.033711,0,0,9.490372,21.05764,0,8.456538,-8.456538,21.08275,54.05822,0.1552505,8.837083,0,0,21.05764
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.88653,12.6011,0,0,0,21.08275,54.05822,0.1552505,0,0,0,12.6011
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,2.530245,2.530245,0,-1,0,2.530245,0,0,4.440892E-16,0,0,2.663416,2.530245,0,0,18.88653,12.6011,0,2.663416,-2.663416,18.27526,46.85955,0.1552505,2.783269,0,0,12.6011
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.84588,9.93769,0,0,0,18.27526,46.85955,0.1552505,0,0,0,9.93769
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.352231,1.352231,0,-1,0,1.352231,0,0,0,0,0,1.423401,1.352231,0,0,21.84588,9.93769,0,1.423401,-1.423401,16.77486,43.01239,0.1552505,1.487454,0,0,9.93769
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.203188,1.203188,0,-1,0,1.203188,0,0,0,0,0,1.266514,1.203188,0,0,23.42743,8.514289,0,1.266514,-1.266514,15.43984,39.58926,0.1552505,1.323507,0,0,8.514289
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.5949233,0.5949233,0,-1,0,0.5949233,0,0,1.110223E-16,0,0,0.626235,0.5949233,0,0,24.83467,7.247775,0,0.626235,-0.626235,14.77973,37.89667,0.1552505,0.6544156,0,0,7.247775
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53049,6.62154,0,0,0,14.77973,37.89667,0.1552505,0,0,0,6.62154
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1101743,0.1101743,0,-1,0,0.1101743,0,0,1.387779E-17,0,0,0.1159729,0.1101743,0,0,25.53049,6.62154,0,0.1159729,-0.1159729,14.65749,37.58322,0.1552505,0.1211917,0,0,6.62154
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.053629,1.053629,0,-1,0,1.053629,0,0,2.220446E-16,0,0,1.109083,1.053629,0,0,25.65935,6.505567,0,1.109083,-1.109083,13.48841,34.58559,0.1552505,1.158991,0,0,6.505567
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.89166,5.396484,0,0,0,13.48841,34.58559,0.1552505,0,0,0,5.396484
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.944363,0.944363,0,0,0,0.944363,0,0,1.110223E-16,0,0,0.9940663,0.944363,0,0,26.89166,5.396484,0,0.9940663,-0.9940663,12.44057,31.89884,0.1552505,1.038799,0,0,5.396484
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,1.81217,1.81217,0,0,0,1.81217,39.90976,0,2.220446E-16,0,0.7232326,1.907547,1.81217,0,0,27.99618,4.402418,0,1.184315,-1.184315,11.19219,28.69787,0.1552505,1.993387,0.5785861,0,5.12565
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.3262135,0.3262135,0,0,0,0.3262135,496.2819,0,0,0,1.618939,0.3433826,0.3262135,0,0,29.31208,3.218103,1.275556,0,1.275556,12.40229,31.80069,0.155222,0.3588348,1.295151,0,4.837041
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,5.963696,5.963696,0,-1,0,5.963696,67.43774,0,0,1.648129,4.021781,6.277574,5.963696,0,0,28.03653,4.366103,0,2.255793,-2.255793,10.02448,25.70374,0.155222,6.560065,3.217425,0,8.387884
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,5.667149,5.667149,12,0,3.372,5.667149,123.2178,0,0,0,6.982938,0,0,6.332851,6.016209,30.54296,2.11031,12.99915,0,12.99915,22.35655,57.32438,0.1552955,6.233863,5.586351,12,9.093248
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.777565,0,0,8.8,8.36,17.54382,13.80954,12.13756,0,12.13756,33.87126,86.8492,0.1552591,0,3.022052,12,17.58711
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,10.26974,10.26974,10.08733,0,2.888095,10.26974,54.51216,0,0,0,5.598255,0.1920017,0.1824016,0,0,5.406253,24.73335,5.406253,0,5.406253,39.00008,100,0.1553456,11.29671,4.478604,12,30.33161
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,3.309847,0,0,3.309847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1553456,0,2.647878,0,32.90882
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1553456,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,7.863735,7.863735,3.478975,0,1.216181,7.863735,58.69395,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1553456,8.650108,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,6.902716,6.902716,0,0,0,6.902716,42.84317,0,8.881784E-16,0,2.957342,7.266016,6.902716,0,0,0,29.59898,0,4.308674,-4.308674,34.45834,88.35453,0.1553456,7.592987,2.365874,0,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0,0,0,0.6609375,0,0,0,0,4.787416,25.2903,0.6609375,0,0.6609375,35.08536,89.96227,0.1553309,0,0.52875,0,25.95124
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,4.570151,4.570151,0,0,0,4.570151,4.166819,0,0,0,0.19043,4.810686,4.570151,0,0,4.126478,25.88515,0,4.620256,-4.620256,30.21518,77.47466,0.1553309,5.027166,0.152344,0,26.07558
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,8.252074,8.252074,0,-1,0,8.252074,0,0,0,0.7172815,0,8.686394,8.252074,0,0,9.260096,21.26489,0,8.686394,-8.686394,21.05892,53.99712,0.1553309,9.077282,0,0,21.26489
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.2090246,0.2090246,0,-1,0,0.2090246,0,0,2.775558E-17,0,0,0.2200259,0.2090246,0,0,18.91164,12.5785,0,0.2200259,-0.2200259,20.82699,53.40243,0.1553309,0.2299271,0,0,12.5785
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,3.831477,3.831477,0,-1,0,3.831477,0,0,8.881784E-16,0,0,4.033134,3.831477,0,0,19.15612,12.35847,0,4.033134,-4.033134,16.57569,42.50169,0.1553309,4.214625,0,0,12.35847
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.3838112,0.3838112,0,-1,0,0.3838112,0,0,5.551115E-17,0,0,0.4040118,0.3838112,0,0,23.63738,8.325338,0,0.4040118,-0.4040118,16.14983,41.40973,0.1553309,0.4221923,0,0,8.325338
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.821281,1.821281,0,-1,0,1.821281,0,0,2.220446E-16,0,0,1.917138,1.821281,0,0,24.08628,7.921326,0,1.917138,-1.917138,14.12899,36.2281,0.1553309,2.003409,0,0,7.921326
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.8249288,0.8249288,0,-1,0,0.8249288,0,0,1.110223E-16,0,0,0.868346,0.8249288,0,0,26.21643,6.004189,0,0.868346,-0.868346,13.21367,33.88113,0.1553309,0.9074216,0,0,6.004189
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.03587667,0.03587667,0,-1,0,0.03587667,0,0,6.938894E-18,0,0,0.03776491,0.03587667,0,0,27.18126,5.135842,0,0.03776491,-0.03776491,13.17386,33.77906,0.1553309,0.03946434,0,0,5.135842
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,2.039397,2.039397,0,-1,0,2.039397,0,0,4.440892E-16,0,0,2.146734,2.039397,0,0,27.22322,5.098077,0,2.146734,-2.146734,10.91101,27.97688,0.1553309,2.243337,0,0,5.098077
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.7203313,0.7203313,0,-1,0,0.7203313,0,0,1.110223E-16,0,0,0.7582435,0.7203313,0,0,29.60848,2.951344,0,0.7582435,-0.7582435,10.11175,25.9275,0.1553309,0.7923644,0,0,2.951344
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.9407932,0.9407932,0,-1,0,0.9407932,0,0,1.110223E-16,0,0,0.9903086,0.9407932,0,0,30.45098,2.1931,0,0.9903086,-0.9903086,9.067869,23.2509,0.1553309,1.034873,0,0,2.1931
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.631696,1.631696,10.4317,0,2.975219,1.631696,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.55132,1.202792,8.36,0,8.36,16.99886,43.58674,0.155444,1.794866,0,12,1.202792
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.488644,1.488644,10.28864,0,2.939027,1.488644,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.19132,8.726791,8.36,0,8.36,24.92985,63.92257,0.1555511,1.637509,0,12,8.726791
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.012859,1.012859,9.812859,0,2.818653,1.012859,174.8774,1.776357E-15,0,0,1.771261,0,0,8.8,8.36,14.83132,16.25079,10.13126,0,10.13126,34.54121,88.56703,0.1555995,1.114145,1.417009,12,18.02205
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,5.467499,5.467499,0,0,0,5.467499,67.09569,0,0,0,3.668456,5.755262,5.467499,0,0,4.700057,25.36893,0,2.086806,-2.086806,32.34153,82.92683,0.1555995,6.014249,2.934765,0,29.03738
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,3.049235,3.049235,0,-1,0,3.049235,235.14,0,0,0,7.169971,3.209721,3.049235,0,0,7.018731,23.28212,3.96025,0,3.96025,36.09855,92.5602,0.1555116,3.354158,5.735977,0,30.45209
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.3065873,0.3065873,0,0,0,0.3065873,2256.616,3.537293,0,0,6.918497,0.3227234,0.3065873,0,0,3.058481,26.84635,3.058481,0,3.058481,39.00008,100,0.1554438,0.337246,5.534798,0,33.76484
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,8.313597,8.313597,3,0,1.095,8.313597,125.7081,4.857601,0,0,10.45086,5.59326,5.313597,0,0,0,29.59898,0,0,0,39.00008,100,0.1554438,9.144957,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,2.12316,2.12316,0,0,0,2.12316,539.9825,9.229786,0,0,11.46469,2.234905,2.12316,0,0,0,29.59898,0,0,0,39.00008,100,0.1554438,2.335476,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,3.317626,3.317626,0,0,0,3.317626,287.5758,6.048451,0,0,9.540689,3.492237,3.317626,0,0,0,29.59898,0,0,0,39.00008,100,0.1554438,3.649388,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,5.083539,5.083539,0,-1,0,5.083539,189.5584,4.285184,0,0,9.636278,5.351094,5.083539,0,0,0,29.59898,0,0,0,39.00008,100,0.1554438,5.591893,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.121284,1.121284,0,0,0,1.121284,627.6211,5.857117,0,0,7.037416,1.180299,1.121284,0,0,0,29.59898,0,0,0,39.00008,100,0.1554438,1.233413,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,11.57552,11.57552,6.075568,0,1.873119,11.57552,50.01436,0,0,0,5.789421,5.789421,5.49995,0,0,0,29.59898,0,0,0,39.00008,100,0.1554438,12.73307,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,4.024802,4.024802,0,0,0,4.024802,81.41182,0,0,0,3.276665,4.236634,4.024802,0,0,0,29.59898,0,0.9599693,-0.9599693,37.98818,97.4054,0.1554438,4.427282,2.621332,0,32.87564
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,10.30854,10.30854,10.85137,0,3.081397,10.30854,4.804111,0,0,0,0.4952337,0,0,0.5428289,0.5156875,1.066633,28.63901,1.010921,0,1.010921,38.94722,99.86448,0.155462,11.3394,0.396187,12,29.13424
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,4.63447,4.63447,0,-1,0,4.63447,0,0,8.881784E-16,0,0,4.87839,4.63447,0,0,0.05571138,29.54884,0,4.87839,-4.87839,33.80495,86.67918,0.155462,5.097918,0,0,29.54884
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,4.492249,4.492249,0,-1,0,4.492249,0,0,8.881784E-16,0,0,4.728683,4.492249,0,0,5.476145,24.67045,0,4.728683,-4.728683,28.82048,73.89852,0.155462,4.941474,0,0,24.67045
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,3.833448,3.833448,0,-1,0,3.833448,0,0,0,0,0,4.035209,3.833448,0,0,10.73024,19.94176,0,4.035209,-4.035209,24.567,62.99218,0.155462,4.216793,0,0,19.94176
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.7579033,0.7579033,0,-1,0,0.7579033,0,0,0,0,0,0.7977929,0.7579033,0,0,15.2138,15.90656,0,0.7977929,-0.7977929,23.72605,60.8359,0.155462,0.8336936,0,0,15.90656
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.6099269,0.6099269,0,-1,0,0.6099269,0,0,1.110223E-16,0,0,0.6420284,0.6099269,0,0,16.10024,15.10876,0,0.6420284,-0.6420284,23.04929,59.10063,0.155462,0.6709197,0,0,15.10876
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,1.439276,1.439276,0,-1,0,1.439276,0,0,0,0,0,1.515028,1.439276,0,0,16.8136,14.46673,0,1.515028,-1.515028,21.45231,55.00582,0.155462,1.583204,0,0,14.46673
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.740055,0.740055,0,-1,0,0.740055,0,0,1.110223E-16,0,0,0.7790052,0.740055,0,0,18.49697,12.95171,0,0.7790052,-0.7790052,20.63117,52.90033,0.155462,0.8140604,0,0,12.95171
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.36253,12.1727,0,0,0,20.63117,52.90033,0.155462,0,0,0,12.1727
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.062809,1.062809,0,-1,0,1.062809,0,0,2.220446E-16,0,0,1.118746,1.062809,0,0,19.36253,12.1727,0,1.118746,-1.118746,19.45191,49.87659,0.155462,1.169089,0,0,12.1727
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.826705,1.826705,0,-1,0,1.826705,0,0,2.220446E-16,0,0,1.922847,1.826705,0,0,20.60558,11.05396,0,1.922847,-1.922847,17.42505,44.67952,0.155462,2.009375,0,0,11.05396
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.20435,1.20435,0,0,0,1.20435,0,0,2.220446E-16,0,0,1.267737,1.20435,0,0,22.74208,9.131108,0,1.267737,-1.267737,16.08874,41.25309,0.155462,1.324785,0,0,9.131108
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.2541073,0.2541073,0,0,0,0.2541073,0,0,0,0,0,0.2674814,0.2541073,0,0,24.15067,7.863371,0,0.2674814,-0.2674814,15.80679,40.53014,0.155462,0.2795181,0,0,7.863371
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,24.44788,7.59589,2.11415,0,2.11415,17.81244,45.67284,0.1554152,0,1.69132,0,9.71004
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,6.500021,6.500021,0,0,0,6.500021,76.688,0,0,0,4.984736,6.842128,6.500021,0,0,22.33373,9.498625,0,1.857391,-1.857391,15.85458,40.65269,0.1554152,7.150023,3.987789,0,14.48336
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,9.188674,8.36,0,-1,0,8.36,86.7452,0,0.828674,1.747541,7.251899,8.8,8.36,0,0,24.39749,7.641233,0,1.548101,-1.548101,14.22274,36.46849,0.1554152,10.10754,5.801519,0,14.89313
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,6.160652,6.160652,0,0,0,6.160652,141.6698,0,0,0,8.727784,6.484897,6.160652,0,0,26.11761,6.093132,2.242887,0,2.242887,16.35053,41.92435,0.1553656,6.776717,6.982227,0,14.82092
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,3.185303,3.185303,0,0,0,3.185303,268.259,0,0,0,8.544863,3.352951,3.185303,0,0,23.87472,8.111731,5.191912,0,5.191912,21.27601,54.55376,0.1552508,3.503833,6.83589,0,16.65659
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,9.809549,9.809549,12,0,3.372,9.809549,99.84206,0,0,0,9.794056,0,0,2.190451,2.080928,18.68281,12.78445,11.87498,0,11.87498,32.54161,83.43986,0.1553483,10.7905,7.835245,12,22.57851
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,1.277502,1.277502,0,0,0,1.277502,730.5256,1.17992,0,0,9.332481,1.344739,1.277502,0,0,6.807823,23.47194,6.807823,0,6.807823,39.00008,100,0.1551982,1.405253,7.465985,0,32.80442
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,2.120819,2.120819,0,-1,0,2.120819,497.8165,8.325346,0,0,10.55779,2.232441,2.120819,0,0,0,29.59898,0,0,0,39.00008,100,0.1551982,2.332901,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,4.793526,4.793526,0,0,0,4.793526,125.8546,0.9870543,0,0,6.032871,5.045816,4.793526,0,0,0,29.59898,0,0,0,39.00008,100,0.1551982,5.272878,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,3.745309,3.745309,0,0,0,3.745309,108.552,0.1231781,0,0,4.065608,3.94243,3.745309,0,0,0,29.59898,0,0,0,39.00008,100,0.1551982,4.11984,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,10.92187,10.92187,8.302076,0,2.436425,10.92187,25.24911,0,0,0,2.757674,2.757674,2.61979,0,0,0,29.59898,0,0,0,39.00008,100,0.1551982,12.01405,2.206139,12,32.35665
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0.4824807,0,0,0.4824807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1551982,0,0.3859846,0,30.08146
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,4.874692,4.874692,0,-1,0,4.874692,0,0,8.881784E-16,0,0,5.131255,4.874692,0,0,0,29.59898,0,5.131255,-5.131255,33.59126,86.13126,0.1551982,5.362162,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.701395,24.46772,0,0,0,33.59126,86.13126,0.1551982,0,0,0,24.46772
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,5.462851,5.462851,0,-1,0,5.462851,0,0,8.881784E-16,0,0,5.750369,5.462851,0,0,5.701395,24.46772,0,5.750369,-5.750369,27.52984,70.58919,0.1551982,6.009136,0,0,24.46772
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09069,18.71735,0,0,0,27.52984,70.58919,0.1551982,0,0,0,18.71735
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.030506,1.030506,0,-1,0,1.030506,0,0,0,0,0,1.084743,1.030506,0,0,12.09069,18.71735,0,1.084743,-1.084743,26.38642,67.65735,0.1551982,1.133557,0,0,18.71735
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.151558,1.151558,0,-1,0,1.151558,0,0,0,0,0,1.212166,1.151558,0,0,13.29596,17.63261,0,1.212166,-1.212166,25.10868,64.38111,0.1551982,1.266714,0,0,17.63261
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,1.464506,1.464506,0,-1,0,1.464506,0,0,0,0,0,1.541585,1.464506,0,0,14.64282,16.42044,0,1.541585,-1.541585,23.48371,60.21452,0.1551982,1.610956,0,0,16.42044
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.5524749,0.5524749,0,-1,0,0.5524749,0,0,1.110223E-16,0,0,0.5815525,0.5524749,0,0,16.35569,14.87886,0,0.5815525,-0.5815525,22.8707,58.6427,0.1551982,0.6077223,0,0,14.87886
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.00186,14.29731,0,0,0,22.8707,58.6427,0.1551982,0,0,0,14.29731
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.00186,14.29731,0,0,0,22.8707,58.6427,0.1551982,0,0,0,14.29731
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.5400456,0.5400456,0,0,0,0.5400456,0,0,0,0,0,0.568469,0.5400456,0,0,17.00186,14.29731,0,0.568469,-0.568469,22.27148,57.10625,0.1551982,0.5940501,0,0,14.29731
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.2678764,0.2678764,0,0,0,0.2678764,0,0,0,0,0,0.2819752,0.2678764,0,0,17.63349,13.72884,0,0.2819752,-0.2819752,21.97425,56.34413,0.1551982,0.2946641,0,0,13.72884
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,4.916308,4.916308,0,0,0,4.916308,13.36008,0,0,0,0.6568229,5.175061,4.916308,0,0,17.94679,13.44686,0,4.518239,-4.518239,17.21161,44.13225,0.1551982,5.407939,0.5254583,0,14.10369
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,1.594458,1.594458,0,0,0,1.594458,69.35774,0,0,0,1.10588,1.678377,1.594458,0,0,22.96706,8.928624,0,0.5724968,-0.5724968,16.60815,42.58491,0.1551982,1.753904,0.8847041,0,10.0345
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,23.60317,8.356128,2.450832,0,2.450832,18.93321,48.5466,0.1551442,0,1.960666,0,10.80696
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,21.15233,10.56188,4.113072,0,4.113072,22.83521,58.55171,0.1550537,0,3.290458,0,14.67495
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,1.86302,1.86302,0,0,0,1.86302,287.4213,0,0,0,5.354717,1.961074,1.86302,0,0,17.03926,14.26364,3.393643,0,3.393643,26.05471,66.80681,0.1549792,2.049322,4.283774,0,19.61836
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,13.64562,17.31792,4.860001,0,4.860001,30.66531,78.62884,0.1548725,0,3.888,0,22.17792
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,0,0,0,4.579594,0,0,0,0,8.785619,21.69192,4.579594,0,4.579594,35.00989,89.76878,0.1547721,0,3.663675,0,26.27151
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,2.410867,2.410867,0,-1,0,2.410867,94.13419,0,4.440892E-16,0,2.26945,2.537755,2.410867,0,0,4.206025,25.81355,0,0.2683045,-0.2683045,34.72707,89.0436,0.1547721,2.651954,1.81556,0,28.08301
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,5.140112,5.140112,0,0,0,5.140112,58.81544,0,8.881784E-16,0,3.02318,5.410645,5.140112,0,0,4.504141,25.54525,0,2.387465,-2.387465,32.21046,82.59077,0.1547721,5.654124,2.418544,0,28.56843
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,9.693523,9.693523,12,0,3.372,9.693523,10.19165,0,0,0,0.9879296,0,0,2.306476,2.191152,7.15688,23.15779,3.179082,0,3.179082,35.22641,90.32394,0.1548316,10.66288,0.7903437,12,24.14572
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,3.856983,3.856983,0,0,0,3.856983,40.38557,0,0,0,1.557665,4.059982,3.856983,0,0,3.977798,26.01896,0,2.502318,-2.502318,32.58873,83.56068,0.1548316,4.242682,1.246132,0,27.57662
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,4.822075,4.822075,0,0,0,4.822075,7.733065,0,0,0,0.3728942,5.075869,4.822075,0,0,6.758152,23.51664,0,4.702974,-4.702974,27.63136,70.8495,0.1548316,5.304283,0.2983153,0,23.88954
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.375198,1.375198,0,-1,0,1.375198,0,0,2.220446E-16,0,0,1.447576,1.375198,0,0,11.98368,18.81367,0,1.447576,-1.447576,26.10548,66.937,0.1548316,1.512717,0,0,18.81367
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.098029,1.098029,0,-1,0,1.098029,0,0,0,0,0,1.15582,1.098029,0,0,13.5921,17.36609,0,1.15582,-1.15582,24.88714,63.81306,0.1548316,1.207832,0,0,17.36609
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,6.239905,6.239905,0,-1,0,6.239905,0,0,8.881784E-16,0,0,6.568321,6.239905,0,0,14.87634,16.21027,0,6.568321,-6.568321,17.96352,46.06022,0.1548316,6.863896,0,0,16.21027
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.9871762,0.9871762,0,-1,0,0.9871762,0,0,2.220446E-16,0,0,1.039133,0.9871762,0,0,22.17447,9.64195,0,1.039133,-1.039133,16.86818,43.25166,0.1548316,1.085894,0,0,9.64195
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.6475224,0.6475224,0,-1,0,0.6475224,0,0,1.110223E-16,0,0,0.6816025,0.6475224,0,0,23.32907,8.602818,0,0.6816025,-0.6816025,16.14971,41.40943,0.1548316,0.7122747,0,0,8.602818
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,2.169354,2.169354,0,-1,0,2.169354,0,0,0,0,0,2.28353,2.169354,0,0,24.0864,7.921215,0,2.28353,-2.28353,13.74266,35.23751,0.1548316,2.386289,0,0,7.921215
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.62366,5.637684,0,0,0,13.74266,35.23751,0.1548316,0,0,0,5.637684
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.62366,5.637684,0,0,0,13.74266,35.23751,0.1548316,0,0,0,5.637684
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.798756,1.798756,0,-1,0,1.798756,0,0,2.220446E-16,0,0,1.893427,1.798756,0,0,26.62366,5.637684,0,1.893427,-1.893427,11.74681,30.11996,0.1548316,1.978631,0,0,5.637684
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.72747,3.744258,0,0,0,11.74681,30.11996,0.1548316,0,0,0,3.744258
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.059322,0.059322,0,0,0,0.059322,0,0,6.938894E-18,0,0,0.06244421,0.059322,0,0,28.72747,3.744258,0,0.06244421,-0.06244421,11.68099,29.95119,0.1548316,0.0652542,0,0,3.744258
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,2.563164,2.563164,0,0,0,2.563164,0,0,4.440892E-16,0,0,2.698067,2.563164,0,0,28.79685,3.681813,0,2.698067,-2.698067,8.836975,22.65886,0.1548316,2.81948,0,0,3.681813
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,5.777802,5.777802,12,0,3.372,5.777802,22.23144,0,0,0,1.284489,0,0,6.222198,5.911088,31.7947,0.9837462,7.195577,0,7.195577,15.6633,40.16222,0.1549698,6.355582,1.027591,12,2.268235
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,1.74046,1.74046,10.54046,0,3.002737,1.74046,238.8327,1.776357E-15,0,0,4.156788,0,0,8.8,8.36,24.59912,7.459765,12.51679,0,12.51679,27.53777,70.60952,0.1549952,1.914506,3.325431,12,11.61655
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,7.996726,7.996726,0,-1,0,7.996726,62.94706,0,0,0.4363988,5.033704,8.417606,7.996726,0,0,12.08234,18.72487,0,3.383903,-3.383903,23.97082,61.46352,0.1549952,8.796399,4.026963,0,23.75858
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,6.462933,6.462933,0,0,0,6.462933,110.9791,0,0,0,7.172504,6.803088,6.462933,0,0,15.84223,15.34097,0.3694171,0,0.3694171,24.32128,62.36213,0.1549871,7.109227,5.738004,0,22.51348
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,1.855695,1.855695,0,0,0,1.855695,375.1561,0,0,0,6.961754,1.953364,1.855695,0,0,15.47281,15.67345,5.008391,0,5.008391,29.07266,74.54513,0.1548777,2.041265,5.569404,0,22.6352
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,5.373129,5.373129,0,0,0,5.373129,146.8185,0,0,0,7.888751,5.655926,5.373129,0,0,10.46442,20.181,2.232825,0,2.232825,31.1909,79.97651,0.1548289,5.910442,6.311,0,28.06975
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,11.33364,11.33364,12,0,3.372,11.33364,54.99541,0,0,0,6.232984,0,0,0.6663562,0.6330384,8.231596,22.19054,6.866023,0,6.866023,37.70458,96.67822,0.15494,12.46701,4.986387,12,28.42352
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,7.254995,7.254995,0,-1,0,7.254995,103.1245,0,0,0,7.481679,7.636837,7.254995,0,0,1.365574,28.36996,0,0.1551575,-0.1551575,37.54103,96.25886,0.15494,7.980494,5.985343,0,35.85164
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,4.892141,4.892141,0,0,0,4.892141,152.6164,0.7786182,0,0,7.466211,5.149622,4.892141,0,0,1.537971,28.2148,1.537971,0,1.537971,39.00008,100,0.1549065,5.381355,5.972969,0,35.68102
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,5.388182,5.388182,0,0,0,5.388182,90.30766,0,0,0,4.865941,5.67177,5.388182,0,0,0,29.59898,0,0.8058296,-0.8058296,38.15066,97.82201,0.1549065,5.927,3.892752,0,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.4385361,0.4385361,0,0,0,0.4385361,463.41,0.6752371,0,0,2.03222,0.461617,0.4385361,0,0,0.8953663,28.79315,0.8953663,0,0.8953663,39.00008,100,0.1548869,0.4823897,1.625776,0,30.82537
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,10.7947,10.7947,10.34386,0,2.952997,10.7947,4.396287,4.440892E-16,0,0,0.474566,0.474566,0.4508377,0,0,0,29.59898,0,0,0,39.00008,100,0.1548869,11.87417,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,2.347257,2.347257,0,-1,0,2.347257,0,0,4.440892E-16,0,0,2.470797,2.347257,0,0,0,29.59898,0,2.470797,-2.470797,36.39563,93.32194,0.1548869,2.581983,0,0,29.59898
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,2.370418,2.370418,0,-1,0,2.370418,0,0,4.440892E-16,0,0,2.495177,2.370418,0,0,2.74533,27.12818,0,2.495177,-2.495177,33.76548,86.57799,0.1548869,2.60746,0,0,27.12818
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,4.116918,4.116918,0,-1,0,4.116918,0,0,0,0,0,4.333598,4.116918,0,0,5.517749,24.63301,0,4.333598,-4.333598,29.19747,74.86516,0.1548869,4.52861,0,0,24.63301
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.578359,1.578359,0,-1,0,1.578359,0,0,2.220446E-16,0,0,1.66143,1.578359,0,0,10.33286,20.29941,0,1.66143,-1.66143,27.44617,70.37465,0.1548869,1.736195,0,0,20.29941
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.7777525,0.7777525,0,-1,0,0.7777525,0,0,0,0,0,0.8186869,0.7777525,0,0,12.17889,18.63798,0,0.8186869,-0.8186869,26.58319,68.1619,0.1548869,0.8555278,0,0,18.63798
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,2.840753,2.840753,0,-1,0,2.840753,0,0,0,0,0,2.990266,2.840753,0,0,13.08854,17.81929,0,2.990266,-2.990266,23.43118,60.07983,0.1548869,3.124828,0,0,17.81929
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,2.493652,2.493652,0,-1,0,2.493652,0,0,0,0,0,2.624897,2.493652,0,0,16.41106,14.82902,0,2.624897,-2.624897,20.66429,52.98526,0.1548869,2.743018,0,0,14.82902
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.9179999,0.9179999,0,-1,0,0.9179999,0,0,1.110223E-16,0,0,0.9663157,0.9179999,0,0,19.32761,12.20413,0,0.9663157,-0.9663157,19.64571,50.37351,0.1548869,1.0098,0,0,12.20413
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.155389,1.155389,0,-1,0,1.155389,0,0,2.220446E-16,0,0,1.216199,1.155389,0,0,20.4013,11.23781,0,1.216199,-1.216199,18.36372,47.08637,0.1548869,1.270928,0,0,11.23781
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,2.647113,2.647113,0,-1,0,2.647113,0,0,0,0,0,2.786435,2.647113,0,0,21.75263,10.02161,0,2.786435,-2.786435,15.42656,39.55521,0.1548869,2.911825,0,0,10.02161
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.2202091,0.2202091,0,0,0,0.2202091,0,0,2.775558E-17,0,0,0.231799,0.2202091,0,0,24.84867,7.235176,0,0.231799,-0.231799,15.18222,38.9287,0.1548869,0.24223,0,0,7.235176
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,2.199771,2.199771,0,0,0,2.199771,0,0,4.440892E-16,0,0,2.315548,2.199771,0,0,25.10622,7.003377,0,2.315548,-2.315548,12.74142,32.67025,0.1548869,2.419748,0,0,7.003377
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,27.67905,4.687829,2.121005,0,2.121005,14.75358,37.82962,0.1548407,0,1.696804,0,6.808834
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,4.331486,4.331486,0,0,0,4.331486,121.6035,0,0,0,5.267237,4.559459,4.331486,0,0,25.55805,6.596734,0.7077779,0,0.7077779,15.42504,39.55131,0.1548253,4.764635,4.213789,0,11.86397
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.095909,1.095909,0,-1,0,1.095909,586.2877,0,0,0,6.425181,1.153589,1.095909,0,0,24.85027,7.233734,5.271593,0,5.271593,20.42611,52.37454,0.1547106,1.2055,5.140145,0,13.65891
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,9.991562,9.991562,12,0,3.372,9.991562,96.61185,0,0,0,9.653032,0,0,2.008438,1.908016,19.57868,11.97817,11.56105,0,11.56105,31.39389,80.49698,0.1548146,10.99072,7.722426,12,21.6312
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,1.106698,0,0,9.124329,0,0,0,0,8.017631,22.38311,8.017631,0,8.017631,39.00008,100,0.1546406,0,7.299463,0,31.50744
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,0.8976063,0.8976063,0,0,0,0.8976063,1179.342,9.641001,0,0,10.58585,0.9448488,0.8976063,0,0,0,29.59898,0,0,0,39.00008,100,0.1546406,0.9873669,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.653343,0.653343,0,0,0,0.653343,1429.427,8.651332,0,0,9.339061,0.6877295,0.653343,0,0,0,29.59898,0,0,0,39.00008,100,0.1546406,0.7186773,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,7.722434,7.722434,0,-1,0,7.722434,99.70223,0,0,0.1346772,7.699439,8.128878,7.722434,0,0,0,29.59898,0,0.4294385,-0.4294385,38.54741,98.83932,0.1546406,8.494678,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,8.682713,8.682713,3,0,1.095,8.682713,79.14737,0.4131818,0,0,6.872139,5.981803,5.682713,0,0,0.4771539,29.16954,0.4771539,0,0.4771539,39.00008,100,0.1546303,9.550984,5.497711,12,36.04168
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,2.357642,2.357642,0,0,0,2.357642,191.4829,2.032752,0,0,4.51448,2.481728,2.357642,0,0,0,29.59898,0,0,0,39.00008,100,0.1546303,2.593406,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1546303,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,2.100553,2.100553,0,0,0,2.100553,18.78359,0,4.440892E-16,0,0.3945591,2.211108,2.100553,0,0,0,29.59898,0,1.816549,-1.816549,37.08527,95.09024,0.1546303,2.310608,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.064301,1.064301,0,-1,0,1.064301,0,0,2.220446E-16,0,0,1.120317,1.064301,0,0,2.018388,27.78243,0,1.120317,-1.120317,35.90435,92.06226,0.1546303,1.170731,0,0,27.78243
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.263184,26.66211,0,0,0,35.90435,92.06226,0.1546303,0,0,0,26.66211
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.071219,1.071219,0,-1,0,1.071219,0,0,2.220446E-16,0,0,1.127599,1.071219,0,0,3.263184,26.66211,0,1.127599,-1.127599,34.71576,89.01458,0.1546303,1.178341,0,0,26.66211
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.5785276,0.5785276,0,-1,0,0.5785276,0,0,1.110223E-16,0,0,0.6089764,0.5785276,0,0,4.516072,25.53451,0,0.6089764,-0.6089764,34.07384,87.36864,0.1546303,0.6363804,0,0,25.53451
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.203611,1.203611,0,-1,0,1.203611,0,0,0,0,0,1.266959,1.203611,0,0,5.192712,24.92554,0,1.266959,-1.266959,32.73835,83.94431,0.1546303,1.323972,0,0,24.92554
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,2.319335,2.319335,0,-1,0,2.319335,0,0,4.440892E-16,0,0,2.441406,2.319335,0,0,6.600445,23.65858,0,2.441406,-2.441406,30.16488,77.34569,0.1546303,2.551269,0,0,23.65858
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,1.354057,1.354057,0,-1,0,1.354057,0,0,2.220446E-16,0,0,1.425323,1.354057,0,0,9.313118,21.21717,0,1.425323,-1.425323,28.66246,73.49333,0.1546303,1.489462,0,0,21.21717
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.3401351,0.3401351,0,-1,0,0.3401351,0,0,0,0,0,0.358037,0.3401351,0,0,10.89681,19.79185,0,0.358037,-0.358037,28.28505,72.52563,0.1546303,0.3741486,0,0,19.79185
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.554979,1.554979,0,-1,0,1.554979,0,0,2.220446E-16,0,0,1.63682,1.554979,0,0,11.29463,19.43381,0,1.63682,-1.63682,26.55969,68.10164,0.1546303,1.710477,0,0,19.43381
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.6399114,0.6399114,0,-1,0,0.6399114,0,0,0,0,0,0.6735909,0.6399114,0,0,13.11332,17.79699,0,0.6735909,-0.6735909,25.84966,66.28106,0.1546303,0.7039025,0,0,17.79699
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,1.232876,1.232876,0,0,0,1.232876,0,0,0,0,0,1.297764,1.232876,0,0,13.86175,17.1234,0,1.297764,-1.297764,24.4817,62.77347,0.1546303,1.356164,0,0,17.1234
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.4605342,0.4605342,0,0,0,0.4605342,0,0,0,0,0,0.4847729,0.4605342,0,0,15.30371,15.82564,0,0.4847729,-0.4847729,23.97071,61.46323,0.1546303,0.5065877,0,0,15.82564
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,6.371597,6.371597,0,0,0,6.371597,24.32593,0,8.881784E-16,0,1.54995,6.706944,6.371597,0,0,15.84235,15.34086,0,5.156993,-5.156993,18.53476,47.52493,0.1546303,7.008756,1.23996,0,16.89081
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,2.601439,2.601439,0,0,0,2.601439,59.03312,0,4.440892E-16,0,1.535711,2.738357,2.601439,0,0,21.57234,10.18387,0,1.202646,-1.202646,17.26706,44.27442,0.1546303,2.861583,1.228569,0,11.71958
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,6.105404,6.105404,0,-1,0,6.105404,25.65099,0,8.881784E-16,0,1.566096,6.426741,6.105404,0,0,22.90862,8.981224,0,4.860645,-4.860645,12.14349,31.13708,0.1546303,6.715944,1.252877,0,10.54732
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,5.074443,5.074443,12,0,3.372,5.074443,118.1242,0,0,0,5.994148,0,0,6.925557,6.579279,28.30933,4.12058,12.57343,0,12.57343,24.07169,61.72215,0.1547122,5.581888,4.795318,12,10.11473
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,4.741074,4.741074,11.70537,0,3.297458,4.741074,132.5553,0,0,0,6.284543,0,0,6.964294,6.616079,15.73591,15.43666,12.90062,0,12.90062,36.31029,93.10313,0.1547753,5.215181,5.027635,12,21.72121
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,3.169942,3.169942,0,0,0,3.169942,219.735,0.7934101,0,0,6.965474,3.336781,3.169942,0,0,2.835283,27.04722,2.835283,0,2.835283,39.00008,100,0.154714,3.486936,5.572379,0,34.0127
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,2.525084,2.525084,0,0,0,2.525084,376.5235,6.84955,0,0,9.507533,2.657983,2.525084,0,0,0,29.59898,0,0,0,39.00008,100,0.154714,2.777592,7.606027,0,39.10651
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,1.493257,1.493257,0,-1,0,1.493257,215.7163,1.649349,0,0,3.221199,1.571849,1.493257,0,0,0,29.59898,0,0,0,39.00008,100,0.154714,1.642583,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,15.57094,15.57094,12,0,3.372,15.57094,8.438745,4.440892E-16,0,0,1.313992,3.75888,3.570936,0,0,0,29.59898,0,2.444888,-2.444888,36.42294,93.39197,0.154714,17.12803,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,13.35178,13.35178,12,0,3.372,13.35178,13.51948,0,0,0,1.805092,1.422931,1.351784,0,0,2.716542,27.15409,0.3821612,0,0.3821612,36.78549,94.32158,0.15472,14.68696,1.444074,12,28.95918
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,2.48588,2.48588,0,0,0,2.48588,78.33104,0,0,0,1.947216,2.616716,2.48588,0,0,2.334381,27.49804,0,0.6695004,-0.6695004,36.07977,92.51205,0.15472,2.734468,1.557773,0,29.44525
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,5.120985,5.120985,0,0,0,5.120985,8.790296,0,8.881784E-16,0,0.4501497,5.39051,5.120985,0,0,3.07827,26.82854,0,4.940361,-4.940361,30.87218,79.15927,0.15472,5.633083,0.3601198,0,27.27868
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.567559,21.88817,0,0,0,30.87218,79.15927,0.15472,0,0,0,21.88817
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,7.338237,7.338237,0,-1,0,7.338237,0,0,8.881784E-16,0,0,7.724461,7.338237,0,0,8.567559,21.88817,0,7.724461,-7.724461,22.72988,58.28163,0.15472,8.072062,0,0,21.88817
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,13.67037,8.36,0,-1,0,8.36,0,0,5.310368,6.677405,0,8.8,8.36,0,0,17.15029,14.16371,0,8.8,-8.8,13.45387,34.49702,0.15472,15.03741,0,0,14.16371
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.053511,1.053511,0,-1,0,1.053511,0,0,0,0,0,1.108959,1.053511,0,0,26.92807,5.363714,0,1.108959,-1.108959,12.28492,31.49973,0.15472,1.158863,0,0,5.363714
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.491729,1.491729,0,-1,0,1.491729,0,0,0,0,0,1.570241,1.491729,0,0,28.16025,4.254755,0,1.570241,-1.570241,10.62974,27.25569,0.15472,1.640902,0,0,4.254755
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,2.827018,2.550288,0,-1,0,2.550288,0,0,0.2767306,0.5594324,0,2.684513,2.550288,0,0,29.90496,2.684513,0,2.684513,-2.684513,7.800015,20,0.15472,3.10972,0,0,2.684513
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.7656039,0,0,-1,0,0,0,0,0.7656039,0.8421643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15472,0.8421643,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15472,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,2.33213,0,0,-1,0,0,0,0,2.33213,2.565343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15472,2.565343,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.002621,0,0,-1,0,0,0,0,1.002621,1.102883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15472,1.102883,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15472,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15472,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,10.72367,10.72367,12,0,3.372,10.72367,10.93551,0,0,0,1.172688,0,0,1.276328,1.212512,32.88775,0,2.3852,0,2.3852,10.06281,25.80204,0.1547623,11.79604,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,2.933064,2.933064,11.73306,0,3.304465,2.933064,76.03351,1.776357E-15,0,0,2.230111,0,0,8.8,8.36,30.50255,2.14668,10.59011,0,10.59011,20.10948,51.56266,0.154876,3.22637,1.784089,12,4.376791
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,6.804769,6.804769,0,-1,0,6.804769,53.46562,0,0,0,3.638212,7.162915,6.804769,0,0,19.91244,11.67778,0,3.524703,-3.524703,16.39411,42.0361,0.154876,7.485246,2.91057,0,15.31599
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,2.971092,2.971092,0,0,0,2.971092,211.6864,0,0,0,6.289399,3.127466,2.971092,0,0,23.82878,8.153077,3.161933,0,3.161933,19.39379,49.72756,0.1548078,3.268202,5.031519,0,14.44248
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,9.102362,9.102362,12,0,3.372,9.102362,63.09173,0,0,0,5.742837,0,0,2.897638,2.752756,20.66685,10.99882,8.495594,0,8.495594,27.45341,70.39323,0.1549515,10.0126,4.59427,12,16.74165
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,4.278169,4.278169,10.33373,0,2.950434,4.278169,135.5014,0,0,0,5.796976,0,0,6.055562,5.752784,12.17125,18.64485,11.54976,0,11.54976,38.41048,98.48821,0.1549893,4.705985,4.637581,12,24.44183
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,4.676569,4.676569,0,0,0,4.676569,150.837,1.509799,0,0,7.053995,4.922704,4.676569,0,0,0.6214919,29.03963,0.6214919,0,0.6214919,39.00008,100,0.1549759,5.144226,5.643196,0,36.09363
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,9.825272,8.36,0,-1,0,8.36,95.31842,0,1.465271,2.447798,7.96862,8.8,8.36,0,0,0,29.59898,0,0.8313798,-0.8313798,38.12373,97.75295,0.1549759,10.8078,6.374896,0,37.5676
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,4.168536,4.168536,0,0,0,4.168536,135.3343,0.3297705,0,0,5.641459,4.387933,4.168536,0,0,0.9237553,28.7676,0.9237553,0,0.9237553,39.00008,100,0.154956,4.58539,4.513167,0,34.40906
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.693249,0,0,2.693249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154956,0,2.1546,0,32.29223
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,4.658902,4.658902,0,0,0,4.658902,32.02869,0,8.881784E-16,0,1.492185,4.904107,4.658902,0,0,0,29.59898,0,3.411922,-3.411922,35.4036,90.77827,0.154956,5.124792,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,4.058851,4.058851,0,0,0,4.058851,9.037158,0,0,0,0.3668048,4.272475,4.058851,0,0,3.791024,26.18706,0,3.90567,-3.90567,31.28666,80.22205,0.154956,4.464736,0.2934438,0,26.55386
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,7.217314,7.217314,0,-1,0,7.217314,0,0,8.881784E-16,0,0,7.597173,7.217314,0,0,8.130657,22.28139,0,7.597173,-7.597173,23.27854,59.68843,0.154956,7.939045,0,0,22.28139
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,6.919696,6.919696,0,-1,0,6.919696,0,0,8.881784E-16,0,0,7.28389,6.919696,0,0,16.57196,14.68421,0,7.28389,-7.28389,15.60064,40.00156,0.154956,7.611665,0,0,14.68421
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,6.548564,6.548564,0,-1,0,6.548564,0,0,8.881784E-16,0.1731129,0,6.893225,6.548564,0,0,24.66517,7.400324,0,6.893225,-6.893225,8.334544,21.37058,0.154956,7.203421,0,0,7.400324
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.3182432,0.3182432,0,-1,0,0.3182432,0,0,0,0,0,0.3349929,0.3182432,0,0,32.32431,0.5070984,0,0.3349929,-0.3349929,7.981431,20.46517,0.154956,0.3500675,0,0,0.5070984
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.2868682,0.1635003,0,-1,0,0.1635003,0,0,0.123368,0.1520548,0,0.1721056,0.1635003,0,0,32.69653,0.1721056,0,0.1721056,-0.1721056,7.800015,20,0.154956,0.3155551,0,0,0.1721056
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,1.361491,0,0,-1,0,0,0,0,1.361491,1.49764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.154956,1.49764,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.5717188,0,0,-1,0,0,0,0,0.5717188,0.6288907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.154956,0.6288907,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.7523631,0,0,-1,0,0,0,0,0.7523631,0.8275995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.154956,0.8275995,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.130439,0,0,-1,0,0,0,0,1.130439,1.243483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.154956,1.243483,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.7333317,0,0,-1,0,0,0,0,0.7333317,0.8066649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.154956,0.8066649,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.327846,0.327846,9.127846,0,2.645345,0.327846,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1550153,0.3606306,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1550616,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,4.203498,4.203498,11.42449,0,3.226396,4.203498,37.09748,0,0,0,1.559392,0,0,7.220991,6.859942,16.16775,15.048,8.419334,0,8.419334,31.64928,81.15184,0.1552087,4.623848,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,3.781945,3.781945,0,0,0,3.781945,100.3034,4.440892E-16,0,0,3.79342,3.980994,3.781945,0,0,7.748419,22.6254,0,0.1875742,-0.1875742,31.45156,80.64487,0.1552087,4.160139,3.034736,0,26.41882
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,0,0,0,6.95653,0,0,0,0,7.956835,22.43783,6.95653,0,6.95653,38.05111,97.56674,0.1550594,0,5.565224,0,29.39436
