Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,6.738393,6.738393,0,0,0,6.738393,151.3631,2.106089,0,0,10.19944,7.093046,6.738393,0,0,1.000306,28.6987,1.000306,0,1.000306,39.00008,100,0.155038,7.412233,8.159553,0,38.89814
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.4395976,0.4395976,0,0,0,0.4395976,2717.458,11.48315,0,0,11.94588,0.4627344,0.4395976,0,0,0,29.59898,0,0,0,39.00008,100,0.155038,0.4835574,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,5.384251,5.384251,0,0,0,5.384251,226.9908,6.554119,0,0,12.22175,5.667632,5.384251,0,0,0,29.59898,0,0,0,39.00008,100,0.155038,5.922676,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,2.392198,2.392198,0,0,0,2.392198,533.5676,10.24589,0,0,12.76399,2.518103,2.392198,0,0,0,29.59898,0,0,0,39.00008,100,0.155038,2.631418,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,7.270308,7.270308,0,-1,0,7.270308,157.7127,3.813245,0,0,11.4662,7.652955,7.270308,0,0,0,29.59898,0,0,0,39.00008,100,0.155038,7.997338,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,8.074076,8.074076,3,0,1.095,8.074076,118.3094,4.211255,0,0,9.552387,5.341132,5.074075,0,0,0,29.59898,0,0,0,39.00008,100,0.155038,8.881483,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.5767889,0.5767889,0,0,0,0.5767889,1083.395,5.641754,0,0,6.2489,0.6071463,0.5767889,0,0,0,29.59898,0,0,0,39.00008,100,0.155038,0.6344678,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,8.998265,8.998265,6.881842,0,2.077106,8.998265,24.75826,4.440892E-16,0,0,2.227814,2.227814,2.116423,0,0,0,29.59898,0,0,0,39.00008,100,0.155038,9.898092,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,12.31125,12.31125,11.97235,0,3.365005,12.31125,2.897614,6.661338E-16,0,0,0.3567324,0.3567324,0.3388958,0,0,0,29.59898,0,0,0,39.00008,100,0.155038,13.54237,0.2853859,12,29.95571
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,8.665607,8.36,0,-1,0,8.36,0,0,0.3056079,1.172169,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.155038,9.532168,0,0,29.59898
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,3.266287,3.266287,0,-1,0,3.266287,0,0,0,0,0,3.438196,3.266287,0,0,9.777778,20.79898,0,3.438196,-3.438196,26.09989,66.92265,0.155038,3.592915,0,0,20.79898
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.598,17.36078,0,0,0,26.09989,66.92265,0.155038,0,0,0,17.36078
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.506895,0.506895,0,-1,0,0.506895,0,0,0,0,0,0.5335737,0.506895,0,0,13.598,17.36078,0,0.5335737,-0.5335737,25.53745,65.48051,0.155038,0.5575845,0,0,17.36078
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.441149,0.441149,0,-1,0,0.441149,0,0,0,0,0,0.4643674,0.441149,0,0,14.19086,16.82721,0,0.4643674,-0.4643674,25.04796,64.22542,0.155038,0.4852639,0,0,16.82721
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,1.398389,1.398389,0,-1,0,1.398389,0,0,0,0,0,1.471989,1.398389,0,0,14.70682,16.36284,0,1.471989,-1.471989,23.49635,60.24694,0.155038,1.538228,0,0,16.36284
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.202427,1.202427,0,-1,0,1.202427,0,0,2.220446E-16,0,0,1.265712,1.202427,0,0,16.34236,14.89085,0,1.265712,-1.265712,22.16217,56.82597,0.155038,1.32267,0,0,14.89085
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.7315451,0.7315451,0,-1,0,0.7315451,0,0,0,0,0,0.7700475,0.7315451,0,0,17.74871,13.62514,0,0.7700475,-0.7700475,21.35047,54.74469,0.155038,0.8046996,0,0,13.62514
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.60432,12.85509,0,0,0,21.35047,54.74469,0.155038,0,0,0,12.85509
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,2.766223,2.766223,0,-1,0,2.766223,0,0,0,0,0,2.911814,2.766223,0,0,18.60432,12.85509,0,2.911814,-2.911814,18.28115,46.87465,0.155038,3.042845,0,0,12.85509
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.7933801,0.7933801,0,0,0,0.7933801,0,0,0,0,0,0.835137,0.7933801,0,0,21.83967,9.943278,0,0.835137,-0.835137,17.40084,44.61745,0.155038,0.8727182,0,0,9.943278
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,1.374701,1.374701,0,0,0,1.374701,0,0,2.220446E-16,0,0,1.447054,1.374701,0,0,22.7676,9.108141,0,1.447054,-1.447054,15.87551,40.70636,0.155038,1.512171,0,0,9.108141
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,4.103914,4.103914,0,0,0,4.103914,28.0748,0,8.881784E-16,0,1.152166,4.31991,4.103914,0,0,24.37543,7.661087,0,3.167744,-3.167744,12.53642,32.14459,0.155038,4.514305,0.9217324,0,8.813252
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.713328,0.713328,0,0,0,0.713328,242.702,0,0,0,1.731261,0.7508716,0.713328,0,0,27.89515,4.493343,0.98039,0,0.98039,13.46649,34.5294,0.155017,0.7846608,1.385009,0,6.224605
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,0,0,0,3.805436,0,0,0,0,26.91476,5.375694,3.805436,0,3.805436,17.07665,43.78619,0.1549355,0,3.044349,0,9.18113
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,7.032316,7.032316,0,0,0,7.032316,42.46247,0,0,0,2.986095,7.402438,7.032316,0,0,23.10932,8.800587,0,4.416343,-4.416343,12.42141,31.84972,0.1549355,7.735548,2.388876,0,11.78668
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,3.471556,3.471556,0,0,0,3.471556,140.9895,0,0,0,4.894531,3.65427,3.471556,0,0,28.01637,4.384244,1.240262,0,1.240262,13.59803,34.86667,0.1549089,3.818712,3.915625,0,9.278775
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,5.338859,5.338859,0,0,0,5.338859,88.05602,0,0,0,4.701187,5.619852,5.338859,0,0,26.77611,5.500479,0,0.9186649,-0.9186649,12.62967,32.38371,0.1549089,5.872745,3.76095,0,10.20167
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,0.8268956,0.8268956,0,0,0,0.8268956,185.1718,0,0,0,1.531177,0.8704165,0.8268956,0,0,27.79685,4.581814,0.6607608,0,0.6607608,13.25653,33.99102,0.1548948,0.9095852,1.224942,0,6.112991
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,6.47636,5.467246,0,-1,0,5.467246,10.58113,0,1.009114,2.096407,0.5784962,5.754995,5.467246,0,0,27.13609,5.176499,0,5.176499,-5.176499,7.800015,20,0.1548948,7.123996,0.4627969,0,5.754995
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,2.475591,2.475591,11.27559,0,3.188725,2.475591,78.75121,0,0,0,1.949558,0,0,8.8,8.36,32.88775,0,10.30956,0,10.30956,17.58052,45.07817,0.1549954,2.72315,1.559646,12,1.949558
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.798712,0,0,8.8,8.36,22.5782,9.278602,11.15871,0,11.15871,28.1666,72.22192,0.1549818,0,2.23897,12,12.07731
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,8.049238,8.049238,12,0,3.372,8.049238,25.85482,0,0,0,2.081116,0,0,3.950762,3.753223,11.41948,19.32144,5.834339,0,5.834339,33.70155,86.41405,0.1550866,8.854162,1.664893,12,21.40256
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,4.684409,4.684409,0,0,0,4.684409,9.239414,0,0,0,0.4328119,4.930956,4.684409,0,0,5.585145,24.57235,0,4.498145,-4.498145,28.96008,74.25648,0.1550866,5.15285,0.3462495,0,25.00516
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,9.023645,8.36,0,-1,0,8.36,0,0,0.6636456,1.56601,0,8.8,8.36,0,0,10.58308,20.0742,0,8.8,-8.8,19.68407,50.47187,0.1550866,9.92601,0,0,20.0742
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.36086,11.2742,0,0,0,19.68407,50.47187,0.1550866,0,0,0,11.2742
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,2.142667,2.142667,0,-1,0,2.142667,0,0,0,0,0,2.255439,2.142667,0,0,20.36086,11.2742,0,2.255439,-2.255439,17.30663,44.37588,0.1550866,2.356933,0,0,11.2742
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,3.228196,3.228196,0,-1,0,3.228196,0,0,0,0,0,3.398101,3.228196,0,0,22.8669,9.018765,0,3.398101,-3.398101,13.72472,35.19151,0.1550866,3.551016,0,0,9.018765
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.523667,1.523667,0,-1,0,1.523667,0,0,0,0,0,1.60386,1.523667,0,0,26.64257,5.620664,0,1.60386,-1.60386,12.0341,30.8566,0.1550866,1.676034,0,0,5.620664
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,2.170914,2.170914,0,-1,0,2.170914,0,0,4.440892E-16,0,0,2.285172,2.170914,0,0,28.42464,4.016804,0,2.285172,-2.285172,9.625316,24.68025,0.1550866,2.388005,0,0,4.016804
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,1.380392,1.380392,0,-1,0,1.380392,0,0,0,0,0,1.453044,1.380392,0,0,30.96372,1.731632,0,1.453044,-1.453044,8.093673,20.75297,0.1550866,1.518431,0,0,1.731632
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,2.465021,0.2646581,0,-1,0,0.2646581,0,0,2.200363,2.446865,0,0.2785875,0.2646581,0,0,32.57821,0.2785875,0,0.2785875,-0.2785875,7.800015,20,0.1550866,2.711523,0,0,0.2785875
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,1.436019,0,0,-1,0,0,0,0,1.436019,1.579621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1550866,1.579621,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,2.197193,0,0,-1,0,0,0,0,2.197193,2.416912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1550866,2.416912,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.4565962,0.4565962,9.256597,0,2.677919,0.4565962,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1551502,0.5022559,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,2.444332,2.444332,11.24433,0,3.180816,2.444332,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1552903,2.688765,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,1.553806,1.553806,10.35381,0,2.955513,1.553806,138.5757,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,16.16775,15.048,10.5132,0,10.5132,33.6357,86.2452,0.1553499,1.709187,1.722558,12,17.2012
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,6.252186,6.252186,0,0,0,6.252186,76.53939,0,0,0,4.785385,6.581248,6.252186,0,0,5.654556,24.50988,0,1.795863,-1.795863,31.74269,81.39135,0.1553499,6.877404,3.828308,0,29.29526
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.318523,0.318523,0,-1,0,0.318523,2437.975,0,0,0,7.765511,0.3352873,0.318523,0,0,7.64996,22.71401,7.430223,0,7.430223,38.79162,99.46548,0.1551918,0.3503752,6.212409,0,30.47952
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,9.782807,0,0,10.00254,0,0,0,0,0.2197367,29.40121,0.2197367,0,0.2197367,39.00008,100,0.1551871,0,8.002035,0,39.40376
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,3.168865,3.168865,0,0,0,3.168865,306.194,6.367229,0,0,9.702876,3.335648,3.168865,0,0,0,29.59898,0,0,0,39.00008,100,0.1551871,3.485752,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,10.11096,10.11096,3,0,1.095,10.11096,117.9451,4.440162,0,0,11.92538,7.485218,7.110957,0,0,0,29.59898,0,0,0,39.00008,100,0.1551871,11.12205,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1551871,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1551871,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1551871,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,2.761964,2.761964,0,0,0,2.761964,149.6451,1.225812,0,0,4.133143,2.907331,2.761964,0,0,0,29.59898,0,0,0,39.00008,100,0.1551871,3.038161,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.172559,1.172559,0,0,0,1.172559,118.583,0.1561829,0,0,1.390456,1.234273,1.172559,0,0,0,29.59898,0,0,0,39.00008,100,0.1551871,1.289815,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,13.92696,13.92696,12,0,3.372,13.92696,2.960324,8.881784E-16,0,0,0.4122831,2.028377,1.926958,0,0,0,29.59898,0,1.616094,-1.616094,37.29657,95.63203,0.1551871,15.31965,0.3298265,12,30.01126
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,8.454845,8.36,0,-1,0,8.36,0,0,0.09484512,0.9403296,0,8.8,8.36,0,0,1.79566,27.98288,0,8.8,-8.8,28.02055,71.84742,0.1551871,9.300329,0,0,27.98288
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,8.548268,8.36,0,-1,0,8.36,0,0,0.1882681,1.043095,0,8.8,8.36,0,0,11.57344,19.18288,0,8.8,-8.8,18.74454,48.06282,0.1551871,9.403095,0,0,19.18288
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,7.52288,7.52288,0,-1,0,7.52288,0,0,8.881784E-16,0,0,7.918821,7.52288,0,0,21.35122,10.38288,0,7.918821,-7.918821,10.39737,26.65986,0.1551871,8.275168,0,0,10.38288
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.125132,1.125132,0,-1,0,1.125132,0,0,2.220446E-16,0,0,1.184349,1.125132,0,0,30.14991,2.464063,0,1.184349,-1.184349,9.148952,23.45881,0.1551871,1.237645,0,0,2.464063
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.46585,1.279714,0,0,0,9.148952,23.45881,0.1551871,0,0,0,1.279714
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.46585,1.279714,0,0,0,9.148952,23.45881,0.1551871,0,0,0,1.279714
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.106583,1.106583,0,-1,0,1.106583,0,0,2.220446E-16,0.001513377,0,1.164824,1.106583,0,0,31.46585,1.279714,0,1.164824,-1.164824,7.92112,20.31052,0.1551871,1.217241,0,0,1.279714
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,2.390017,0.1091449,0,-1,0,0.1091449,0,0,2.280872,2.519874,0,0.1148894,0.1091449,0,0,32.7601,0.1148894,0,0.1148894,-0.1148894,7.800015,20,0.1551871,2.629019,0,0,0.1148894
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.571351,0,0,-1,0,0,0,0,1.571351,1.728486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1551871,1.728486,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.890185,0,0,-1,0,0,0,0,1.890185,2.079204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1551871,2.079204,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.6257243,0.6257243,9.425724,0,2.720708,0.6257243,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1552567,0.6882968,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,2.96289,2.96289,11.76289,0,3.312011,2.96289,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.155416,3.259179,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.7496842,0.7496842,9.549685,0,2.75207,0.7496842,47.53285,0,0,0,0.3563463,0,0,8.8,8.36,16.16775,15.048,8.716347,0,8.716347,31.93105,81.87433,0.1554824,0.8246526,0.285077,12,15.40435
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,1.36639,1.36639,0,0,0,1.36639,46.26174,0,0,0,0.6321157,1.438305,1.36639,0,0,7.451407,22.89271,0,0.8061895,-0.8061895,31.08125,79.69537,0.1554824,1.503029,0.5056926,0,23.52483
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,2.646157,2.646157,0,-1,0,2.646157,54.37657,0,0,0,1.43889,2.785429,2.646157,0,0,8.347174,22.08652,0,1.346539,-1.346539,29.66188,76.05595,0.1554824,2.910773,1.151112,0,23.52541
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,4.01617,4.01617,0,0,0,4.01617,28.10386,0,0,0,1.128699,4.227548,4.01617,0,0,9.843328,20.73998,0,3.098849,-3.098849,26.3954,67.68039,0.1554824,4.417787,0.9029591,0,21.86868
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,13.28649,17.64113,0.7194163,0,0.7194163,27.0779,69.43038,0.1554671,0,0.575533,0,18.36055
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,12.56708,18.28861,1.598043,0,1.598043,28.59394,73.31764,0.1554332,0,1.278434,0,19.88665
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,2.671832,2.671832,0,0,0,2.671832,164.3261,0,0,0,4.390516,2.812454,2.671832,0,0,10.96903,19.72685,1.578062,0,1.578062,30.09102,77.1563,0.1553998,2.939015,3.512413,0,24.11736
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,3.112173,3.112173,0,-1,0,3.112173,99.72635,0,4.440892E-16,0,3.103656,3.275971,3.112173,0,0,9.390972,21.1471,0,0.172315,-0.172315,29.90938,76.69057,0.1553998,3.42339,2.482925,0,24.25076
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,11.84613,11.84613,12,0,3.372,11.84613,14.4635,0,0,0,1.713365,0,0,0.1538679,0.1461745,9.582434,20.97479,1.85954,0,1.85954,31.6735,81.21394,0.1554286,13.03075,1.370692,12,22.68815
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,4.806812,4.806812,0,0,0,4.806812,27.80373,0,0,0,1.336473,5.059802,4.806812,0,0,7.722894,22.64837,0,3.723329,-3.723329,27.74876,71.15054,0.1554286,5.287493,1.069178,0,23.98485
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,2.847395,2.847395,0,0,0,2.847395,52.4357,0,0,0,1.493052,2.997258,2.847395,0,0,11.85993,18.92505,0,1.504207,-1.504207,26.16319,67.08497,0.1554286,3.132135,1.194441,0,20.4181
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,10.30802,10.30802,12,0,3.372,10.30802,3.994851,0,0,0,0.4117902,0,0,1.691976,1.607377,13.53127,17.42084,2.019168,0,2.019168,28.07874,71.99663,0.1554657,11.33883,0.3294322,12,17.83263
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,2.193499,2.193499,0,-1,0,2.193499,0,0,4.440892E-16,0,0,2.308946,2.193499,0,0,11.5121,19.23809,0,2.308946,-2.308946,25.6449,65.75602,0.1554657,2.412849,0,0,19.23809
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,3.953855,3.953855,0,-1,0,3.953855,0,0,8.881784E-16,0,0,4.161953,3.953855,0,0,14.07759,16.92914,0,4.161953,-4.161953,21.25781,54.50711,0.1554657,4.349241,0,0,16.92914
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,6.444725,6.444725,0,-1,0,6.444725,0,0,0,0,0,6.783921,6.444725,0,0,18.70199,12.76719,0,6.783921,-6.783921,14.10693,36.17155,0.1554657,7.089197,0,0,12.76719
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.23968,5.983269,0,0,0,14.10693,36.17155,0.1554657,0,0,0,5.983269
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.132469,1.132469,0,-1,0,1.132469,0,0,2.220446E-16,0,0,1.192073,1.132469,0,0,26.23968,5.983269,0,1.192073,-1.192073,12.85038,32.94963,0.1554657,1.245716,0,0,5.983269
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,3.213736,3.213736,0,-1,0,3.213736,0,0,4.440892E-16,0,0,3.38288,3.213736,0,0,27.5642,4.791196,0,3.38288,-3.38288,9.284511,23.80639,0.1554657,3.53511,0,0,4.791196
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.4175939,0.4175939,0,-1,0,0.4175939,0,0,5.551115E-17,0,0,0.4395725,0.4175939,0,0,31.32296,1.408316,0,0.4395725,-0.4395725,8.82116,22.61831,0.1554657,0.4593533,0,0,1.408316
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,2.042756,0.9203061,0,-1,0,0.9203061,0,0,1.12245,1.326726,0,0.9687433,0.9203061,0,0,31.81137,0.9687433,0,0.9687433,-0.9687433,7.800015,20,0.1554657,2.247032,0,0,0.9687433
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.055488,0,0,-1,0,0,0,0,1.055488,1.161036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1554657,1.161036,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.7046567,0,0,-1,0,0,0,0,0.7046567,0.7751224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1554657,0.7751224,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.5644495,0.5644495,9.36445,0,2.705206,0.5644495,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1555323,0.6208944,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1555773,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,3.745576,3.745576,12,0,3.372,3.745576,2.587391,0,0,0,0.09691269,0,0,8.254424,7.841702,16.16775,15.048,7.938615,0,7.938615,31.19323,79.98248,0.1557283,4.120134,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,6.044989,6.044989,12,0,3.372,6.044989,16.01193,0,0,0,0.9679192,0,0,5.955011,5.657261,8.229138,22.19275,6.62518,0,6.62518,37.47843,96.09834,0.1558505,6.649487,0.7743353,12,23.16067
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,5.967129,5.967129,0,-1,0,5.967129,14.90391,0,8.881784E-16,0,0.8893355,6.281188,5.967129,0,0,1.603958,28.15542,0,5.391852,-5.391852,31.79492,81.52527,0.1558505,6.563841,0.7114684,0,29.04475
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,3.492564,3.492564,0,0,0,3.492564,79.1541,0,0,0,2.764508,3.676383,3.492564,0,0,7.594906,22.76356,0,0.9118755,-0.9118755,30.83372,79.06065,0.1558505,3.84182,2.211606,0,25.52807
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,7.404267,7.404267,0,0,0,7.404267,31.27311,0,0,0,2.315545,7.793965,7.404267,0,0,8.608101,21.85169,0,5.478421,-5.478421,25.05895,64.2536,0.1558505,8.144693,1.852436,0,24.16723
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,0,0,0,0,0,0,0,0.6921983,0,0,0,0,14.69524,16.37327,0.6921983,0,0.6921983,25.71563,65.93739,0.1558359,0,0.5537586,0,17.06546
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,1.575689,1.575689,0,0,0,1.575689,135.6957,0,0,0,2.138143,1.65862,1.575689,0,0,14.00304,16.99624,0.4795221,0,0.4795221,26.17055,67.10383,0.1558257,1.733258,1.710514,0,19.13439
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,2.750041,2.750041,0,-1,0,2.750041,91.84837,4.440892E-16,0,0,2.525868,2.89478,2.750041,0,0,13.52351,17.42781,0,0.3689121,-0.3689121,25.78168,66.10674,0.1558257,3.025045,2.020694,0,19.95368
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,5.004747,5.004747,0,0,0,5.004747,25.42577,0,0,0,1.272495,5.268155,5.004747,0,0,13.93342,17.0589,0,3.995659,-3.995659,21.56988,55.30728,0.1558257,5.505222,1.017996,0,18.3314
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,3.807301,3.807301,0,0,0,3.807301,56.7681,0,4.440892E-16,0,2.161332,4.007685,3.807301,0,0,18.37304,13.06324,0,1.846353,-1.846353,19.62366,50.31697,0.1558257,4.188031,1.729066,0,15.22458
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,4.304417,4.304417,0,0,0,4.304417,36.88201,0,0,0,1.587555,4.530965,4.304417,0,0,20.42454,11.21689,0,2.94341,-2.94341,16.52103,42.36153,0.1558257,4.734859,1.270044,0,12.80445
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,23.695,8.273481,0.4063305,0,0.4063305,16.90651,43.34994,0.1558172,0,0.3250644,0,8.679811
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.846756,1.846756,0,-1,0,1.846756,0,0,0,0,0,1.943954,1.846756,0,0,23.28867,8.639178,0,1.943954,-1.943954,14.8574,38.09583,0.1558172,2.031432,0,0,8.639178
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,5.083567,5.083567,0,-1,0,5.083567,0,0,8.881784E-16,0,0,5.351123,5.083567,0,0,25.44862,6.695224,0,5.351123,-5.351123,9.216823,23.63283,0.1558172,5.591924,0,0,6.695224
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,8.515928,1.276896,0,-1,0,1.276896,0,0,7.239032,8.090625,0,1.344101,1.276896,0,0,31.39431,1.344101,0,1.344101,-1.344101,7.800015,20,0.1558172,9.36752,0,0,1.344101
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,2.366803,0,0,-1,0,0,0,0,2.366803,2.603483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1558172,2.603483,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,1.315307,0,0,-1,0,0,0,0,1.315307,1.446838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1558172,1.446838,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1558172,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.5423551,0,0,-1,0,0,0,0,0.5423551,0.5965906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1558172,0.5965906,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.4350907,0,0,-1,0,0,0,0,0.4350907,0.4785998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1558172,0.4785998,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.67325,0,0,-1,0,0,0,0,1.67325,1.840575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1558172,1.840575,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.8442519,0,0,-1,0,0,0,0,0.8442519,0.9286771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1558172,0.9286771,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.08819793,0.08819793,8.888198,0,2.584714,0.08819793,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.155865,0.09701772,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,1.316655,1.316655,10.11665,0,2.895514,1.316655,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1559594,1.44832,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.1559585,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.1558859,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,1.404823,1.404823,0,-1,0,1.404823,418.1562,2.168285,0,0,5.874352,1.478761,1.404823,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.155839,1.545305,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,4.876948,4.876948,0,0,0,4.876948,164.0998,2.869431,0,0,8.00306,5.133629,4.876948,0,0,0,29.59898,0,0,0,39.00008,100,0.155839,5.364643,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,9.023211,9.023211,3,0,1.095,9.023211,94.86824,2.219939,0,0,8.560162,6.340222,6.023211,0,0,0,29.59898,0,0,0,39.00008,100,0.155839,9.925532,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155839,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155839,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.6537337,0.6537337,0,-1,0,0.6537337,1725.088,10.58934,0,0,11.27748,0.6881407,0.6537337,0,0,0,29.59898,0,0,0,39.00008,100,0.155839,0.7191071,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,3.058615,3.058615,0,0,0,3.058615,296.2131,5.840425,0,0,9.06002,3.219595,3.058615,0,0,0,29.59898,0,0,0,39.00008,100,0.155839,3.364477,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,7.29148,7.29148,0,0,0,7.29148,88.4581,0,0,0,6.449904,7.675242,7.29148,0,0,0,29.59898,0,1.225337,-1.225337,37.70846,96.68816,0.155839,8.020628,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.7344552,0.7344552,0,0,0,0.7344552,370.036,0.5831519,0,0,2.717749,0.7731107,0.7344552,0,0,1.361486,28.37364,1.361486,0,1.361486,39.00008,100,0.1558103,0.8079007,2.174199,0,31.09139
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,10.03314,10.03314,9.654204,0,2.778514,10.03314,3.975661,0,0,0,0.3988838,0.3988838,0.3789396,0,0,0,29.59898,0,0,0,39.00008,100,0.1558103,11.03646,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.8391915,0.8391915,0,-1,0,0.8391915,0,0,1.110223E-16,0,0,0.8833595,0.8391915,0,0,0,29.59898,0,0.8833595,-0.8833595,38.06894,97.61246,0.1558103,0.9231107,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.417867,1.417867,0,-1,0,1.417867,0,0,2.220446E-16,0,0,1.492492,1.417867,0,0,0.9815105,28.71562,0,1.492492,-1.492492,36.49571,93.57856,0.1558103,1.559654,0,0,28.71562
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.202867,1.202867,0,-1,0,1.202867,0,0,2.220446E-16,0,0,1.266176,1.202867,0,0,2.639835,27.22313,0,1.266176,-1.266176,35.16105,90.15634,0.1558103,1.323154,0,0,27.22313
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,2.128006,2.128006,0,-1,0,2.128006,0,0,0,0,0,2.240007,2.128006,0,0,4.046697,25.95695,0,2.240007,-2.240007,32.79987,84.10207,0.1558103,2.340807,0,0,25.95695
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.120079,1.120079,0,-1,0,1.120079,0,0,0,0,0,1.179031,1.120079,0,0,6.535593,23.71694,0,1.179031,-1.179031,31.55706,80.91538,0.1558103,1.232087,0,0,23.71694
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.7942781,0.7942781,0,-1,0,0.7942781,0,0,1.110223E-16,0,0,0.8360822,0.7942781,0,0,7.845627,22.53791,0,0.8360822,-0.8360822,30.67575,78.65562,0.1558103,0.8737059,0,0,22.53791
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.6638606,0.6638606,0,-1,0,0.6638606,0,0,0,0,0,0.6988007,0.6638606,0,0,8.774608,21.70183,0,0.6988007,-0.6988007,29.93915,76.76691,0.1558103,0.7302467,0,0,21.70183
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.031324,1.031324,0,-1,0,1.031324,0,0,0,0,0,1.085605,1.031324,0,0,9.551053,21.00303,0,1.085605,-1.085605,28.79483,73.83274,0.1558103,1.134457,0,0,21.00303
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,2.620851,2.620851,0,-1,0,2.620851,0,0,4.440892E-16,0,0,2.75879,2.620851,0,0,10.75728,19.91743,0,2.75879,-2.75879,25.88681,66.37629,0.1558103,2.882936,0,0,19.91743
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.779775,1.779775,0,-1,0,1.779775,0,0,2.220446E-16,0,0,1.873448,1.779775,0,0,13.8226,17.15864,0,1.873448,-1.873448,23.91202,61.31274,0.1558103,1.957753,0,0,17.15864
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.02505421,0.02505421,0,0,0,0.02505421,0,0,3.469447E-18,0,0,0.02637285,0.02505421,0,0,15.90421,15.28519,0,0.02637285,-0.02637285,23.88422,61.24146,0.1558103,0.02755963,0,0,15.28519
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.528015,1.528015,0,0,0,1.528015,0,0,2.220446E-16,0,0,1.608437,1.528015,0,0,15.93351,15.25881,0,1.608437,-1.608437,22.18878,56.89419,0.1558103,1.680817,0,0,15.25881
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,3.305205,3.305205,0,0,0,3.305205,57.07057,0,4.440892E-16,0,1.886299,3.479163,3.305205,0,0,17.72067,13.65038,0,1.592864,-1.592864,20.50975,52.589,0.1558103,3.635725,1.509039,0,15.53668
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,19.49052,12.05751,3.357336,0,3.357336,23.6948,60.75578,0.1557397,0,2.685869,0,15.41485
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,1.81175,1.81175,0,-1,0,1.81175,211.8464,0,0,0,3.838127,1.907105,1.81175,0,0,16.13318,15.07912,1.931022,0,1.931022,25.52673,65.45302,0.1556991,1.992925,3.070502,0,18.91724
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.09737705,0.09737705,0,0,0,0.09737705,5815.394,0,0,0,5.662859,0.1025022,0.09737705,0,0,14.20216,16.81704,5.560357,0,5.560357,30.80175,78.97868,0.1555823,0.1071147,4.530287,0,22.47989
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,1.720245,1.720245,0,0,0,1.720245,431.3062,0,0,0,7.419523,1.810784,1.720245,0,0,8.641801,21.82136,5.608739,0,5.608739,36.12266,92.62202,0.1554647,1.892269,5.935618,0,29.24088
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,5.841293,0,0,8.874355,0,0,0,0,3.033062,26.86922,3.033062,0,3.033062,39.00008,100,0.1554012,0,7.099484,0,35.74358
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,6.889299,6.889299,0,0,0,6.889299,60.75598,0,0,0,4.185661,7.251894,6.889299,0,0,0,29.59898,0,3.066232,-3.066232,35.76799,91.7126,0.1554012,7.578229,3.348529,0,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,11.25926,8.36,0,-1,0,8.36,91.28408,0,2.899257,4.025183,7.631349,8.8,8.36,0,0,3.406925,26.53275,0,1.168651,-1.168651,34.53612,88.55397,0.1554012,12.38518,6.105079,0,34.16409
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,5.010864,5.010864,0,0,0,5.010864,104.2936,8.881784E-16,0,0,5.226008,5.274594,5.010864,0,0,4.705426,25.36409,0,0.04858559,-0.04858559,34.48491,88.42265,0.1554012,5.51195,4.180807,0,30.5901
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,0,0,0,3.179926,0,0,0,0,4.75941,25.31551,3.179926,0,3.179926,37.50165,96.15788,0.1553346,0,2.543941,0,28.49544
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,0.04340396,0,0,1.622888,0,0,0,0,1.579484,28.17744,1.579484,0,1.579484,39.00008,100,0.1553016,0,1.29831,0,29.80033
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,5.908226,5.908226,0,0,0,5.908226,6.44575,0,0,0,0.3808295,6.219185,5.908226,0,0,0,29.59898,0,5.838356,-5.838356,32.84591,84.22012,0.1553016,6.499048,0.3046636,0,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,6.688007,6.688007,0,-1,0,6.688007,0,0,8.881784E-16,0,0,7.040007,6.688007,0,0,6.487062,23.76062,0,7.040007,-7.040007,25.42509,65.19241,0.1553016,7.356808,0,0,23.76062
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,3.062146,3.062146,0,-1,0,3.062146,0,0,4.440892E-16,0,0,3.223311,3.062146,0,0,14.30929,16.72062,0,3.223311,-3.223311,22.02742,56.48046,0.1553016,3.368361,0,0,16.72062
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,9.027597,8.36,0,-1,0,8.36,0,0,0.6675977,1.570357,0,8.8,8.36,0,0,17.89075,13.4973,0,8.8,-8.8,12.75141,32.69585,0.1553016,9.930357,0,0,13.4973
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,2.039402,2.039402,0,-1,0,2.039402,0,0,0,0,0,2.146739,2.039402,0,0,27.66853,4.697304,0,2.146739,-2.146739,10.48855,26.89366,0.1553016,2.243342,0,0,4.697304
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,2.364663,2.364663,0,-1,0,2.364663,0,0,4.440892E-16,0.1780932,0,2.489119,2.364663,0,0,30.05379,2.550565,0,2.489119,-2.489119,7.864785,20.16607,0.1553016,2.60113,0,0,2.550565
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.4650012,0.05837312,0,-1,0,0.05837312,0,0,0.4066281,0.4531282,0,0.06144539,0.05837312,0,0,32.81948,0.06144539,0,0.06144539,-0.06144539,7.800015,20,0.1553016,0.5115013,0,0,0.06144539
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.3627368,0,0,-1,0,0,0,0,0.3627368,0.3990104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553016,0.3990104,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553016,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.683052,0,0,-1,0,0,0,0,1.683052,1.851357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553016,1.851357,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.87202,0,0,-1,0,0,0,0,1.87202,2.059222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553016,2.059222,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.590762,1.590762,10.39076,0,2.964863,1.590762,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1554064,1.749838,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.7957977,0.7957977,9.595798,0,2.763737,0.7957977,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.155481,0.8753775,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,10.34805,10.34805,12,0,3.372,10.34805,13.77462,0,0,0,1.425404,0,0,1.651954,1.569356,16.16775,15.048,2.99476,0,2.99476,26.50308,67.95647,0.1555319,11.38285,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,2.15345,2.15345,10.95345,0,3.107223,2.15345,181.3073,1.776357E-15,0,0,3.904362,0,0,8.8,8.36,13.17299,17.74328,12.26436,0,12.26436,38.13808,97.78974,0.1555759,2.368796,3.12349,12,21.64765
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.022496,1.022496,0,-1,0,1.022496,449.4626,2.610793,0,0,4.595735,1.076311,1.022496,0,0,0.9086307,28.78121,0.9086307,0,0.9086307,39.00008,100,0.155557,1.124745,3.676588,0,33.37695
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,5.215944,0,0,5.215944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155557,0,4.172755,0,34.81492
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,7.752981,7.752981,3,0,1.095,7.752981,120.2289,4.318186,0,0,9.321323,5.003138,4.752981,0,0,0,29.59898,0,0,0,39.00008,100,0.155557,8.528278,7.457059,12,38.9203
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155557,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,8.322294,8.322294,3,0,1.095,8.322294,111.6664,3.690789,0,0,9.293204,5.602415,5.322294,0,0,0,29.59898,0,0,0,39.00008,100,0.155557,9.154524,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,1.522184,1.522184,0,-1,0,1.522184,406.2164,4.581062,0,0,6.183361,1.602299,1.522184,0,0,0,29.59898,0,0,0,39.00008,100,0.155557,1.674402,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,2.717674,2.717674,0,0,0,2.717674,87.28375,0,4.440892E-16,0,2.372088,2.86071,2.717674,0,0,0,29.59898,0,0.4886216,-0.4886216,38.48503,98.67935,0.155557,2.989442,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,3.656404,3.656404,0,0,0,3.656404,16.94118,0,0,0,0.6194382,3.848846,3.656404,0,0,0.5429129,29.11036,0,3.229408,-3.229408,35.08093,89.95093,0.155557,4.022044,0.4955505,0,29.7298
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.5650831,0.5650831,0,0,0,0.5650831,150.1975,0,0,0,0.8487405,0.5948244,0.5650831,0,0,4.131144,25.88095,0.2539161,0,0.2539161,35.32182,90.56858,0.1555517,0.6215914,0.6789924,0,26.72969
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,11.48271,11.48271,12,0,3.372,11.48271,1.020195,0,0,0,0.1171461,0,0,0.5172883,0.4914239,3.877228,26.10947,0.60857,0,0.60857,35.89916,92.04893,0.1555627,12.63098,0.09371687,12,26.22662
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,4.499684,4.499684,0,-1,0,4.499684,0,0,8.881784E-16,0,0,4.736509,4.499684,0,0,3.268658,26.65719,0,4.736509,-4.736509,30.90644,79.24712,0.1555627,4.949652,0,0,26.65719
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,11.89527,8.36,0,-1,0,8.36,0,0,3.53527,4.724797,0,8.8,8.36,0,0,8.531446,21.92068,0,8.8,-8.8,21.63042,55.46251,0.1555627,13.0848,0,0,21.92068
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,3.368182,3.368182,0,-1,0,3.368182,0,0,0,0,0,3.545455,3.368182,0,0,18.30922,13.12068,0,3.545455,-3.545455,17.89318,45.87987,0.1555627,3.705001,0,0,13.12068
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,2.582503,2.582503,0,-1,0,2.582503,0,0,0,0,0,2.718424,2.582503,0,0,22.24862,9.575221,0,2.718424,-2.718424,15.02771,38.53252,0.1555627,2.840753,0,0,9.575221
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.594041,1.594041,0,-1,0,1.594041,0,0,0,0,0,1.677938,1.594041,0,0,25.26909,6.856798,0,1.677938,-1.677938,13.25901,33.9974,0.1555627,1.753445,0,0,6.856798
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.949189,1.949189,0,-1,0,1.949189,0,0,2.220446E-16,0,0,2.051778,1.949189,0,0,27.13346,5.17886,0,2.051778,-2.051778,11.09625,28.45186,0.1555627,2.144108,0,0,5.17886
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.5998944,0.5998944,0,-1,0,0.5998944,0,0,0,0,0,0.6314678,0.5998944,0,0,29.41322,3.127082,0,0.6314678,-0.6314678,10.43062,26.74514,0.1555627,0.6598838,0,0,3.127082
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.11485,2.495614,0,0,0,10.43062,26.74514,0.1555627,0,0,0,2.495614
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.07771352,0.07771352,0,-1,0,0.07771352,0,0,1.387779E-17,0,0,0.0818037,0.07771352,0,0,30.11485,2.495614,0,0.0818037,-0.0818037,10.34439,26.52404,0.1555627,0.08548487,0,0,2.495614
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,1.271623,1.271623,0,-1,0,1.271623,0,0,2.220446E-16,0,0,1.338551,1.271623,0,0,30.20574,2.41381,0,1.338551,-1.338551,8.933438,22.90621,0.1555627,1.398786,0,0,2.41381
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,1.269736,1.269736,10.06974,0,2.883643,1.269736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.69302,1.075259,8.36,0,8.36,16.86443,43.24204,0.1556546,1.39671,0,12,1.075259
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.04760996,0.04760996,8.84761,0,2.574445,0.04760996,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.33302,8.599259,8.36,0,8.36,24.79542,63.57788,0.1557005,0.05237095,0,12,8.599259
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,2.801411,2.801411,11.60141,0,3.271157,2.801411,84.37033,1.776357E-15,0,0,2.363559,0,0,8.8,8.36,14.97302,16.12326,10.72356,0,10.72356,34.96869,89.66312,0.1558004,3.081552,1.890848,12,18.48682
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,2.529131,2.529131,0,0,0,2.529131,182.799,0,0,0,4.623227,2.662243,2.529131,0,0,4.249461,25.77446,1.960984,0,1.960984,36.82904,94.43324,0.1557596,2.782044,3.698582,0,30.39769
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,3.25486,3.25486,0,-1,0,3.25486,153.3508,0,0,0,4.991353,3.426168,3.25486,0,0,2.288477,27.53935,1.565184,0,1.565184,38.3139,98.24058,0.1557271,3.580346,3.993082,0,32.5307
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,3.54147,0,0,4.264763,0,0,0,0,0.723293,28.94802,0.723293,0,0.723293,39.00008,100,0.155712,0,3.41181,0,33.21278
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,1.819078,1.819078,0,0,0,1.819078,399.8497,5.358759,0,0,7.273578,1.914819,1.819078,0,0,0,29.59898,0,0,0,39.00008,100,0.155712,2.000986,5.818862,0,36.87255
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,2.507819,2.507819,0,0,0,2.507819,231.3461,3.161931,0,0,5.80174,2.639809,2.507819,0,0,0,29.59898,0,0,0,39.00008,100,0.155712,2.758601,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.182414,1.182414,0,0,0,1.182414,551.4176,5.275391,0,0,6.520037,1.244646,1.182414,0,0,0,29.59898,0,0,0,39.00008,100,0.155712,1.300655,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,4.245286,4.245286,0,-1,0,4.245286,128.7283,0.9961634,0,0,5.464885,4.468721,4.245286,0,0,0,29.59898,0,0,0,39.00008,100,0.155712,4.669814,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,2.225652,2.225652,0,0,0,2.225652,338.66,5.194602,0,0,7.537394,2.342792,2.225652,0,0,0,29.59898,0,0,0,39.00008,100,0.155712,2.448217,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,1.64216,1.64216,0,0,0,1.64216,214.9965,1.801997,0,0,3.530586,1.728589,1.64216,0,0,0,29.59898,0,0,0,39.00008,100,0.155712,1.806376,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155712,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155712,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,7.524706,7.524706,0,-1,0,7.524706,0,0,8.881784E-16,0,0,7.920743,7.524706,0,0,0,29.59898,0,7.920743,-7.920743,30.65088,78.59184,0.155712,8.277177,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,6.628693,6.628693,0,-1,0,6.628693,0,0,8.881784E-16,0,0,6.977571,6.628693,0,0,8.800826,21.67823,0,6.977571,-6.977571,23.29588,59.73289,0.155712,7.291562,0,0,21.67823
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,2.116641,2.116641,0,-1,0,2.116641,0,0,0,0,0,2.228043,2.116641,0,0,16.55368,14.70066,0,2.228043,-2.228043,20.94731,53.71095,0.155712,2.328305,0,0,14.70066
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,1.379604,1.379604,0,-1,0,1.379604,0,0,2.220446E-16,0,0,1.452214,1.379604,0,0,19.02929,12.47262,0,1.452214,-1.452214,19.41654,49.78591,0.155712,1.517564,0,0,12.47262
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.092656,1.092656,0,-1,0,1.092656,0,0,0,0,0,1.150164,1.092656,0,0,20.64286,11.02041,0,1.150164,-1.150164,18.20416,46.67725,0.155712,1.201922,0,0,11.02041
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,1.479903,1.479903,0,-1,0,1.479903,0,0,2.220446E-16,0,0,1.557792,1.479903,0,0,21.92082,9.870242,0,1.557792,-1.557792,16.56211,42.46685,0.155712,1.627893,0,0,9.870242
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.9331491,0.9331491,0,-1,0,0.9331491,0,0,1.110223E-16,0,0,0.9822622,0.9331491,0,0,23.6517,8.312449,0,0.9822622,-0.9822622,15.52671,39.812,0.155712,1.026464,0,0,8.312449
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,1.232802,1.232802,0,-1,0,1.232802,0,0,0,0,0,1.297686,1.232802,0,0,24.7431,7.330187,0,1.297686,-1.297686,14.15883,36.30462,0.155712,1.356082,0,0,7.330187
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.2434566,0.2434566,0,-1,0,0.2434566,0,0,0,0,0,0.2562701,0.2434566,0,0,26.18497,6.032501,0,0.2562701,-0.2562701,13.8887,35.61197,0.155712,0.2678023,0,0,6.032501
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,2.251092,2.251092,0,-1,0,2.251092,0,0,0,0,0,2.369571,2.251092,0,0,26.46972,5.776231,0,2.369571,-2.369571,11.39095,29.20751,0.155712,2.476202,0,0,5.776231
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.09159308,0.09159308,0,0,0,0.09159308,0,0,1.387779E-17,0,0,0.09641377,0.09159308,0,0,29.10258,3.40666,0,0.09641377,-0.09641377,11.28932,28.94692,0.155712,0.1007524,0,0,3.40666
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,29.2097,3.310246,0.1217415,0,0.1217415,11.40482,29.24306,0.1557095,0,0.09739316,0,3.431988
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,1.232127,1.232127,0,0,0,1.232127,76.82072,0,0,0,0.9465286,1.296976,1.232127,0,0,29.08796,3.419814,0,0.3504469,-0.3504469,11.03541,28.29587,0.1557095,1.35534,0.7572229,0,4.366342
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,5.018348,5.018348,12,0,3.372,5.018348,18.17252,0,0,0,0.9119605,0,0,6.981652,6.632569,29.47735,3.069367,7.544529,0,7.544529,18.19278,46.64806,0.155847,5.520183,0.7295684,12,3.981327
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,10.83875,8.36,0,-1,0,8.36,11.2383,0,2.47875,3.562625,0.9395215,8.8,8.36,0,0,21.93282,9.859444,0,7.860478,-7.860478,9.907109,25.40279,0.155847,11.92263,0.7516172,0,10.79896
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,4.936141,4.936141,12,0,3.372,4.936141,52.42209,0,0,0,2.587628,0,0,7.063859,6.710666,30.66668,1.998965,9.298294,0,9.298294,18.72825,48.02105,0.155991,5.429755,2.070102,12,4.586593
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,1.56661,1.56661,10.36661,0,2.958752,1.56661,223.292,1.776357E-15,0,0,3.498114,0,0,8.8,8.36,21.36839,10.36743,11.85811,0,11.85811,29.97784,76.8661,0.1560204,1.72327,2.798491,12,13.86554
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,0.919143,0.919143,6.99958,0,2.106894,0.919143,406.2325,0,0,0,3.733858,0,0,6.080437,5.776415,9.510273,21.03973,9.510273,0,9.510273,39.00008,100,0.1559726,1.011057,2.987086,12,24.77359
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,3.731614,3.731614,0,0,0,3.731614,44.47647,0,0,0,1.65969,3.928015,3.731614,0,0,0,29.59898,0,2.268325,-2.268325,36.60905,93.86918,0.1559726,4.104776,1.327752,0,31.25867
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.08563477,0.08563477,0,-1,0,0.08563477,3727.104,0.5811943,0,0,3.191697,0.09014186,0.08563477,0,0,2.520361,27.33065,2.520361,0,2.520361,39.00008,100,0.1559204,0.09419824,2.553357,0,30.52235
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,2.809162,2.809162,0,0,0,2.809162,98.01688,0,0,0,2.753453,2.957013,2.809162,0,0,0,29.59898,0,0.2035596,-0.2035596,38.78551,99.44982,0.1559204,3.090079,2.202763,0,32.35243
