Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.184612,1.184612,0,0,0,1.184612,127.5811,0.03820387,0,0,1.511341,1.24696,1.184612,0,0,0.2261774,29.39542,0.2261774,0,0.2261774,39.00008,100,0.1559158,1.303073,1.209073,0,30.90676
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.799026,0.799026,0,0,0,0.799026,175.5465,0.5615825,0,0,1.402663,0.84108,0.799026,0,0,0,29.59898,0,0,0,39.00008,100,0.1559158,0.8789286,1.12213,0,31.00164
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,5.828144,5.828144,0,0,0,5.828144,6.135637,0,0,0,0.3575937,6.134889,5.828144,0,0,0,29.59898,0,5.777295,-5.777295,32.91027,84.38515,0.1559158,6.410958,0.286075,0,29.95657
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.5324638,0.5324638,0,-1,0,0.5324638,0,0,1.110223E-16,0,0,0.5604882,0.5324638,0,0,6.419216,23.82168,0,0.5604882,-0.5604882,32.31947,82.87026,0.1559158,0.5857102,0,0,23.82168
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,4.129323,4.129323,0,-1,0,4.129323,0,0,8.881784E-16,0,0,4.346655,4.129323,0,0,7.041981,23.26119,0,4.346655,-4.346655,27.73769,71.12214,0.1559158,4.542255,0,0,23.26119
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,5.384862,5.384862,0,-1,0,5.384862,0,0,8.881784E-16,0,0,5.668276,5.384862,0,0,11.8716,18.91454,0,5.668276,-5.668276,21.7628,55.80195,0.1559158,5.923348,0,0,18.91454
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,1.253201,1.253201,0,-1,0,1.253201,0,0,2.220446E-16,0,0,1.319159,1.253201,0,0,18.16968,13.24626,0,1.319159,-1.319159,20.37229,52.23653,0.1559158,1.378521,0,0,13.24626
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,2.399111,2.399111,0,-1,0,2.399111,0,0,4.440892E-16,0,0,2.52538,2.399111,0,0,19.63542,11.9271,0,2.52538,-2.52538,17.7103,45.41094,0.1559158,2.639022,0,0,11.9271
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44139,9.401725,0,0,0,17.7103,45.41094,0.1559158,0,0,0,9.401725
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,2.981863,2.981863,0,-1,0,2.981863,0,0,4.440892E-16,0,0,3.138803,2.981863,0,0,22.44139,9.401725,0,3.138803,-3.138803,14.40171,36.9274,0.1559158,3.280049,0,0,9.401725
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,2.185758,2.185758,0,-1,0,2.185758,0,0,4.440892E-16,0,0,2.300798,2.185758,0,0,25.92895,6.262921,0,2.300798,-2.300798,11.97646,30.70881,0.1559158,2.404334,0,0,6.262921
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,1.278663,1.278663,0,-1,0,1.278663,0,0,0,0,0,1.345961,1.278663,0,0,28.48539,3.962124,0,1.345961,-1.345961,10.55769,27.07095,0.1559158,1.40653,0,0,3.962124
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,2.164522,2.164522,0,-1,0,2.164522,0,0,0,0,0,2.278444,2.164522,0,0,29.98091,2.616163,0,2.278444,-2.278444,8.156002,20.91278,0.1559158,2.380974,0,0,2.616163
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.760624,1.760624,10.56062,0,3.007838,1.760624,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.51251,0.3377183,8.36,0,8.36,16.08699,41.24862,0.1560248,1.936687,0,12,0.3377183
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,0.8932692,0.8932692,9.693269,0,2.788397,0.8932692,12.51368,1.776357E-15,0,0,0.1117808,0,0,8.8,8.36,24.15251,7.861718,8.471781,0,8.471781,24.12403,61.85637,0.1560989,0.9825962,0.08942468,12,7.973499
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,4.530633,4.530633,12,0,3.372,4.530633,16.19804,0,0,0,0.7338736,0,0,7.469367,7.095899,15.68073,15.48632,7.829772,0,7.829772,31.55201,80.90241,0.1562409,4.983696,0.5870988,12,16.22019
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,9.770205,9.770205,12,0,3.372,9.770205,16.33457,0,0,0,1.595921,0,0,2.229795,2.118305,7.850958,22.53312,3.714226,0,3.714226,35.07563,89.93733,0.1563035,10.74723,1.276737,12,24.12904
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,6.082108,6.082108,0,-1,0,6.082108,87.14561,0,0,0,5.30029,6.402218,6.082108,0,0,4.136732,25.87592,0,1.101929,-1.101929,33.91409,86.95905,0.1563035,6.690319,4.240232,0,31.17621
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,11.47693,11.47693,12,0,3.372,11.47693,39.40569,0,0,0,4.522563,0,0,0.5230706,0.496917,5.361097,24.77399,5.01948,0,5.01948,38.67599,99.16901,0.1563788,12.62462,3.61805,12,29.29655
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,2.305257,2.305257,0,0,0,2.305257,47.26033,0,0,0,1.089472,2.426587,2.305257,0,0,0.3416174,29.29152,0,1.337114,-1.337114,37.26655,95.55506,0.1563788,2.535783,0.8715778,0,30.38099
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,3.44331,3.44331,0,0,0,3.44331,71.37362,0,0,0,2.457615,3.624537,3.44331,0,0,1.8273,27.95441,0,1.166922,-1.166922,36.03651,92.40111,0.1563788,3.787642,1.966092,0,30.41202
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,4.814267,4.814267,0,0,0,4.814267,76.28162,8.881784E-16,0,0,3.6724,5.067649,4.814267,0,0,3.12388,26.78749,0,1.395249,-1.395249,34.56578,88.63004,0.1563788,5.295693,2.93792,0,30.45989
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,4.269765,4.269765,0,-1,0,4.269765,92.99097,0,0,0,3.970495,4.494489,4.269765,0,0,4.674156,25.39224,0,0.5239937,-0.5239937,34.01345,87.21379,0.1563788,4.696741,3.176396,0,29.36273
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,1.494525,1.494525,0,0,0,1.494525,256.2469,0,0,0,3.829673,1.573184,1.494525,0,0,5.256371,24.86824,2.256489,0,2.256489,36.15414,92.70274,0.1563322,1.643977,3.063738,0,28.69792
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0.1373027,0,0,3.137185,0,0,0,0,2.999883,26.89908,2.999883,0,2.999883,39.00008,100,0.1562703,0,2.509748,0,30.03627
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,2.892296,2.892296,0,0,0,2.892296,41.17194,0,0,0,1.190814,3.044522,2.892296,0,0,0,29.59898,0,1.853708,-1.853708,37.0461,94.98981,0.1562703,3.181525,0.9526514,0,30.78979
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,6.518267,6.518267,0,0,0,6.518267,5.334785,0,8.881784E-16,0,0.3477355,6.861333,6.518267,0,0,2.059675,27.74527,0,6.513598,-6.513598,30.18016,77.38488,0.1562703,7.170094,0.2781884,0,28.09301
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,10.25781,8.36,0,-1,0,8.36,0,0,1.897811,2.923592,0,8.8,8.36,0,0,9.297006,21.23167,0,8.8,-8.8,20.90415,53.60028,0.1562703,11.28359,0,0,21.23167
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,3.750705,3.750705,0,-1,0,3.750705,0,0,0,0,0,3.948111,3.750705,0,0,19.07478,12.43167,0,3.948111,-3.948111,16.74248,42.92934,0.1562703,4.125776,0,0,12.43167
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.6170406,0.6170406,0,-1,0,0.6170406,0,0,0,0,0,0.6495165,0.6170406,0,0,23.46157,8.483562,0,0.6495165,-0.6495165,16.05783,41.17383,0.1562703,0.6787447,0,0,8.483562
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.18326,7.834045,0,0,0,16.05783,41.17383,0.1562703,0,0,0,7.834045
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.776652,1.776652,0,-1,0,1.776652,0,0,2.220446E-16,0,0,1.87016,1.776652,0,0,24.18326,7.834045,0,1.87016,-1.87016,14.0865,36.11916,0.1562703,1.954317,0,0,7.834045
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.4435262,0.4435262,0,-1,0,0.4435262,0,0,5.551115E-17,0,0,0.4668697,0.4435262,0,0,26.26122,5.963885,0,0.4668697,-0.4668697,13.59438,34.85731,0.1562703,0.4878789,0,0,5.963885
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.77996,5.497015,0,0,0,13.59438,34.85731,0.1562703,0,0,0,5.497015
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,3.282175,3.282175,0,-1,0,3.282175,0,0,4.440892E-16,0,0,3.454921,3.282175,0,0,26.77996,5.497015,0,3.454921,-3.454921,9.952572,25.51936,0.1562703,3.610393,0,0,5.497015
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.61876,2.042094,0,0,0,9.952572,25.51936,0.1562703,0,0,0,2.042094
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.9267286,0.9267286,0,-1,0,0.9267286,0,0,1.110223E-16,0,0,0.9755038,0.9267286,0,0,30.61876,2.042094,0,0.9755038,-0.9755038,8.9243,22.88278,0.1562703,1.019402,0,0,2.042094
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.9947469,0.9947469,9.794746,0,2.814071,0.9947469,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.70265,1.06659,8.36,0,8.36,16.85529,43.21861,0.1563499,1.094222,0,12,1.06659
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,23.34265,8.59059,8.450719,0,8.450719,24.87235,63.77513,0.1563906,0,0.07257501,12,8.681309
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,8.334367,8.334367,12,0,3.372,8.334367,13.28366,0,0,0,1.107109,0,0,3.665634,3.482352,14.89193,16.19624,4.589461,0,4.589461,29.22629,74.93906,0.1564707,9.167803,0.8856869,12,17.30335
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,8.087796,8.087796,12,0,3.372,8.087796,38.62579,0,0,0,3.123975,0,0,3.912204,3.716594,10.30247,20.32675,6.840569,0,6.840569,35.71583,91.57886,0.1565844,8.896576,2.49918,12,23.45073
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,7.860769,7.860769,0,-1,0,7.860769,60.28838,0,0,0.2868463,4.73913,8.274494,7.860769,0,0,3.461905,26.48326,0,3.535364,-3.535364,31.98923,82.02349,0.1565844,8.646847,3.791304,0,31.22239
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,2.585982,2.585982,0,0,0,2.585982,252.1074,0,0,0,6.519451,2.722086,2.585982,0,0,7.390087,22.9479,3.797365,0,3.797365,35.59172,91.26064,0.1565062,2.84458,5.215561,0,29.46735
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.2601234,0.2601234,0,0,0,0.2601234,3144.628,4.313377,0,0,8.179913,0.2738141,0.2601234,0,0,3.592721,26.36553,3.592721,0,3.592721,39.00008,100,0.1564323,0.2861357,6.54393,0,34.54544
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,3.491514,3.491514,0,0,0,3.491514,95.8596,0,0,0,3.346952,3.675278,3.491514,0,0,0,29.59898,0,0.3283266,-0.3283266,38.65399,99.1126,0.1564323,3.840666,2.677561,0,32.94593
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,1.234684,1.234684,0,0,0,1.234684,382.8669,3.062721,0,0,4.727196,1.299667,1.234684,0,0,0.3648073,29.27065,0.3648073,0,0.3648073,39.00008,100,0.1564248,1.358153,3.781757,0,33.99785
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,2.330891,2.330891,0,-1,0,2.330891,183.9521,1.834154,0,0,4.287724,2.453569,2.330891,0,0,0,29.59898,0,0,0,39.00008,100,0.1564248,2.56398,3.430179,0,33.8867
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.06799,1.06799,0,0,0,1.06799,327.1713,2.369956,0,0,3.494156,1.1242,1.06799,0,0,0,29.59898,0,0,0,39.00008,100,0.1564248,1.174789,2.795325,0,33.09314
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,1.795818,1.795818,0,0,0,1.795818,149.698,0.7979684,0,0,2.688303,1.890335,1.795818,0,0,0,29.59898,0,0,0,39.00008,100,0.1564248,1.9754,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,9.320215,9.320215,6.585023,0,2.002011,9.320215,30.89145,4.440892E-16,0,0,2.879149,2.879149,2.735192,0,0,0,29.59898,0,0,0,39.00008,100,0.1564248,10.25224,2.303319,12,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,3.980097,3.980097,0,0,0,3.980097,8.906475,0,4.440892E-16,0,0.3544863,4.189576,3.980097,0,0,0,29.59898,0,3.835089,-3.835089,34.95754,89.63454,0.1564248,4.378107,0.2835891,0,29.95346
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,8.579976,8.36,0,-1,0,8.36,0,0,0.2199758,1.077973,0,8.8,8.36,0,0,4.26121,25.76389,0,8.8,-8.8,25.68152,65.84993,0.1564248,9.437973,0,0,25.76389
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,3.141972,3.141972,0,-1,0,3.141972,0,0,4.440892E-16,0,0,3.307339,3.141972,0,0,14.03899,16.96389,0,3.307339,-3.307339,22.19528,56.91087,0.1564248,3.456169,0,0,16.96389
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,3.39508,3.39508,0,-1,0,3.39508,0,0,4.440892E-16,0,0,3.573768,3.39508,0,0,17.71381,13.65655,0,3.573768,-3.573768,18.4282,47.2517,0.1564248,3.734588,0,0,13.65655
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.732536,1.732536,0,-1,0,1.732536,0,0,2.220446E-16,0,0,1.823722,1.732536,0,0,21.68466,10.08278,0,1.823722,-1.823722,16.50583,42.32255,0.1564248,1.90579,0,0,10.08278
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71102,8.25906,0,0,0,16.50583,42.32255,0.1564248,0,0,0,8.25906
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71102,8.25906,0,0,0,16.50583,42.32255,0.1564248,0,0,0,8.25906
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71102,8.25906,0,0,0,16.50583,42.32255,0.1564248,0,0,0,8.25906
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.8304831,0.8304831,0,-1,0,0.8304831,0,0,0,0,0,0.8741927,0.8304831,0,0,23.71102,8.25906,0,0.8741927,-0.8741927,15.58435,39.95979,0.1564248,0.9135314,0,0,8.25906
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68235,7.384867,0,0,0,15.58435,39.95979,0.1564248,0,0,0,7.384867
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.673,1.673,0,-1,0,1.673,0,0,2.220446E-16,0,0,1.761052,1.673,0,0,24.68235,7.384867,0,1.761052,-1.761052,13.72804,35.20002,0.1564248,1.8403,0,0,7.384867
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.4820073,0.4820073,0,0,0,0.4820073,0,0,0,0,0,0.5073761,0.4820073,0,0,26.63907,5.623815,0,0.5073761,-0.5073761,13.19322,33.82869,0.1564248,0.530208,0,0,5.623815
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,27.20282,5.116438,0.06631788,0,0.06631788,13.25613,33.99001,0.1564234,0,0.05305431,0,5.182756
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,8.430468,8.430468,12,0,3.372,8.430468,2.033707,0,0,0,0.171451,0,0,3.569532,3.391056,27.1365,5.176125,3.562507,0,3.562507,16.63582,42.65586,0.1564881,9.273515,0.1371608,12,5.347576
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,8.191365,8.191365,12,0,3.372,8.191365,5.363262,0,0,0,0.4393244,0,0,3.808634,3.618203,23.574,8.38238,4.057527,0,4.057527,20.48513,52.52586,0.1565607,9.010502,0.3514595,12,8.821705
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,4.918,4.918,0,-1,0,4.918,12.78833,0,8.881784E-16,0,0.6289303,5.176842,4.918,0,0,19.51647,12.03415,0,4.547912,-4.547912,15.69121,40.23379,0.1565607,5.4098,0.5031442,0,12.66308
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,24.56971,7.486243,1.299353,0,1.299353,16.92388,43.39449,0.156534,0,1.039482,0,8.785596
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,2.150488,2.150488,0,0,0,2.150488,91.04585,0,0,0,1.95793,2.263671,2.150488,0,0,23.27035,8.655661,0,0.3057414,-0.3057414,16.6016,42.56813,0.156534,2.365536,1.566344,0,10.61359
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,0.8633677,0.8633677,0,0,0,0.8633677,220.7401,0,0,0,1.905799,0.9088081,0.8633677,0,0,23.61007,8.349919,0.996991,0,0.996991,17.54743,44.99332,0.1565135,0.9497045,1.524639,0,10.25572
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,8.254642,8.254642,12,0,3.372,8.254642,10.35485,0,0,0,0.8547555,0,0,3.745358,3.558089,22.61308,9.247211,4.412845,0,4.412845,21.73382,55.72764,0.156591,9.080107,0.6838044,12,10.10197
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,2.875883,2.875883,0,-1,0,2.875883,15.99065,0,4.440892E-16,0,0.4598725,3.027245,2.875883,0,0,18.20023,13.21877,0,2.567373,-2.567373,19.02758,48.78856,0.156591,3.163471,0.367898,0,13.67864
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,4.84533,4.84533,0,0,0,4.84533,29.80753,0,0,0,1.444273,5.100348,4.84533,0,0,21.05287,10.6514,0,3.656074,-3.656074,15.17374,38.90694,0.156591,5.329864,1.155419,0,12.09567
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,2.533339,2.533339,0,0,0,2.533339,40.04385,0,4.440892E-16,0,1.014447,2.666673,2.533339,0,0,25.11517,6.995325,0,1.652226,-1.652226,13.43214,34.4413,0.156591,2.786673,0.8115573,0,8.009771
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,9.083434,9.083434,12,0,3.372,9.083434,3.746314,0,0,0,0.340294,0,0,2.916565,2.770737,26.95098,5.343098,3.111031,0,3.111031,16.38352,42.00894,0.1566465,9.991778,0.2722352,12,5.683392
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,2.269732,2.269732,11.06973,0,3.136642,2.269732,14.28369,1.776357E-15,0,0,0.3242016,0,0,8.8,8.36,23.83995,8.143026,8.684201,0,8.684201,24.62208,63.1334,0.1567655,2.496706,0.2593613,12,8.467228
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,7.482241,7.482241,0,-1,0,7.482241,0,0,8.881784E-16,0,0,7.876043,7.482241,0,0,15.15574,15.95881,0,7.876043,-7.876043,16.32,41.84607,0.1567655,8.230465,0,0,15.95881
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,6.73913,6.73913,0,-1,0,6.73913,0,0,0,0,0,7.093821,6.73913,0,0,23.9069,8.082765,0,7.093821,-7.093821,8.842455,22.67291,0.1567655,7.413043,0,0,8.082765
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,9.446495,0.9394973,0,-1,0,0.9394973,0,0,8.506998,9.451648,0,0.9889445,0.9394973,0,0,31.78893,0.9889445,0,0.9889445,-0.9889445,7.800015,20,0.1567655,10.39114,0,0,0.9889445
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1567655,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,1.462797,0,0,-1,0,0,0,0,1.462797,1.609077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1567655,1.609077,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1567655,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.080249,0,0,-1,0,0,0,0,1.080249,1.188274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1567655,1.188274,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.212299,0,0,-1,0,0,0,0,0.212299,0.2335289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1567655,0.2335289,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.4385671,0,0,-1,0,0,0,0,0.4385671,0.4824238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1567655,0.4824238,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.9856421,0,0,-1,0,0,0,0,0.9856421,1.084206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1567655,1.084206,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1085147,0.1085147,8.908515,0,2.589854,0.1085147,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1568113,0.1193662,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,1.300764,1.300764,10.10076,0,2.891493,1.300764,3.761376,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.1568999,1.430841,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.756904,0.756904,9.556904,0,2.753897,0.756904,33.60532,0,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.156964,0.8325945,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,6.471291,6.471291,0,0,0,6.471291,11.97234,0,0,0,0.7747647,6.811885,6.471291,0,0,7.504467,22.84496,0,6.03712,-6.03712,25.51703,65.42815,0.156964,7.11842,0.6198118,0,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,6.070688,6.070688,0,-1,0,6.070688,22.57484,0,0,0,1.370448,6.390198,6.070688,0,0,14.21238,16.80784,0,5.01975,-5.01975,20.22575,51.8608,0.156964,6.677756,1.096358,0,18.17829
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,0.9966401,0.9966401,0,0,0,0.9966401,37.81343,0,0,0,0.3768638,1.049095,0.9966401,0,0,19.78988,11.78809,0,0.672231,-0.672231,19.51716,50.0439,0.156964,1.096304,0.3014911,0,12.16495
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.014679,1.014679,0,0,0,1.014679,72.59306,2.220446E-16,0,0,0.7365863,1.068083,1.014679,0,0,20.5368,11.11586,0,0.3314966,-0.3314966,19.16773,49.14793,0.156964,1.116147,0.589269,0,11.85244
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,4.492543,4.492543,0,0,0,4.492543,47.72489,0,0,0,2.144061,4.728993,4.492543,0,0,20.90513,10.78436,0,2.584932,-2.584932,16.44297,42.16138,0.156964,4.941798,1.715249,0,12.92842
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,3.357693,3.357693,0,0,0,3.357693,73.87782,0,0,0,2.48059,3.534414,3.357693,0,0,23.77728,8.199429,0,1.053823,-1.053823,15.33214,39.31311,0.156964,3.693462,1.984472,0,10.68002
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,8.044803,8.044803,0,-1,0,8.044803,33.23095,0,0,1.553018,2.673364,8.468213,8.044803,0,0,24.94819,7.145606,0,5.794849,-5.794849,9.223838,23.65082,0.156964,8.849283,2.138691,0,9.81897
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,4.779694,4.779694,11.89847,0,3.346313,4.779694,49.76913,0,0,0,2.378812,0,0,7.118775,6.762837,31.38691,1.350757,9.141649,0,9.141649,17.89637,45.88803,0.1571031,5.257663,1.90305,12,3.729569
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,4.893803,4.893803,12,0,3.372,4.893803,19.86982,0,0,0,0.9723899,0,0,7.106197,6.750888,22.24526,9.57824,7.723278,0,7.723278,25.22331,64.67503,0.1572391,5.383183,0.777912,12,10.55063
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,4.65948,4.65948,11.88255,0,3.342286,4.65948,27.19628,0,0,0,1.267205,0,0,7.223072,6.861918,14.52199,16.52919,8.129124,0,8.129124,32.93528,84.44926,0.1573811,5.125428,1.013764,12,17.7964
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,1.275667,1.275667,0,0,0,1.275667,21.5926,0,2.220446E-16,0,0.2754498,1.342808,1.275667,0,0,6.392863,23.8454,0,1.067358,-1.067358,31.81018,81.56441,0.1573811,1.403234,0.2203598,0,24.12085
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.578816,22.77804,0,0,0,31.81018,81.56441,0.1573811,0,0,0,22.77804
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,9.451209,8.36,0,-1,0,8.36,0,0,1.091209,2.03633,0,8.8,8.36,0,0,7.578816,22.77804,0,8.8,-8.8,22.53417,57.7798,0.1573811,10.39633,0,0,22.77804
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,5.759356,5.759356,0,-1,0,5.759356,0,0,0,0,0,6.06248,5.759356,0,0,17.35659,13.97804,0,6.06248,-6.06248,16.14375,41.39415,0.1573811,6.335292,0,0,13.97804
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.09268,7.915563,0,0,0,16.14375,41.39415,0.1573811,0,0,0,7.915563
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.2786111,0.2786111,0,-1,0,0.2786111,0,0,5.551115E-17,0,0,0.2932748,0.2786111,0,0,24.09268,7.915563,0,0.2932748,-0.2932748,15.83461,40.60149,0.1573811,0.3064722,0,0,7.915563
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,2.611078,2.611078,0,-1,0,2.611078,0,0,4.440892E-16,0,0,2.748503,2.611078,0,0,24.41854,7.622288,0,2.748503,-2.748503,12.93744,33.17285,0.1573811,2.872186,0,0,7.622288
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,2.141374,2.141374,0,-1,0,2.141374,0,0,4.440892E-16,0,0,2.254078,2.141374,0,0,27.47244,4.873785,0,2.254078,-2.254078,10.56143,27.08053,0.1573811,2.355511,0,0,4.873785
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.8076249,0.8076249,0,-1,0,0.8076249,0,0,1.110223E-16,0,0,0.8501315,0.8076249,0,0,29.97697,2.619707,0,0.8501315,-0.8501315,9.665312,24.7828,0.1573811,0.8883873,0,0,2.619707
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.5373239,0.5373239,0,-1,0,0.5373239,0,0,1.110223E-16,0,0,0.5656041,0.5373239,0,0,30.92156,1.769575,0,0.5656041,-0.5656041,9.069113,23.25409,0.1573811,0.5910563,0,0,1.769575
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,1.414068,1.143773,0,-1,0,1.143773,0,0,0.2702954,0.4117022,0,1.203971,1.143773,0,0,31.55001,1.203971,0,1.203971,-1.203971,7.800015,20,0.1573811,1.555475,0,0,1.203971
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,1.267558,1.267558,10.06756,0,2.883092,1.267558,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1574683,1.394314,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.1575063,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,1.838413,1.838413,10.63841,0,3.027519,1.838413,110.5589,0,0,0,2.032529,0,0,8.8,8.36,16.03221,15.16999,10.39253,0,10.39253,33.64981,86.28139,0.1575725,2.022254,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,6.924716,6.924716,0,0,0,6.924716,70.65729,0,0,0,4.892817,7.289175,6.924716,0,0,5.639677,24.52327,0,2.396358,-2.396358,31.12383,79.80453,0.1575725,7.617188,3.914253,0,29.41609
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,1.859182,1.859182,0,-1,0,1.859182,346.9971,0,0,0,6.451307,1.957033,1.859182,0,0,8.302297,22.12691,4.494274,0,4.494274,35.38747,90.73692,0.1574807,2.0451,5.161046,0,28.57822
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.6061931,0.6061931,0,0,0,0.6061931,1102.903,2.239603,0,0,6.685724,0.6380981,0.6061931,0,0,3.808023,26.17176,3.808023,0,3.808023,39.00008,100,0.157403,0.6668124,5.348579,0,32.85748
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,4.732674,4.732674,0,0,0,4.732674,142.2129,1.74871,0,0,6.730472,4.981762,4.732674,0,0,0,29.59898,0,0,0,39.00008,100,0.157403,5.205942,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.157403,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.157403,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,1.719809,1.719809,0,-1,0,1.719809,251.6111,2.516904,0,0,4.327229,1.810325,1.719809,0,0,0,29.59898,0,0,0,39.00008,100,0.157403,1.89179,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,6.225309,6.225309,0,0,0,6.225309,77.24199,0,0,0,4.808552,6.552957,6.225309,0,0,0,29.59898,0,1.744404,-1.744404,37.16132,95.28523,0.157403,6.84784,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,5.334167,5.334167,0,0,0,5.334167,60.38982,0,8.881784E-16,0,3.221294,5.614913,5.334167,0,0,1.938227,27.85457,0,2.393619,-2.393619,34.63822,88.81577,0.157403,5.867584,2.577035,0,31.07587
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,3.934427,3.934427,0,0,0,3.934427,28.26549,0,4.440892E-16,0,1.112085,4.141503,3.934427,0,0,4.597804,25.46095,0,3.029417,-3.029417,31.44493,80.62787,0.157403,4.32787,0.8896683,0,26.57304
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,7.963823,22.43154,0.2205318,0,0.2205318,31.65415,81.16431,0.1573985,0,0.1764254,0,22.65207
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,5.093499,5.093499,0,-1,0,5.093499,0,0,0,0,0,5.361578,5.093499,0,0,7.743291,22.63002,0,5.361578,-5.361578,26.00255,66.67307,0.1573985,5.602849,0,0,22.63002
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,14.79982,8.36,0,-1,0,8.36,0,0,6.439818,7.9198,0,8.8,8.36,0,0,13.7006,17.26844,0,8.8,-8.8,16.72653,42.88846,0.1573985,16.2798,0,0,17.26844
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47838,8.468438,0,0,0,16.72653,42.88846,0.1573985,0,0,0,8.468438
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1106162,0.1106162,0,-1,0,0.1106162,0,0,1.387779E-17,0,0,0.1164381,0.1106162,0,0,23.47838,8.468438,0,0.1164381,-0.1164381,16.6038,42.57375,0.1573985,0.1216778,0,0,8.468438
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.2048972,0.2048972,0,-1,0,0.2048972,0,0,2.775558E-17,0,0,0.2156813,0.2048972,0,0,23.60775,8.352,0,0.2156813,-0.2156813,16.37645,41.99081,0.1573985,0.225387,0,0,8.352
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,2.387998,2.387998,0,-1,0,2.387998,0,0,4.440892E-16,0,0,2.513682,2.387998,0,0,23.8474,8.136319,0,2.513682,-2.513682,13.7268,35.19684,0.1573985,2.626798,0,0,8.136319
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.701946,0.701946,0,-1,0,0.701946,0,0,1.110223E-16,0,0,0.7388905,0.701946,0,0,26.64038,5.622637,0,0.7388905,-0.7388905,12.94794,33.19977,0.1573985,0.7721406,0,0,5.622637
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,1.449871,1.449871,0,-1,0,1.449871,0,0,2.220446E-16,0,0,1.52618,1.449871,0,0,27.46137,4.883746,0,1.52618,-1.52618,11.3392,29.07482,0.1573985,1.594859,0,0,4.883746
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.5502125,0.5502125,0,-1,0,0.5502125,0,0,0,0,0,0.5791711,0.5502125,0,0,29.15713,3.357566,0,0.5791711,-0.5791711,10.7287,27.50943,0.1573985,0.6052337,0,0,3.357566
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.605892,1.605892,0,-1,0,1.605892,0,0,2.220446E-16,0,0,1.690413,1.605892,0,0,29.80065,2.778395,0,1.690413,-1.690413,8.946849,22.94059,0.1573985,1.766482,0,0,2.778395
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.766638,1.766638,10.56664,0,3.009359,1.766638,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.67888,1.087982,8.36,0,8.36,16.87784,43.27643,0.1575035,1.943302,0,12,1.087982
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,1.591552,1.591552,10.39155,0,2.965063,1.591552,6.783611,1.776357E-15,0,0,0.1079647,0,0,8.8,8.36,23.31889,8.611981,8.467965,0,8.467965,24.91126,63.87489,0.1575997,1.750708,0.08637179,12,8.719947
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,14.85092,16.23315,9.862071,0,9.862071,34.26724,87.86454,0.1576095,0,1.201657,12,17.73522
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,5.132862,5.132862,0,0,0,5.132862,86.75697,0,0,0,4.453115,5.403012,5.132862,0,0,4.98885,25.10901,0,0.9498971,-0.9498971,33.26596,85.29716,0.1576095,5.646148,3.562492,0,29.56213
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,4.77692,4.77692,0,-1,0,4.77692,78.43223,0,8.881784E-16,0,3.746645,5.028337,4.77692,0,0,6.044291,24.15912,0,1.281692,-1.281692,31.91494,81.83302,0.1576095,5.254612,2.997316,0,27.90576
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,12.58294,12.58294,12,0,3.372,12.58294,48.26954,0,0,0,6.073729,0.6136243,0.5829431,0,0,7.468393,22.87742,5.460104,0,5.460104,37.09485,95.11481,0.1576866,13.84124,4.858983,12,28.95115
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,0,0,0,0,7.428992,0,0,9.437281,0,0,0,0,2.008288,27.79152,2.008288,0,2.008288,39.00008,100,0.1576458,0,7.549824,0,37.2288
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,3.82046,3.82046,0,0,0,3.82046,284.4129,6.844346,0,0,10.86588,4.021537,3.82046,0,0,0,29.59898,0,0,0,39.00008,100,0.1576458,4.202507,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1576458,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,6.138888,6.138888,0,-1,0,6.138888,139.6116,2.108611,0,0,8.5706,6.461988,6.138888,0,0,0,29.59898,0,0,0,39.00008,100,0.1576458,6.752777,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,1.739775,1.739775,0,0,0,1.739775,376.6111,4.720843,0,0,6.552186,1.831342,1.739775,0,0,0,29.59898,0,0,0,39.00008,100,0.1576458,1.913753,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,6.605361,6.605361,0,0,0,6.605361,60.7284,0,0,0,4.01133,6.953011,6.605361,0,0,0,29.59898,0,2.941681,-2.941681,35.89927,92.04923,0.1576458,7.265896,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,6.293246,6.293246,0,0,0,6.293246,19.12633,0,0,0,1.203667,6.62447,6.293246,0,0,3.268535,26.6573,0,5.420803,-5.420803,30.18525,77.39791,0.1576458,6.922571,0.9629334,0,27.86096
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,6.379409,6.379409,0,0,0,6.379409,2.680229,0,8.881784E-16,0,0.1709828,6.715167,6.379409,0,0,9.291649,21.23649,0,6.544184,-6.544184,23.28707,59.71032,0.1576458,7.01735,0.1367862,0,21.40748
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.153065,1.153065,0,-1,0,1.153065,0,0,0,0,0,1.213752,1.153065,0,0,16.56297,14.69231,0,1.213752,-1.213752,22.00766,56.42979,0.1576458,1.268371,0,0,14.69231
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,2.285024,2.285024,0,-1,0,2.285024,0,0,0,0,0,2.405288,2.285024,0,0,17.91158,13.47856,0,2.405288,-2.405288,19.47227,49.92879,0.1576458,2.513526,0,0,13.47856
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,3.389265,3.389265,0,-1,0,3.389265,0,0,4.440892E-16,0,0,3.567648,3.389265,0,0,20.58412,11.07327,0,3.567648,-3.567648,15.71164,40.28616,0.1576458,3.728192,0,0,11.07327
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.752712,1.752712,0,-1,0,1.752712,0,0,0,0,0,1.84496,1.752712,0,0,24.54817,7.505621,0,1.84496,-1.84496,13.76688,35.29961,0.1576458,1.927983,0,0,7.505621
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.066618,1.066618,0,-1,0,1.066618,0,0,2.220446E-16,0,0,1.122756,1.066618,0,0,26.59813,5.660662,0,1.122756,-1.122756,12.58339,32.26503,0.1576458,1.17328,0,0,5.660662
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,2.308392,2.308392,0,-1,0,2.308392,0,0,4.440892E-16,0,0,2.429886,2.308392,0,0,27.84564,4.537906,0,2.429886,-2.429886,10.02206,25.69755,0.1576458,2.539231,0,0,4.537906
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.2864995,0.2864995,0,-1,0,0.2864995,0,0,5.551115E-17,0,0,0.3015784,0.2864995,0,0,30.54551,2.10802,0,0.3015784,-0.3015784,9.704172,24.88244,0.1576458,0.3151495,0,0,2.10802
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.53568,1.53568,0,-1,0,1.53568,0,0,0,0,0,1.616505,1.53568,0,0,30.8806,1.806441,0,1.616505,-1.616505,8.000226,20.51336,0.1576458,1.689248,0,0,1.806441
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.6129541,0.1804391,0,-1,0,0.1804391,0,0,0.432515,0.4938104,0,0.1899359,0.1804391,0,0,32.67671,0.1899359,0,0.1899359,-0.1899359,7.800015,20,0.1576458,0.6742495,0,0,0.1899359
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.5367844,0,0,-1,0,0,0,0,0.5367844,0.5904629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1576458,0.5904629,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1576458,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.597106,0.597106,9.397106,0,2.713468,0.597106,24.52107,0,0,0,0.1464168,0,0,8.8,8.36,32.88775,0,8.506416,0,8.506416,15.86991,40.692,0.1577047,0.6568167,0.1171334,12,0.1464168
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.225692,1.225692,10.02569,0,2.8725,1.225692,120.1752,1.776357E-15,0,0,1.472978,0,0,8.8,8.36,24.38134,7.655775,9.832978,0,9.832978,25.19829,64.61088,0.1577593,1.348261,1.178383,12,9.128754
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,6.152905,6.152905,12,0,3.372,6.152905,32.8934,0,0,0,2.023899,0,0,5.847095,5.55474,14.54836,16.50546,7.57864,0,7.57864,32.38802,83.04604,0.1578863,6.768195,1.61912,12,18.52935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,8.171189,8.171189,0,-1,0,8.171189,53.9611,0,0,0.6283081,4.409264,8.601252,8.171189,0,0,6.969718,23.32623,0,4.191988,-4.191988,27.96928,71.71596,0.1578863,8.988308,3.527411,0,27.73549
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,6.152346,6.152346,0,0,0,6.152346,50.24548,0,8.881784E-16,0,3.091276,6.476153,6.152346,0,0,11.62748,19.13424,0,3.384877,-3.384877,24.4013,62.56733,0.1578863,6.76758,2.473021,0,22.22552
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,6.917209,6.917209,0,0,0,6.917209,30.77073,0,0,0,2.128476,7.281272,6.917209,0,0,15.38846,15.74937,0,5.152797,-5.152797,18.96978,48.64037,0.1578863,7.60893,1.702781,0,17.87784
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,0,0,0,0,0,0,0,2.324782,0,0,0,0,21.11379,10.59657,2.324782,0,2.324782,21.17526,54.29544,0.1578392,0,1.859826,0,12.92135
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,0,0,0,4.964231,0,0,0,0,18.78901,12.68887,4.964231,0,4.964231,25.88475,66.37101,0.1577386,0,3.971385,0,17.6531
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,1.806565,1.806565,0,-1,0,1.806565,250.4423,0,0,0,4.524404,1.901648,1.806565,0,0,13.82477,17.15668,2.622756,0,2.622756,28.37291,72.75091,0.1576854,1.987222,3.619523,0,21.68109
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,1.357308,1.357308,0,0,0,1.357308,233.3867,0,0,0,3.167776,1.428746,1.357308,0,0,11.20202,19.51716,1.739031,0,1.739031,30.0227,76.98112,0.1576502,1.493039,2.534221,0,22.68494
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.5311568,0.5311568,0,0,0,0.5311568,444.6428,0,0,0,2.361751,0.5591125,0.5311568,0,0,9.462987,21.08229,1.802638,0,1.802638,31.73283,81.36607,0.1576138,0.5842726,1.889401,0,23.44404
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,8.224455,8.224455,12,0,3.372,8.224455,13.23171,0,0,0,1.088236,0,0,3.775545,3.586767,7.660349,22.70466,4.675003,0,4.675003,36.16793,92.7381,0.1576927,9.046901,0.8705886,12,23.7929
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,2.54062,2.54062,0,0,0,2.54062,11.21342,0,0,0,0.2848904,2.674336,2.54062,0,0,2.985346,26.91217,0,2.389446,-2.389446,33.64923,86.27991,0.1576927,2.794682,0.2279124,0,27.19706
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,6.520352,6.520352,0,-1,0,6.520352,0,0,8.881784E-16,0,0,6.863529,6.520352,0,0,5.640286,24.52272,0,6.863529,-6.863529,26.41444,67.72919,0.1576927,7.172388,0,0,24.52272
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,5.206044,5.206044,0,-1,0,5.206044,0,0,8.881784E-16,0,0,5.480046,5.206044,0,0,13.26643,17.65919,0,5.480046,-5.480046,20.63796,52.91775,0.1576927,5.726648,0,0,17.65919
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,3.442091,3.442091,0,-1,0,3.442091,0,0,4.440892E-16,0,0,3.623253,3.442091,0,0,19.35537,12.17915,0,3.623253,-3.623253,16.81872,43.12484,0.1576927,3.786299,0,0,12.17915
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.2432947,0.2432947,0,-1,0,0.2432947,0,0,2.775558E-17,0,0,0.2560997,0.2432947,0,0,23.3812,8.555893,0,0.2560997,-0.2560997,16.54877,42.43265,0.1576927,0.2676242,0,0,8.555893
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.555562,1.555562,0,-1,0,1.555562,0,0,0,0,0,1.637434,1.555562,0,0,23.66576,8.299793,0,1.637434,-1.637434,14.82276,38.007,0.1576927,1.711119,0,0,8.299793
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48513,6.66236,0,0,0,14.82276,38.007,0.1576927,0,0,0,6.66236
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48513,6.66236,0,0,0,14.82276,38.007,0.1576927,0,0,0,6.66236
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,1.44856,1.44856,0,-1,0,1.44856,0,0,2.220446E-16,0,0,1.5248,1.44856,0,0,25.48513,6.66236,0,1.5248,-1.5248,13.21548,33.88577,0.1576927,1.593416,0,0,6.66236
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.3689396,0.3689396,0,-1,0,0.3689396,0,0,0,0,0,0.3883575,0.3689396,0,0,27.17935,5.137559,0,0.3883575,-0.3883575,12.80611,32.83612,0.1576927,0.4058336,0,0,5.137559
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.61086,4.749202,0,0,0,12.80611,32.83612,0.1576927,0,0,0,4.749202
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.6878832,0.6878832,0,0,0,0.6878832,0,0,0,0,0,0.7240876,0.6878832,0,0,27.61086,4.749202,0,0.7240876,-0.7240876,12.04286,30.87906,0.1576927,0.7566715,0,0,4.749202
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.6039355,0.6039355,0,0,0,0.6039355,26.80767,0,0,0,0.1619011,0.6357216,0.6039355,0,0,28.41541,4.025114,0,0.4738205,-0.4738205,11.54341,29.59842,0.1576927,0.664329,0.1295208,0,4.187015
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,2.405648,2.405648,0,0,0,2.405648,36.28465,0,0,0,0.8728811,2.532262,2.405648,0,0,28.94187,3.551294,0,1.65938,-1.65938,9.794267,25.11345,0.1576927,2.646213,0.6983049,0,4.424175
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,1.27849,1.27849,0,0,0,1.27849,182.5318,0,0,0,2.333651,1.345779,1.27849,0,0,30.78563,1.891913,0.9878715,0,0.9878715,10.73144,27.51647,0.1576727,1.406339,1.86692,0,4.225564
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,5.493833,5.493833,0,-1,0,5.493833,67.19642,0,0,2.699853,3.691659,5.782982,5.493833,0,0,29.79776,2.780998,0,2.091323,-2.091323,8.526997,21.86405,0.1576727,6.043216,2.953327,0,6.472656
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,3.126826,3.126826,11.37052,0,3.212741,3.126826,159.4172,0,0,0,4.984699,0,0,8.243692,7.831508,32.12145,0.6896743,12.81621,0,12.81621,20.68552,53.03968,0.1577152,3.439509,3.987759,12,5.674373
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,0.9989848,0.9989848,9.798985,0,2.815143,0.9989848,239.3464,0,0,0,2.391034,0,0,8.8,8.36,19.30524,12.22426,10.75103,0,10.75103,30.88484,79.19175,0.1577428,1.098883,1.912827,12,14.61529
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,7.433337,0,2.216634,0,0,0,0,0,1.492538,0,0,7.433337,7.06167,8.554208,21.90019,8.554208,0,8.554208,39.00008,100,0.1577296,0,1.194031,12,23.39273
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,5.197177,5.197177,0,0,0,5.197177,62.18737,0,0,0,3.231988,5.470713,5.197177,0,0,0,29.59898,0,2.238725,-2.238725,36.64025,93.94918,0.1577296,5.716895,2.58559,0,32.83097
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.5393329,0.5393329,0,-1,0,0.5393329,289.8953,0,0,0,1.563501,0.5677189,0.5393329,0,0,2.487472,27.36025,0.9957819,0,0.9957819,37.58494,96.37144,0.1577096,0.5932662,1.250801,0,28.92375
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0.5621044,0,0,2.053794,0,0,0,0,1.49169,28.25646,1.49169,0,1.49169,39.00008,100,0.1576795,0,1.643036,0,30.31025
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.01900326,0.01900326,0,0,0,0.01900326,10501,1.97553,0,0,1.995534,0.02000344,0.01900326,0,0,0,29.59898,0,0,0,39.00008,100,0.1576795,0.02090359,1.596427,0,31.59451
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,5.950178,5.950178,0,0,0,5.950178,9.055997,0,8.881784E-16,0,0.5388479,6.263345,5.950178,0,0,0,29.59898,0,5.724497,-5.724497,32.96593,84.52785,0.1576795,6.545196,0.4310783,0,30.13783
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,11.82339,11.82339,12,0,3.372,11.82339,2.304362,0,0,0,0.2724538,0,0,0.1766063,0.167776,6.360553,23.87448,0.4402298,0,0.4402298,33.38357,85.59872,0.1576863,13.00573,0.217963,12,24.14693
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,4.15693,4.15693,0,-1,0,4.15693,0,0,8.881784E-16,0,0,4.375716,4.15693,0,0,5.920323,24.27069,0,4.375716,-4.375716,28.77116,73.77205,0.1576863,4.572623,0,0,24.27069
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,8.439043,8.36,0,-1,0,8.36,0,0,0.07904331,0.9229476,0,8.8,8.36,0,0,10.78223,19.89497,0,8.8,-8.8,19.49514,49.98745,0.1576863,9.282948,0,0,19.89497
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,13.25353,8.36,0,-1,0,8.36,0,0,4.893528,6.218881,0,8.8,8.36,0,0,20.56001,11.09497,0,8.8,-8.8,10.21913,26.20284,0.1576863,14.57888,0,0,11.09497
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.660768,1.660768,0,-1,0,1.660768,0,0,2.220446E-16,0,0,1.748177,1.660768,0,0,30.33779,2.294972,0,1.748177,-1.748177,8.376389,21.47787,0.1576863,1.826845,0,0,2.294972
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.4749899,0.4749899,0,-1,0,0.4749899,0,0,5.551115E-17,0.00303364,0,0.4999893,0.4749899,0,0,32.2802,0.546795,0,0.4999893,-0.4999893,7.849353,20.12651,0.1576863,0.5224888,0,0,0.546795
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,2.228235,0.04446534,0,-1,0,0.04446534,0,0,2.18377,2.406594,0,0.04680563,0.04446534,0,0,32.83575,0.04680563,0,0.04680563,-0.04680563,7.800015,20,0.1576863,2.451059,0,0,0.04680563
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.2915417,0,0,-1,0,0,0,0,0.2915417,0.3206959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1576863,0.3206959,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.9573728,0,0,-1,0,0,0,0,0.9573728,1.05311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1576863,1.05311,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.2270319,0,0,-1,0,0,0,0,0.2270319,0.2497351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1576863,0.2497351,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.4095342,0,0,-1,0,0,0,0,0.4095342,0.4504877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1576863,0.4504877,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,2.216261,2.216261,11.01626,0,3.123114,2.216261,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1578055,2.437887,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,0.8462272,0.8462272,9.646227,0,2.776495,0.8462272,19.28703,0,0,0,0.1632121,0,0,8.8,8.36,24.52775,7.524,8.523212,0,8.523212,23.81684,61.06869,0.1578722,0.9308499,0.1305697,12,7.687212
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,7.381984,7.381984,12,0,3.372,7.381984,27.27191,0,0,0,2.013208,0,0,4.618016,4.387115,16.00454,15.19489,6.400323,0,6.400323,29.88872,76.63758,0.1579773,8.120182,1.610566,12,17.2081
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,5.27213,5.27213,10.07623,0,2.885286,5.27213,86.25112,0,0,0,4.547272,0,0,4.804099,4.563894,9.604218,20.95518,9.111166,0,9.111166,38.53233,98.80064,0.1580472,5.799344,3.637817,12,25.50245
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,6.554592,0,0,7.047644,0,0,0,0,0.4930522,29.15523,0.4930522,0,0.4930522,39.00008,100,0.1580372,0,5.638115,0,36.20287
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,8.822766,8.822766,3,0,1.095,8.822766,95.41921,2.289387,0,0,8.418614,6.129228,5.822766,0,0,0,29.59898,0,0,0,39.00008,100,0.1580372,9.705043,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,3.145607,3.145607,0,0,0,3.145607,299.6944,6.116045,0,0,9.427211,3.311166,3.145607,0,0,0,29.59898,0,0,0,39.00008,100,0.1580372,3.460168,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,10.1552,10.1552,3,0,1.095,10.1552,121.3521,4.791758,0,0,12.32355,7.531793,7.155204,0,0,0,29.59898,0,0,0,39.00008,100,0.1580372,11.17072,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,2.403207,2.403207,0,0,0,2.403207,530.9583,10.23034,0,0,12.76003,2.529692,2.403207,0,0,0,29.59898,0,0,0,39.00008,100,0.1580372,2.643528,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,2.293615,2.293615,0,-1,0,2.293615,502.199,9.10418,0,0,11.51851,2.414331,2.293615,0,0,0,29.59898,0,0,0,39.00008,100,0.1580372,2.522976,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,1.501536,1.501536,0,0,0,1.501536,598.4307,7.405087,0,0,8.985652,1.580564,1.501536,0,0,0,29.59898,0,0,0,39.00008,100,0.1580372,1.65169,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,0.9427596,0.9427596,0,0,0,0.9427596,516.8906,3.880657,0,0,4.873035,0.9923785,0.9427596,0,0,0,29.59898,0,0,0,39.00008,100,0.1580372,1.037036,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1580372,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,5.06138,5.06138,0,0,0,5.06138,4.914129,0,8.881784E-16,0,0.2487228,5.327769,5.06138,0,0,0,29.59898,0,5.079046,-5.079046,33.64629,86.27238,0.1580372,5.567519,0.1989782,0,29.8477
