Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.643384,24.51993,0,0,0,33.64629,86.27238,0.1580372,0,0,0,24.51993
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.643384,24.51993,0,0,0,33.64629,86.27238,0.1580372,0,0,0,24.51993
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,9.469227,8.36,0,-1,0,8.36,0,0,1.109227,2.05615,0,8.8,8.36,0,0,5.643384,24.51993,0,8.8,-8.8,24.37028,62.48777,0.1580372,10.41615,0,0,24.51993
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.814399,1.814399,0,-1,0,1.814399,0,0,0,0,0,1.909893,1.814399,0,0,15.42116,15.71993,0,1.909893,-1.909893,22.35707,57.32572,0.1580372,1.995838,0,0,15.71993
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.3936732,0.3936732,0,-1,0,0.3936732,0,0,5.551115E-17,0,0,0.4143928,0.3936732,0,0,17.54327,13.81004,0,0.4143928,-0.4143928,21.92027,56.2057,0.1580372,0.4330405,0,0,13.81004
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.6227397,0.6227397,0,-1,0,0.6227397,0,0,1.110223E-16,0,0,0.6555154,0.6227397,0,0,18.0037,13.39565,0,0.6555154,-0.6555154,21.22929,54.43398,0.1580372,0.6850137,0,0,13.39565
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,1.371607,1.371607,0,-1,0,1.371607,0,0,0,0,0,1.443797,1.371607,0,0,18.73205,12.74013,0,1.443797,-1.443797,19.7074,50.53168,0.1580372,1.508768,0,0,12.74013
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33627,11.29633,0,0,0,19.7074,50.53168,0.1580372,0,0,0,11.29633
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33627,11.29633,0,0,0,19.7074,50.53168,0.1580372,0,0,0,11.29633
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,2.66188,2.66188,0,-1,0,2.66188,0,0,4.440892E-16,0,0,2.801979,2.66188,0,0,20.33627,11.29633,0,2.801979,-2.801979,16.75385,42.95851,0.1580372,2.928068,0,0,11.29633
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,1.289187,1.289187,0,0,0,1.289187,0,0,2.220446E-16,0,0,1.357039,1.289187,0,0,23.44958,8.494354,0,1.357039,-1.357039,15.32341,39.29071,0.1580372,1.418106,0,0,8.494354
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.723444,0.723444,0,0,0,0.723444,16.46991,0,1.110223E-16,0,0.1191505,0.76152,0.723444,0,0,24.9574,7.137316,0,0.6423694,-0.6423694,14.64629,37.55452,0.1580372,0.7957884,0.09532044,0,7.256466
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,25.67115,6.494946,1.905667,0,1.905667,16.45416,42.19008,0.157999,0,1.524534,0,8.400614
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,5.761539,5.761539,0,0,0,5.761539,78.20905,0,8.881784E-16,0,4.506044,6.064777,5.761539,0,0,23.76548,8.210047,0,1.558733,-1.558733,14.81112,37.97714,0.157999,6.337692,3.604836,0,12.71609
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,2.644709,2.644709,0,-1,0,2.644709,280.8519,0,0,0,7.427717,2.783905,2.644709,0,0,25.4974,6.651314,4.643812,0,4.643812,19.21662,49.27329,0.1579058,2.90918,5.942173,0,14.07903
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,5.264417,5.264417,0,0,0,5.264417,156.7944,0,0,0,8.254313,5.541491,5.264417,0,0,20.85359,10.83074,2.712821,0,2.712821,21.79023,55.87228,0.1578514,5.790858,6.60345,0,19.08506
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,2.420061,2.420061,0,0,0,2.420061,333.178,0,0,0,8.063113,2.547433,2.420061,0,0,18.14077,13.27228,5.51568,0,5.51568,27.02286,69.28925,0.1577409,2.662067,6.45049,0,21.3354
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,6.153904,6.153904,0,0,0,6.153904,143.063,0,0,0,8.803962,6.477794,6.153904,0,0,12.62509,18.23639,2.326168,0,2.326168,29.22966,74.9477,0.1576944,6.769294,7.043169,0,27.04036
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,0,0,0,8.737148,0,0,0,0,10.29892,20.32995,8.737148,0,8.737148,37.51845,96.20096,0.1575198,0,6.989719,0,29.06709
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,3.53786,3.53786,0,-1,0,3.53786,252.2016,3.636703,0,0,8.922542,3.724064,3.53786,0,0,1.561775,28.19338,1.561775,0,1.561775,39.00008,100,0.1574887,3.891647,7.138033,0,37.11592
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,1.60053,1.60053,0,0,0,1.60053,536.0931,6.895564,0,0,8.580333,1.684769,1.60053,0,0,0,29.59898,0,0,0,39.00008,100,0.1574887,1.760583,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,4.949501,4.949501,0,0,0,4.949501,120.4527,0.7518052,0,0,5.961806,5.210001,4.949501,0,0,0,29.59898,0,0,0,39.00008,100,0.1574887,5.44445,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,4.974802,4.974802,0,0,0,4.974802,48.62107,0,8.881784E-16,0,2.418802,5.236633,4.974802,0,0,0,29.59898,0,2.817832,-2.817832,36.02982,92.38398,0.1574887,5.472282,1.935042,0,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,1.555318,1.555318,0,0,0,1.555318,16.15822,0,2.220446E-16,0,0.2513116,1.637176,1.555318,0,0,3.130924,26.78115,0,1.385865,-1.385865,34.56899,88.63827,0.1574887,1.710849,0.2010493,0,27.03246
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,6.677371,6.677371,0,-1,0,6.677371,0,0,8.881784E-16,0,0,7.028811,6.677371,0,0,4.670774,25.39528,0,7.028811,-7.028811,27.15998,69.64082,0.1574887,7.345108,0,0,25.39528
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.78156,1.78156,0,-1,0,1.78156,0,0,2.220446E-16,0,0,1.875327,1.78156,0,0,12.48056,18.36647,0,1.875327,-1.875327,25.18321,64.5722,0.1574887,1.959716,0,0,18.36647
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.56426,16.49114,0,0,0,25.18321,64.5722,0.1574887,0,0,0,16.49114
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.1434865,0.1434865,0,-1,0,0.1434865,0,0,0,0,0,0.1510384,0.1434865,0,0,14.56426,16.49114,0,0.1510384,-0.1510384,25.024,64.16397,0.1574887,0.1578351,0,0,16.49114
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.02649323,0.02649323,0,-1,0,0.02649323,0,0,3.469447E-18,0,0,0.02788761,0.02649323,0,0,14.73208,16.34011,0,0.02788761,-0.02788761,24.9946,64.0886,0.1574887,0.02914256,0,0,16.34011
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.947933,1.947933,0,-1,0,1.947933,0,0,0,0,0,2.050456,1.947933,0,0,14.76307,16.31222,0,2.050456,-2.050456,22.83323,58.54663,0.1574887,2.142726,0,0,16.31222
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.895919,0.895919,0,-1,0,0.895919,0,0,1.110223E-16,0,0,0.9430727,0.895919,0,0,17.04135,14.26176,0,0.9430727,-0.9430727,21.83915,55.9977,0.1574887,0.9855109,0,0,14.26176
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.4165236,0.4165236,0,-1,0,0.4165236,0,0,5.551115E-17,0,0,0.4384459,0.4165236,0,0,18.08921,13.31869,0,0.4384459,-0.4384459,21.37699,54.81267,0.1574887,0.458176,0,0,13.31869
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.9161853,0.9161853,0,-1,0,0.9161853,0,0,1.110223E-16,0,0,0.9644056,0.9161853,0,0,18.57637,12.88024,0,0.9644056,-0.9644056,20.36041,52.20608,0.1574887,1.007804,0,0,12.88024
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.8589958,0.8589958,0,-1,0,0.8589958,0,0,1.110223E-16,0,0,0.9042061,0.8589958,0,0,19.64793,11.91584,0,0.9042061,-0.9042061,19.4073,49.7622,0.1574887,0.9448953,0,0,11.91584
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.762883,1.762883,0,0,0,1.762883,0,0,2.220446E-16,0,0,1.855666,1.762883,0,0,20.65261,11.01163,0,1.855666,-1.855666,17.45125,44.74671,0.1574887,1.939171,0,0,11.01163
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,2.06657,2.06657,0,0,0,2.06657,7.660928,0,0,0,0.1583185,2.175337,2.06657,0,0,22.71446,9.155967,0,2.017019,-2.017019,15.32513,39.29512,0.1574887,2.273227,0.1266548,0,9.314284
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,24.95559,7.138947,1.948298,0,1.948298,17.17344,44.03439,0.1574498,0,1.558639,0,9.087246
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,2.245928,2.245928,0,0,0,2.245928,229.3788,0,0,0,5.151684,2.364135,2.245928,0,0,23.00729,8.892416,2.787549,0,2.787549,19.81795,50.81515,0.1573942,2.470521,4.121347,0,14.0441
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,10.70094,8.36,0,-1,0,8.36,104.1604,0,2.340944,3.411038,8.707811,8.8,8.36,0,0,20.21974,11.40121,0,0.09218887,-0.09218887,19.72077,50.56598,0.1573942,11.77104,6.966249,0,20.10902
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,5.648797,5.648797,0,0,0,5.648797,181.0681,0,0,0,10.22817,5.946102,5.648797,0,0,20.32217,11.30902,4.282066,0,4.282066,23.7831,60.98217,0.157309,6.213677,8.182535,0,21.53719
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,7.263807,7.263807,0,0,0,7.263807,166.0307,0,0,0,12.06015,7.646113,7.263807,0,0,16.04011,15.16288,4.414035,0,4.414035,27.97062,71.71939,0.1572212,7.990188,9.648119,0,27.22303
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,0,0,0,10.58629,0,0,0,0,11.62607,19.13551,10.58629,0,10.58629,38.01365,97.47071,0.157011,0,8.46903,0,29.7218
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,3.369611,3.369611,0,0,0,3.369611,246.4844,3.718821,0,0,8.305565,3.546959,3.369611,0,0,1.039784,28.66317,1.039784,0,1.039784,39.00008,100,0.1569904,3.706572,6.644452,0,36.96874
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,3.483332,3.483332,0,-1,0,3.483332,238.8391,4.652893,0,0,8.319558,3.666666,3.483332,0,0,0,29.59898,0,0,0,39.00008,100,0.1569904,3.831666,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.220618,1.220618,0,0,0,1.220618,397.5219,3.567364,0,0,4.852225,1.284861,1.220618,0,0,0,29.59898,0,0,0,39.00008,100,0.1569904,1.34268,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,2.439053,2.439053,0,0,0,2.439053,173.9214,1.674611,0,0,4.242035,2.567425,2.439053,0,0,0,29.59898,0,0,0,39.00008,100,0.1569904,2.682959,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.0009614794,0.0009614794,0,0,0,0.0009614794,178131.3,1.711684,0,0,1.712696,0.001012084,0.0009614794,0,0,0,29.59898,0,0,0,39.00008,100,0.1569904,0.001057627,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,4.000842,4.000842,0,0,0,4.000842,5.861001,0,0,0,0.2344894,4.211412,4.000842,0,0,0,29.59898,0,3.976923,-3.976923,34.80803,89.25119,0.1569904,4.400926,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,4.807235,4.807235,0,-1,0,4.807235,0,0,8.881784E-16,0,0,5.060248,4.807235,0,0,4.418803,25.62206,0,5.060248,-5.060248,29.47406,75.57437,0.1569904,5.287959,0,0,25.62206
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,3.878502,3.878502,0,-1,0,3.878502,0,0,0,0,0,4.082634,3.878502,0,0,10.0413,20.56181,0,4.082634,-4.082634,25.17059,64.53985,0.1569904,4.266352,0,0,20.56181
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.13511,1.13511,0,-1,0,1.13511,0,0,0,0,0,1.194853,1.13511,0,0,14.57756,16.47917,0,1.194853,-1.194853,23.9111,61.3104,0.1569904,1.248621,0,0,16.47917
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.90518,15.28432,0,0,0,23.9111,61.3104,0.1569904,0,0,0,15.28432
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.7699603,0.7699603,0,-1,0,0.7699603,0,0,1.110223E-16,0,0,0.8104845,0.7699603,0,0,15.90518,15.28432,0,0.8104845,-0.8104845,23.05678,59.11983,0.1569904,0.8469563,0,0,15.28432
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.07014006,0.07014006,0,-1,0,0.07014006,0,0,1.387779E-17,0,0,0.07383165,0.07014006,0,0,16.80571,14.47384,0,0.07383165,-0.07383165,22.97895,58.92028,0.1569904,0.07715407,0,0,14.47384
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,2.566627,2.566627,0,-1,0,2.566627,0,0,0,0,0,2.701712,2.566627,0,0,16.88775,14.4,0,2.701712,-2.701712,20.1311,51.6181,0.1569904,2.823289,0,0,14.4
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,1.464921,1.464921,0,-1,0,1.464921,0,0,2.220446E-16,0,0,1.542022,1.464921,0,0,19.88965,11.69829,0,1.542022,-1.542022,18.50566,47.45033,0.1569904,1.611413,0,0,11.69829
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.171721,1.171721,0,-1,0,1.171721,0,0,2.220446E-16,0,0,1.233391,1.171721,0,0,21.60301,10.15627,0,1.233391,-1.233391,17.20556,44.11672,0.1569904,1.288893,0,0,10.15627
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.6510841,0.6510841,0,-1,0,0.6510841,0,0,0,0,0,0.6853517,0.6510841,0,0,22.97344,8.922879,0,0.6853517,-0.6853517,16.48313,42.26436,0.1569904,0.7161925,0,0,8.922879
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1822428,0.1822428,0,0,0,0.1822428,0,0,2.775558E-17,0,0,0.1918345,0.1822428,0,0,23.73495,8.237528,0,0.1918345,-0.1918345,16.28092,41.74587,0.1569904,0.2004671,0,0,8.237528
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.4238555,0.4238555,0,0,0,0.4238555,34.98446,0,0,0,0.1482835,0.4461637,0.4238555,0,0,23.9481,8.045693,0,0.2978801,-0.2978801,15.96693,40.94076,0.1569904,0.466241,0.1186268,0,8.193976
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,7.980474,7.980474,12,0,3.372,7.980474,28.74921,0,0,0,2.294323,0,0,4.019526,3.81855,24.27907,7.747813,6.112873,0,6.112873,21.76611,55.81042,0.1570892,8.778522,1.835458,12,10.04214
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,5.615734,5.615734,12,0,3.372,5.615734,80.42719,0,0,0,4.516576,0,0,6.384266,6.065053,18.1662,13.2494,10.58163,0,10.58163,31.80472,81.55041,0.1571985,6.177307,3.613261,12,17.76597
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0.5417489,0,0,8.126319,0,0,0,0,7.58457,22.77287,7.58457,0,7.58457,39.00008,100,0.1570484,0,6.501055,0,30.89918
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,3.16302,3.16302,0,0,0,3.16302,282.4261,5.603699,0,0,8.933193,3.329495,3.16302,0,0,0,29.59898,0,0,0,39.00008,100,0.1570484,3.479322,7.146554,0,38.53217
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,7.518049,7.518049,0,0,0,7.518049,157.8037,3.950024,0,0,11.86376,7.913736,7.518049,0,0,0,29.59898,0,0,0,39.00008,100,0.1570484,8.269855,9.491008,0,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.7422705,0.7422705,0,0,0,0.7422705,1753.477,12.2342,0,0,13.01554,0.7813374,0.7422705,0,0,0,29.59898,0,0,0,39.00008,100,0.1570484,0.8164976,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,1.678544,1.678544,0,0,0,1.678544,694.7717,9.895163,0,0,11.66205,1.766889,1.678544,0,0,0,29.59898,0,0,0,39.00008,100,0.1570484,1.846399,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,6.72272,6.72272,0,-1,0,6.72272,156.7844,3.463631,0,0,10.54018,7.076548,6.72272,0,0,0,29.59898,0,0,0,39.00008,100,0.1570484,7.394992,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,5.8435,5.8435,0,0,0,5.8435,96.63633,0,0,0,5.646944,6.151052,5.8435,0,0,0,29.59898,0,0.5041088,-0.5041088,38.4687,98.6375,0.1570484,6.42785,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,3.71217,3.71217,0,0,0,3.71217,127.7059,0.2729908,0,0,4.740659,3.907547,3.71217,0,0,0.5601209,29.09487,0.5601209,0,0.5601209,39.00008,100,0.1570373,4.083387,3.792527,0,33.83553
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,5.886433,5.886433,0,0,0,5.886433,38.6426,0,0,0,2.274671,6.196245,5.886433,0,0,0,29.59898,0,3.921574,-3.921574,34.86637,89.40079,0.1570373,6.475076,1.819736,0,31.87365
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,0.8796034,0.8796034,0,0,0,0.8796034,24.43031,0,0,0,0.2148898,0.9258983,0.8796034,0,0,4.357305,25.6774,0,0.7110085,-0.7110085,34.11691,87.47907,0.1570373,0.9675637,0.1719119,0,25.89229
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01323805,0.01323805,0,-1,0,0.01323805,0,0,1.734723E-18,0,0,0.01393479,0.01323805,0,0,5.147314,24.9664,0,0.01393479,-0.01393479,34.10222,87.44141,0.1570373,0.01456185,0,0,24.9664
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,6.687945,6.687945,0,-1,0,6.687945,0,0,8.881784E-16,0,0,7.039942,6.687945,0,0,5.162797,24.95246,0,7.039942,-7.039942,26.68147,68.41389,0.1570373,7.35674,0,0,24.95246
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,3.457816,3.457816,0,-1,0,3.457816,0,0,0,0,0,3.639806,3.457816,0,0,12.98495,17.91252,0,3.639806,-3.639806,22.84478,58.57623,0.1570373,3.803597,0,0,17.91252
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.9385668,0.9385668,0,-1,0,0.9385668,0,0,1.110223E-16,0,0,0.987965,0.9385668,0,0,17.02918,14.27271,0,0.987965,-0.987965,21.80337,55.90596,0.1570373,1.032423,0,0,14.27271
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.826598,1.826598,0,-1,0,1.826598,0,0,2.220446E-16,0,0,1.922735,1.826598,0,0,18.12692,13.28475,0,1.922735,-1.922735,19.77663,50.7092,0.1570373,2.009258,0,0,13.28475
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.073892,1.073892,0,-1,0,1.073892,0,0,2.220446E-16,0,0,1.130413,1.073892,0,0,20.26329,11.36201,0,1.130413,-1.130413,18.58507,47.65393,0.1570373,1.181281,0,0,11.36201
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.768635,1.768635,0,-1,0,1.768635,0,0,2.220446E-16,0,0,1.861721,1.768635,0,0,21.51931,10.2316,0,1.861721,-1.861721,16.62264,42.62207,0.1570373,1.945499,0,0,10.2316
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.845996,1.845996,0,-1,0,1.845996,0,0,2.220446E-16,0,0,1.943154,1.845996,0,0,23.58789,8.369879,0,1.943154,-1.943154,14.57438,37.37013,0.1570373,2.030596,0,0,8.369879
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.829307,1.829307,0,-1,0,1.829307,0,0,0,0,0,1.925586,1.829307,0,0,25.74695,6.426725,0,1.925586,-1.925586,12.54463,32.16566,0.1570373,2.012238,0,0,6.426725
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.093871,1.093871,0,-1,0,1.093871,0,0,0,0,0,1.151443,1.093871,0,0,27.88649,4.501139,0,1.151443,-1.151443,11.3309,29.05354,0.1570373,1.203258,0,0,4.501139
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.6974646,0.6974646,0,0,0,0.6974646,0,0,0,0,0,0.7341733,0.6974646,0,0,29.16587,3.349696,0,0.7341733,-0.7341733,10.55702,27.06923,0.1570373,0.7672111,0,0,3.349696
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,1.759301,1.759301,0,0,0,1.759301,8.251046,0,2.220446E-16,0,0.1451607,1.851896,1.759301,0,0,29.98162,2.615523,0,1.706735,-1.706735,8.757962,22.45627,0.1570373,1.935231,0.1161286,0,2.760684
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,0.7867335,0.7867335,0,0,0,0.7867335,290.7265,0,0,0,2.287242,0.8281405,0.7867335,0,0,31.87799,0.9087875,1.459102,0,1.459102,10.14219,26.00556,0.1570085,0.8654069,1.829794,0,3.19603
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,5.857515,5.857515,11.57255,0,3.263854,5.857515,68.2397,0,0,0,3.997151,0,0,5.71503,5.429278,30.41889,2.221979,9.426429,0,9.426429,19.08488,48.9355,0.1571254,6.443266,3.197721,12,6.21913
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,7.047228,7.047228,0,-1,0,7.047228,92.31922,0,0,0,6.505947,7.418135,7.047228,0,0,20.99246,10.70577,0,0.9121886,-0.9121886,18.12335,46.47004,0.1571254,7.751951,5.204757,0,17.21171
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,6.552544,6.552544,0,0,0,6.552544,128.34,0,0,0,8.409536,6.897415,6.552544,0,0,22.006,9.793577,1.512121,0,1.512121,19.55788,50.1483,0.1570955,7.207798,6.727629,0,18.20311
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,13.07705,13.07705,12,0,3.372,13.07705,84.61373,0,0,0,11.06498,1.13374,1.077053,0,0,20.49388,11.15449,9.931243,0,9.931243,28.97948,74.30621,0.1571567,14.38476,8.851986,12,22.21947
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,6.829103,6.829103,6.73859,0,2.040863,6.829103,156.0661,0,0,0,10.65791,0.09527735,0.09051348,0,0,10.56264,20.09261,10.56264,0,10.56264,39.00008,100,0.1570803,7.512013,8.526332,12,30.75052
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,3.422354,3.422354,0,0,0,3.422354,228.9372,4.232564,0,0,7.835042,3.602478,3.422354,0,0,0,29.59898,0,0,0,39.00008,100,0.1570803,3.764589,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,3.762188,3.762188,0,-1,0,3.762188,236.7948,4.948466,0,0,8.908664,3.960198,3.762188,0,0,0,29.59898,0,0,0,39.00008,100,0.1570803,4.138407,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.097074,1.097074,0,0,0,1.097074,805.6605,7.683877,0,0,8.838693,1.154815,1.097074,0,0,0,29.59898,0,0,0,39.00008,100,0.1570803,1.206781,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,0.7797734,0.7797734,0,0,0,0.7797734,738.6113,4.93868,0,0,5.759494,0.8208141,0.7797734,0,0,0,29.59898,0,0,0,39.00008,100,0.1570803,0.8577507,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,6.576072,6.576072,0,0,0,6.576072,34.43371,0,0,0,2.264386,6.922181,6.576072,0,0,0,29.59898,0,4.657795,-4.657795,34.09033,87.41093,0.1570803,7.233679,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,7.296382,7.296382,0,0,0,7.296382,2.946702,0,0,0,0.2150026,7.680402,7.296382,0,0,5.175328,24.94118,0,7.465399,-7.465399,26.22111,67.23347,0.1570803,8.02602,0.1720021,0,25.15619
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,10.12595,8.36,0,-1,0,8.36,0,0,1.76595,2.778545,0,8.8,8.36,0,0,13.47022,17.47578,0,8.8,-8.8,16.9451,43.44887,0.1570803,11.13855,0,0,17.47578
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,7.914229,7.914229,0,-1,0,7.914229,0,0,8.881784E-16,0.4636578,0,8.330768,7.914229,0,0,23.24799,8.675783,0,8.330768,-8.330768,8.163694,20.93251,0.1570803,8.705652,0,0,8.675783
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,12.28095,0.3277651,0,-1,0,0.3277651,0,0,11.95318,13.18128,0,0.3450159,0.3277651,0,0,32.5044,0.3450159,0,0.3450159,-0.3450159,7.800015,20,0.1570803,13.50904,0,0,0.3450159
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.790959,0,0,-1,0,0,0,0,1.790959,1.970054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1570803,1.970054,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,2.696352,0,0,-1,0,0,0,0,2.696352,2.965987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1570803,2.965987,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1570803,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.58009,0,0,-1,0,0,0,0,1.58009,1.738099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1570803,1.738099,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,1.422723,0,0,-1,0,0,0,0,1.422723,1.564996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1570803,1.564996,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.4863014,0,0,-1,0,0,0,0,0.4863014,0.5349315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1570803,0.5349315,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,2.954619,0,0,-1,0,0,0,0,2.954619,3.250081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1570803,3.250081,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,1.470665,1.470665,10.27067,0,2.934478,1.470665,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1571718,1.617732,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.1572096,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,9.73762,9.73762,12,0,3.372,9.73762,26.64595,0,0,0,2.594682,0,0,2.26238,2.149261,16.07837,15.12844,4.743942,0,4.743942,28.24729,72.42881,0.1572825,10.71138,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.2529343,0.2529343,6.491565,0,1.978366,0.2529343,2137.998,0,0,0,5.407731,0,0,6.238631,5.9267,11.33443,19.39799,11.33443,0,11.33443,39.00008,100,0.1571825,0.2782278,4.326185,12,24.80572
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,8.854152,8.36,0,-1,0,8.36,98.56023,0,0.4941521,1.379567,8.239635,8.8,8.36,0,0,0,29.59898,0,0.5603653,-0.5603653,38.4094,98.48544,0.1571825,9.739568,6.591708,0,37.83861
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,9.553217,0,0,10.17585,0,0,0,0,0.6226282,29.03861,0.6226282,0,0.6226282,39.00008,100,0.1571703,0,8.140676,0,39.21446
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,2.583547,2.583547,0,0,0,2.583547,477.6413,9.620566,0,0,12.34009,2.719523,2.583547,0,0,0,29.59898,0,0,0,39.00008,100,0.1571703,2.841902,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571703,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,7.500317,7.500317,0,0,0,7.500317,138.0802,2.46138,0,0,10.35645,7.895071,7.500317,0,0,0,29.59898,0,0,0,39.00008,100,0.1571703,8.250349,8.28516,0,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,1.502097,1.502097,0,-1,0,1.502097,480.8193,5.641217,0,0,7.222371,1.581154,1.502097,0,0,0,29.59898,0,0,0,39.00008,100,0.1571703,1.652306,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,3.258929,3.258929,0,0,0,3.258929,179.3027,2.412896,0,0,5.843347,3.430451,3.258929,0,0,0,29.59898,0,0,0,39.00008,100,0.1571703,3.584822,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,3.051316,3.051316,0,0,0,3.051316,137.9253,0.9966255,0,0,4.208538,3.211912,3.051316,0,0,0,29.59898,0,0,0,39.00008,100,0.1571703,3.356448,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,2.172427,0,0,2.172427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571703,0,1.737942,0,31.7714
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1571703,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,6.590427,6.590427,0,-1,0,6.590427,0,0,8.881784E-16,0,0,6.937292,6.590427,0,0,0,29.59898,0,6.937292,-6.937292,31.68753,81.24992,0.1571703,7.24947,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,9.421083,8.36,0,-1,0,8.36,0,0,1.061083,2.003192,0,8.8,8.36,0,0,7.708102,22.66169,0,8.8,-8.8,22.41152,57.46531,0.1571703,10.36319,0,0,22.66169
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,12.00496,8.36,0,-1,0,8.36,0,0,3.644965,4.845462,0,8.8,8.36,0,0,17.48588,13.86169,0,8.8,-8.8,13.1355,33.68071,0.1571703,13.20546,0,0,13.86169
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.848236,1.848236,0,-1,0,1.848236,0,0,2.220446E-16,0,0,1.945511,1.848236,0,0,27.26366,5.061687,0,1.945511,-1.945511,11.08475,28.42239,0.1571703,2.033059,0,0,5.061687
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.9154016,0.9154016,0,-1,0,0.9154016,0,0,0,0,0,0.9635806,0.9154016,0,0,29.42534,3.116175,0,0.9635806,-0.9635806,10.06905,25.81802,0.1571703,1.006942,0,0,3.116175
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.1400213,0.1400213,0,-1,0,0.1400213,0,0,2.775558E-17,0,0,0.1473908,0.1400213,0,0,30.49598,2.152594,0,0.1473908,-0.1473908,9.913686,25.41966,0.1571703,0.1540234,0,0,2.152594
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,1.421716,1.421716,0,-1,0,1.421716,0,0,2.220446E-16,0,0,1.496543,1.421716,0,0,30.65975,2.005203,0,1.496543,-1.496543,8.336191,21.37481,0.1571703,1.563887,0,0,2.005203
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,2.06402,0.4832276,0,-1,0,0.4832276,0,0,1.580793,1.787195,0,0.5086606,0.4832276,0,0,32.32257,0.5086606,0,0.5086606,-0.5086606,7.800015,20,0.1571703,2.270422,0,0,0.5086606
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.6070743,0,0,-1,0,0,0,0,0.6070743,0.6677817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1571703,0.6677817,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,2.522392,0,0,-1,0,0,0,0,2.522392,2.774631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1571703,2.774631,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.635771,1.635771,10.43577,0,2.97625,1.635771,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1572671,1.799348,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,3.3148,3.3148,11.61317,0,3.274132,3.3148,4.182841,0,0,0,0.1386528,0,0,8.29837,7.883452,24.52775,7.524,8.022105,0,8.022105,23.34145,59.84974,0.1574052,3.64628,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,9.352337,9.352337,12,0,3.372,9.352337,21.45934,0,0,0,2.00695,0,0,2.647663,2.51528,16.50565,14.74389,4.52223,0,4.52223,27.63161,70.85014,0.1574759,10.28757,1.60556,12,16.75084
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,7.941398,7.941398,12,0,3.372,7.941398,67.67825,0,0,0,5.374599,0,0,4.058602,3.855672,11.98342,18.8139,9.230271,0,9.230271,36.38821,93.30293,0.1576098,8.735538,4.299679,12,24.1885
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,4.046882,4.046882,0,-1,0,4.046882,200.4026,1.097033,0,0,8.110057,4.259876,4.046882,0,0,2.753148,27.12115,2.753148,0,2.753148,39.00008,100,0.1575559,4.451571,6.488045,0,35.2312
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,8.210175,8.210175,3,0,1.095,8.210175,125.7911,4.843275,0,0,10.32767,5.484395,5.210175,0,0,0,29.59898,0,0,0,39.00008,100,0.1575559,9.031193,8.262136,12,39.92665
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,5.723378,5.723378,0,0,0,5.723378,217.2337,6.408498,0,0,12.43311,6.024609,5.723378,0,0,0,29.59898,0,0,0,39.00008,100,0.1575559,6.295716,9.946486,0,42.03209
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,3.534084,3.534084,0,0,0,3.534084,370.5096,9.37403,0,0,13.09412,3.720088,3.534084,0,0,0,29.59898,0,0,0,39.00008,100,0.1575559,3.887492,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,7.695026,7.695026,3,0,1.095,7.695026,144.7679,6.197796,0,0,11.13993,4.942132,4.695026,0,0,0,29.59898,0,0,0,39.00008,100,0.1575559,8.464529,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,4.961706,4.961706,0,-1,0,4.961706,158.7912,2.655906,0,0,7.878755,5.222848,4.961706,0,0,0,29.59898,0,0,0,39.00008,100,0.1575559,5.457877,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.077692,1.077692,0,0,0,1.077692,470.2041,3.932937,0,0,5.067349,1.134412,1.077692,0,0,0,29.59898,0,0,0,39.00008,100,0.1575559,1.185461,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,8.80629,8.80629,5.221788,0,1.657112,8.80629,42.84619,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.1575559,9.686919,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,8.15238,8.15238,6.476162,0,1.974469,8.15238,21.64324,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.1575559,8.967617,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,3.113126,3.113126,0,0,0,3.113126,6.030642,0,0,0,0.1877415,3.276975,3.113126,0,0,0,29.59898,0,3.089233,-3.089233,35.74374,91.65044,0.1575559,3.424439,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,7.00983,7.00983,0,-1,0,7.00983,0,0,8.881784E-16,0,0,7.378768,7.00983,0,0,3.432482,26.50974,0,7.378768,-7.378768,27.96584,71.70713,0.1575559,7.710813,0,0,26.50974
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.9161109,0.9161109,0,-1,0,0.9161109,0,0,1.110223E-16,0,0,0.9643273,0.9161109,0,0,11.63111,19.13098,0,0.9643273,-0.9643273,26.94934,69.10075,0.1575559,1.007722,0,0,19.13098
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.261662,0.261662,0,-1,0,0.261662,0,0,0,0,0,0.2754337,0.261662,0,0,12.70259,18.16665,0,0.2754337,-0.2754337,26.65901,68.35631,0.1575559,0.2878282,0,0,18.16665
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.533114,1.533114,0,-1,0,1.533114,0,0,2.220446E-16,0,0,1.613804,1.533114,0,0,13.00863,17.89122,0,1.613804,-1.613804,24.95791,63.99452,0.1575559,1.686426,0,0,17.89122
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,2.717888,2.717888,0,-1,0,2.717888,0,0,0,0,0,2.860935,2.717888,0,0,14.80174,16.27741,0,2.860935,-2.860935,21.94222,56.262,0.1575559,2.989677,0,0,16.27741
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,1.268156,1.268156,0,-1,0,1.268156,0,0,2.220446E-16,0,0,1.334901,1.268156,0,0,17.98056,13.41648,0,1.334901,-1.334901,20.53511,52.65403,0.1575559,1.394972,0,0,13.41648
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.46378,12.08158,0,0,0,20.53511,52.65403,0.1575559,0,0,0,12.08158
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,1.313507,1.313507,0,-1,0,1.313507,0,0,0,0,0,1.382639,1.313507,0,0,19.46378,12.08158,0,1.382639,-1.382639,19.07768,48.91704,0.1575559,1.444857,0,0,12.08158
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,2.099718,2.099718,0,-1,0,2.099718,0,0,4.440892E-16,0,0,2.210229,2.099718,0,0,21.00005,10.69894,0,2.210229,-2.210229,16.7479,42.94324,0.1575559,2.30969,0,0,10.69894
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.600194,1.600194,0,-1,0,1.600194,0,0,2.220446E-16,0,0,1.684415,1.600194,0,0,23.45586,8.488707,0,1.684415,-1.684415,14.97237,38.39061,0.1575559,1.760213,0,0,8.488707
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.32743,6.804293,0,0,0,14.97237,38.39061,0.1575559,0,0,0,6.804293
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,1.853645,1.853645,0,0,0,1.853645,3.404873,0,2.220446E-16,0,0.06311426,1.951205,1.853645,0,0,25.32743,6.804293,0,1.888091,-1.888091,12.98215,33.28749,0.1575559,2.03901,0.05049141,0,6.867407
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,27.42531,4.916201,0.8269968,0,0.8269968,13.7667,35.29917,0.1575397,0,0.6615974,0,5.743198
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,1.755484,1.755484,0,0,0,1.755484,42.61933,0,2.220446E-16,0,0.7481753,1.847877,1.755484,0,0,26.59831,5.660499,0,1.099702,-1.099702,12.60752,32.3269,0.1575397,1.931032,0.5985402,0,6.408674
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,4.364984,4.364984,0,-1,0,4.364984,57.96621,0,0,0,2.530216,4.59472,4.364984,0,0,27.8202,4.560796,0,2.064504,-2.064504,10.43134,26.74697,0.1575397,4.801482,2.024173,0,7.091012
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,4.627506,4.627506,11.92299,0,3.352516,4.627506,27.65872,0,0,0,1.279909,0,0,7.295482,6.930708,30.1141,2.496292,8.210617,0,8.210617,18.22061,46.71943,0.1576762,5.090257,1.023927,12,3.776201
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,9.787111,9.787111,12,0,3.372,9.787111,7.067741,0,0,0,0.6917277,0,0,2.212889,2.102244,21.90348,9.885848,2.793972,0,2.793972,20.87121,53.51581,0.1577216,10.76582,0.5533822,12,10.57758
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,8.443633,8.443633,12,0,3.372,8.443633,10.27459,0,0,0,0.8675483,0,0,3.556367,3.378549,19.10951,12.40042,4.246097,0,4.246097,24.89941,63.84451,0.1577913,9.287996,0.6940387,12,13.26797
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,5.054506,5.054506,12,0,3.372,5.054506,18.78798,0,0,0,0.9496396,0,0,6.945494,6.598219,14.86341,16.22191,7.547859,0,7.547859,32.05994,82.2048,0.1579172,5.559956,0.7597117,12,17.17155
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,8.779358,8.36,0,-1,0,8.36,11.53667,0,0.4193581,1.297294,0.9644656,8.8,8.36,0,0,7.31555,23.01498,0,7.835535,-7.835535,23.80056,61.02695,0.1579172,9.657294,0.7715725,0,23.97945
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,3.232896,3.232896,0,0,0,3.232896,49.7776,0,0,0,1.609258,3.403049,3.232896,0,0,16.0217,15.17945,0,1.793791,-1.793791,21.90974,56.1787,0.1579172,3.556185,1.287406,0,16.78871
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,4.298377,4.298377,0,0,0,4.298377,11.63093,0,0,0,0.4999414,4.524607,4.298377,0,0,18.0148,13.38566,0,4.024665,-4.024665,17.66737,45.30085,0.1579172,4.728214,0.3999531,0,13.8856
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,9.032116,9.032116,12,0,3.372,9.032116,3.023588,0,0,0,0.273094,0,0,2.967884,2.81949,22.48665,9.360992,3.092584,0,3.092584,20.60125,52.82362,0.1579691,9.935328,0.2184752,12,9.634087
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,19.39407,12.14432,8.490946,0,8.490946,28.65647,73.47798,0.1580049,0,0.1047566,12,12.27526
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,4.915831,4.915831,0,-1,0,4.915831,0,0,0,0,0,5.174559,4.915831,0,0,10.90312,19.78617,0,5.174559,-5.174559,23.20201,59.4922,0.1580049,5.407413,0,0,19.78617
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,6.471825,6.471825,0,-1,0,6.471825,0,0,8.881784E-16,0,0,6.812447,6.471825,0,0,16.65263,14.61161,0,6.812447,-6.812447,16.02106,41.07955,0.1580049,7.119007,0,0,14.61161
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,8.009689,7.409205,0,-1,0,7.409205,0,0,0.6004838,1.401453,0,7.799164,7.409205,0,0,24.22202,7.799164,0,7.799164,-7.799164,7.800015,20,0.1580049,8.810658,0,0,7.799164
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,2.051621,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.051621,2.256783,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1580049,2.256783,0,0,8.426001E-16
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1580049,0,0,0,8.426001E-16
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.122584,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.122584,0.1348424,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1580049,0.1348424,0,0,8.426001E-16
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,2.20245,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.20245,2.422695,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1580049,2.422695,0,0,8.426001E-16
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.006994,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.006994,1.107693,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1580049,1.107693,0,0,8.426001E-16
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.4153829,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4153829,0.4569211,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1580049,0.4569211,0,0,8.426001E-16
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.9919249,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9919249,1.091117,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1580049,1.091117,0,0,8.426001E-16
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,3.001707,3.001707,11.80171,0,3.321832,3.001707,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1581474,3.301877,0,12,8.426001E-16
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,24.52775,7.524,8.449732,0,8.449732,23.74713,60.88995,0.1581837,0,0.07178509,12,7.613731
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,2.913875,2.913875,11.71388,0,3.29961,2.913875,27.15481,1.776357E-15,0,0,0.7912574,0,0,8.8,8.36,16.07802,15.12876,9.151258,0,9.151258,32.42877,83.15053,0.1583074,3.205263,0.6330059,12,15.92002
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,6.926764,23.36489,2.082531,0,2.082531,34.40443,88.21632,0.1582667,0,1.666025,0,25.44742
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,2.150753,2.150753,0,-1,0,2.150753,133.8219,0,0,0,2.878179,2.263951,2.150753,0,0,4.844233,25.23917,0.6142281,0,0.6142281,34.98714,89.71044,0.1582547,2.365829,2.302543,0,28.11735
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,2.305794,2.305794,0,0,0,2.305794,159.6328,0,0,0,3.680804,2.427152,2.305794,0,0,4.230005,25.79197,1.253652,0,1.253652,36.17646,92.75997,0.1582302,2.536374,2.944643,0,29.47278
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,2.751039,2.751039,0,0,0,2.751039,32.90414,0,0,0,0.9052057,2.89583,2.751039,0,0,2.976353,26.92026,0,1.990624,-1.990624,34.07816,87.37972,0.1582302,3.026143,0.7241645,0,27.82547
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,2.795935,2.795935,0,0,0,2.795935,46.02462,0,0,0,1.286818,2.943089,2.795935,0,0,5.188159,24.92964,0,1.656271,-1.656271,32.33229,82.90316,0.1582302,3.075528,1.029455,0,26.21645
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,11.83931,11.83931,12,0,3.372,11.83931,19.994,0,0,0,2.367152,0,0,0.1606909,0.1526564,7.028459,23.27337,2.519808,0,2.519808,34.7228,89.03263,0.1582646,13.02324,1.893721,12,25.64052
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,2.805374,2.805374,0,-1,0,2.805374,77.79541,0,0,0,2.182452,2.953025,2.805374,0,0,4.508651,25.54119,0,0.770573,-0.770573,33.91054,86.94993,0.1582646,3.085912,1.745962,0,27.72364
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,2.125128,2.125128,0,0,0,2.125128,73.82491,0,0,0,1.568874,2.236977,2.125128,0,0,5.364843,24.77062,0,0.6681029,-0.6681029,33.2063,85.14419,0.1582646,2.337641,1.255099,0,26.33949
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,5.995285,5.995285,0,0,0,5.995285,25.65001,0,0,0,1.537791,6.310827,5.995285,0,0,6.10718,24.10252,0,4.773035,-4.773035,28.17508,72.24364,0.1582646,6.594814,1.230233,0,25.64031
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,1.567707,1.567707,0,0,0,1.567707,57.87622,0,0,0,0.9073293,1.650218,1.567707,0,0,11.41055,19.32948,0,0.7428882,-0.7428882,27.392,70.23577,0.1582646,1.724477,0.7258634,0,20.23681
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,4.416659,4.416659,0,0,0,4.416659,2.271331,0,0,0,0.100317,4.649115,4.416659,0,0,12.23598,18.58659,0,4.548798,-4.548798,22.59715,57.9413,0.1582646,4.858325,0.08025357,0,18.68691
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,4.390579,4.390579,0,-1,0,4.390579,0,0,8.881784E-16,0,0,4.621662,4.390579,0,0,17.2902,14.0378,0,4.621662,-4.621662,17.72549,45.44989,0.1582646,4.829637,0,0,14.0378
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,3.801723,3.801723,0,-1,0,3.801723,0,0,8.881784E-16,0,0,4.001813,3.801723,0,0,22.42538,9.416133,0,4.001813,-4.001813,13.50721,34.6338,0.1582646,4.181895,0,0,9.416133
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,11.23571,5.143604,0,-1,0,5.143604,0,0,6.092106,7.215678,0,5.41432,5.143604,0,0,26.87184,5.41432,0,5.41432,-5.41432,7.800015,20,0.1582646,12.35928,0,0,5.41432
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.5575408,0,0,-1,0,0,0,0,0.5575408,0.6132949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582646,0.6132949,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,1.334407,0,0,-1,0,0,0,0,1.334407,1.467848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582646,1.467848,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,1.480478,0,0,-1,0,0,0,0,1.480478,1.628526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582646,1.628526,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.216617,0,0,-1,0,0,0,0,1.216617,1.338278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582646,1.338278,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,2.754009,0,0,-1,0,0,0,0,2.754009,3.029411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582646,3.029411,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.2703384,0,0,-1,0,0,0,0,0.2703384,0.2973722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582646,0.2973722,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,2.675828,0,0,-1,0,0,0,0,2.675828,2.94341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1582646,2.94341,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,3.177766,3.177766,11.97777,0,3.366375,3.177766,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1584063,3.495543,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.174823,1.174823,9.974823,0,2.85963,1.174823,16.5502,0,0,0,0.1944356,0,0,8.8,8.36,24.52775,7.524,8.554436,0,8.554436,23.84646,61.14464,0.1584808,1.292306,0.1555485,12,7.718436
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,2.545228,2.545228,11.34523,0,3.206343,2.545228,49.47036,1.776357E-15,0,0,1.259134,0,0,8.8,8.36,15.97332,15.22299,9.619134,0,9.619134,32.97197,84.54334,0.1585818,2.799751,1.007307,12,16.48213
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,1.80355,1.80355,0,0,0,1.80355,219.8272,0,0,0,3.964692,1.898474,1.80355,0,0,6.354184,23.88021,2.066219,0,2.066219,34.93216,89.56946,0.1585415,1.983905,3.171754,0,27.8449
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,2.761478,2.761478,0,-1,0,2.761478,204.0013,0,0,0,5.633451,2.906819,2.761478,0,0,4.287965,25.73981,2.726632,0,2.726632,37.51887,96.20203,0.1584884,3.037626,4.506761,0,31.37326
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,5.22717,0,0,6.788503,0,0,0,0,1.561333,28.19378,1.561333,0,1.561333,39.00008,100,0.158458,0,5.430802,0,34.98228
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,3.843889,3.843889,0,0,0,3.843889,208.2177,3.957458,0,0,8.003657,4.046199,3.843889,0,0,0,29.59898,0,0,0,39.00008,100,0.158458,4.228278,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.158458,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.158458,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.158458,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,4.539693,4.539693,0,0,0,4.539693,92.61628,0,0,0,4.204495,4.778625,4.539693,0,0,0,29.59898,0,0.5741296,-0.5741296,38.39489,98.44824,0.158458,4.993662,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,3.789444,3.789444,0,0,0,3.789444,88.16943,0,4.440892E-16,0,3.341131,3.988889,3.789444,0,0,0.6379218,29.02485,0,0.6477575,-0.6477575,37.7121,96.69749,0.158458,4.168389,2.672905,0,32.36598
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,7.52761,7.52761,0,0,0,7.52761,33.5123,0,8.881784E-16,0,2.522675,7.9238,7.52761,0,0,1.357652,28.37709,0,5.401125,-5.401125,32.01881,82.09935,0.158458,8.280372,2.01814,0,30.89977
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,7.358902,22.97597,0.1431974,0,0.1431974,32.15466,82.44768,0.1584552,0,0.1145579,0,23.11916
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.080564,1.080564,0,-1,0,1.080564,0,0,0,0,0,1.137435,1.080564,0,0,7.215705,23.10484,0,1.137435,-1.137435,30.9557,79.37342,0.1584552,1.18862,0,0,23.10484
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,5.831233,5.831233,0,-1,0,5.831233,0,0,8.881784E-16,0,0,6.13814,5.831233,0,0,8.479523,21.96741,0,6.13814,-6.13814,24.48553,62.78328,0.1584552,6.414356,0,0,21.96741
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,10.65922,8.36,0,-1,0,8.36,0,0,2.299222,3.365144,0,8.8,8.36,0,0,15.29968,15.82927,0,8.8,-8.8,15.20951,38.99868,0.1584552,11.72514,0,0,15.82927
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.584157,1.584157,0,-1,0,1.584157,0,0,2.220446E-16,0,0,1.667534,1.584157,0,0,25.07746,7.029268,0,1.667534,-1.667534,13.45178,34.49167,0.1584552,1.742573,0,0,7.029268
