Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.736647,1.736647,0,-1,0,1.736647,0,0,2.220446E-16,0,0,1.828049,1.736647,0,0,26.93027,5.361734,0,1.828049,-1.828049,11.52485,29.55083,0.1584552,1.910312,0,0,5.361734
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.723109,1.723109,0,-1,0,1.723109,0,0,0,0,0,1.813799,1.723109,0,0,28.96144,3.533685,0,1.813799,-1.813799,9.612934,24.6485,0.1584552,1.89542,0,0,3.533685
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.84165,1.633891,0,-1,0,1.633891,0,0,0.2077587,0.3919237,0,1.719885,1.633891,0,0,30.97677,1.719885,0,1.719885,-1.719885,7.800015,20,0.1584552,2.025815,0,0,1.719885
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584552,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584552,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.5436862,0,0,-1,0,0,0,0,0.5436862,0.5980548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584552,0.5980548,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,2.090993,2.090993,10.89099,0,3.091421,2.090993,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1585649,2.300092,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.6792408,0.6792408,9.47924,0,2.734248,0.6792408,13.77392,0,0,0,0.09355811,0,0,8.8,8.36,24.52775,7.524,8.453558,0,8.453558,23.75076,60.89926,0.1586238,0.7471648,0.07484649,12,7.617558
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,2.912171,2.912171,11.71217,0,3.299179,2.912171,68.98221,0,0,0,2.00888,0,0,8.8,8.36,16.0742,15.1322,10.36888,0,10.36888,33.58754,86.12173,0.1587222,3.203388,1.607104,12,17.14108
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,5.323925,5.323925,0,0,0,5.323925,63.00668,0,0,0,3.354428,5.604131,5.323925,0,0,5.705316,24.46419,0,2.249703,-2.249703,31.21614,80.04124,0.1587222,5.856317,2.683542,0,27.81862
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,8.204986,22.21449,2.651027,0,2.651027,33.73113,86.48991,0.1586707,0,2.120822,0,24.86552
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,4.119747,4.119747,0,0,0,4.119747,130.2294,0,0,0,5.36512,4.336576,4.119747,0,0,5.553958,24.60042,1.028544,0,1.028544,34.70689,88.99186,0.1586508,4.531721,4.292096,0,29.96554
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,1.583968,0,0,6.109382,0,0,0,0,4.525414,25.52611,4.525414,0,4.525414,39.00008,100,0.158563,0,4.887505,0,31.63549
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,2.03853,2.03853,0,0,0,2.03853,315.3045,4.281756,0,0,6.427578,2.145821,2.03853,0,0,0,29.59898,0,0,0,39.00008,100,0.158563,2.242383,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,3.111239,3.111239,0,0,0,3.111239,170.1179,2.017787,0,0,5.292776,3.274989,3.111239,0,0,0,29.59898,0,0,0,39.00008,100,0.158563,3.422363,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,4.861477,4.861477,0,-1,0,4.861477,45.30459,0,0,0,2.202472,5.117344,4.861477,0,0,0,29.59898,0,2.914872,-2.914872,35.92753,92.1217,0.158563,5.347625,1.761978,0,31.80145
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,2.067467,2.067467,0,0,0,2.067467,98.25835,0,0,0,2.031459,2.176281,2.067467,0,0,3.238747,26.68411,0,0.1448222,-0.1448222,35.77488,91.73027,0.158563,2.274213,1.625167,0,28.71556
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,6.74644,6.74644,0,0,0,6.74644,37.32731,0,8.881784E-16,0,2.518265,7.101516,6.74644,0,0,3.39966,26.53928,0,4.583251,-4.583251,30.94371,79.34267,0.158563,7.421084,2.014612,0,29.05755
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,6.75608,6.75608,0,0,0,6.75608,8.275902,0,8.881784E-16,0,0.5591266,7.111663,6.75608,0,0,8.492162,21.95603,0,6.552537,-6.552537,24.03673,61.63251,0.158563,7.431688,0.4473013,0,22.51516
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.212666,1.212666,0,0,0,1.212666,0,0,2.220446E-16,0,0,1.276491,1.212666,0,0,15.77276,15.4035,0,1.276491,-1.276491,22.69119,58.18242,0.158563,1.333933,0,0,15.4035
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,3.38408,3.38408,0,-1,0,3.38408,0,0,4.440892E-16,0,0,3.562189,3.38408,0,0,17.19108,14.12701,0,3.562189,-3.562189,18.93631,48.55454,0.158563,3.722488,0,0,14.12701
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.602749,2.602749,0,-1,0,2.602749,0,0,0,0,0,2.739736,2.602749,0,0,21.14907,10.56482,0,2.739736,-2.739736,16.04837,41.14959,0.158563,2.863024,0,0,10.56482
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,4.646507,4.646507,0,-1,0,4.646507,0,0,8.881784E-16,0,0,4.89106,4.646507,0,0,24.19322,7.82508,0,4.89106,-4.89106,10.89274,27.93006,0.158563,5.111158,0,0,7.82508
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.497942,1.497942,0,-1,0,1.497942,0,0,2.220446E-16,0,0,1.576781,1.497942,0,0,29.62773,2.93402,0,1.576781,-1.576781,9.230671,23.66834,0.158563,1.647736,0,0,2.93402
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.871966,1.289377,0,-1,0,1.289377,0,0,0.5825888,0.7697854,0,1.357239,1.289377,0,0,31.37971,1.357239,0,1.357239,-1.357239,7.800015,20,0.158563,2.059162,0,0,1.357239
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,1.444152,0,0,-1,0,0,0,0,1.444152,1.588567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.158563,1.588567,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.4961801,0,0,-1,0,0,0,0,0.4961801,0.5457982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.158563,0.5457982,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.158563,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,1.485318,0,0,-1,0,0,0,0,1.485318,1.63385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.158563,1.63385,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.158563,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,1.356138,1.356138,10.15614,0,2.905503,1.356138,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1586468,1.491752,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.7109773,0.7109773,9.510978,0,2.742277,0.7109773,38.0196,1.776357E-15,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.158703,0.782075,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,2.892545,2.892545,11.69254,0,3.294214,2.892545,99.61353,1.776357E-15,0,0,2.881366,0,0,8.8,8.36,15.89744,15.29128,11.24137,0,11.24137,34.58294,88.67402,0.1587834,3.1818,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,1.660007,0,0,6.316084,0,0,0,0,4.656076,25.40851,4.656076,0,4.656076,39.00008,100,0.1586934,0,5.052867,0,31.72459
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,4.24379,4.24379,0,-1,0,4.24379,182.7061,3.286517,0,0,7.753665,4.467147,4.24379,0,0,0,29.59898,0,0,0,39.00008,100,0.1586934,4.668169,6.202932,0,37.35264
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,6.590953,6.590953,0,0,0,6.590953,156.8994,3.403321,0,0,10.34117,6.937845,6.590953,0,0,0,29.59898,0,0,0,39.00008,100,0.1586934,7.250048,8.272933,0,39.94014
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,6.134865,6.134865,0,0,0,6.134865,197.6909,5.670315,0,0,12.12807,6.457753,6.134865,0,0,0,29.59898,0,0,0,39.00008,100,0.1586934,6.748352,9.702455,0,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,3.571507,3.571507,0,0,0,3.571507,341.3594,8.432195,0,0,12.19168,3.759481,3.571507,0,0,0,29.59898,0,0,0,39.00008,100,0.1586934,3.928658,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1586934,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,4.635031,4.635031,0,-1,0,4.635031,184.6335,3.678842,0,0,8.557822,4.87898,4.635031,0,0,0,29.59898,0,0,0,39.00008,100,0.1586934,5.098534,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,4.043783,4.043783,0,0,0,4.043783,188.9691,3.384886,0,0,7.6415,4.256614,4.043783,0,0,0,29.59898,0,0,0,39.00008,100,0.1586934,4.448161,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,1.473217,1.473217,0,0,0,1.473217,318.673,3.143991,0,0,4.694746,1.550755,1.473217,0,0,0,29.59898,0,0,0,39.00008,100,0.1586934,1.620539,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.5339678,0.5339678,0,0,0,0.5339678,289.6716,0.9846819,0,0,1.546753,0.5620714,0.5339678,0,0,0,29.59898,0,0,0,39.00008,100,0.1586934,0.5873646,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1586934,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,3.730643,3.730643,0,-1,0,3.730643,0,0,0,0,0,3.926992,3.730643,0,0,0,29.59898,0,3.926992,-3.926992,34.86066,89.38614,0.1586934,4.103707,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,7.151299,7.151299,0,-1,0,7.151299,0,0,8.881784E-16,0,0,7.527683,7.151299,0,0,4.363325,25.67199,0,7.527683,-7.527683,26.92579,69.04035,0.1586934,7.866429,0,0,25.67199
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,9.551619,8.36,0,-1,0,8.36,0,0,1.191619,2.14678,0,8.8,8.36,0,0,12.72742,18.1443,0,8.8,-8.8,17.64977,45.25574,0.1586934,10.50678,0,0,18.1443
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0005417609,0.0005417609,0,-1,0,0.0005417609,0,0,1.084202E-19,0,0,0.0005702747,0.0005417609,0,0,22.5052,9.344303,0,0.0005702747,-0.0005702747,17.64917,45.2542,0.1586934,0.0005959371,0,0,9.344303
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.50583,9.343733,0,0,0,17.64917,45.2542,0.1586934,0,0,0,9.343733
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.6420326,0.6420326,0,-1,0,0.6420326,0,0,1.110223E-16,0,0,0.6758238,0.6420326,0,0,22.50583,9.343733,0,0.6758238,-0.6758238,16.93679,43.42759,0.1586934,0.7062359,0,0,9.343733
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,1.309585,1.309585,0,-1,0,1.309585,0,0,2.220446E-16,0,0,1.37851,1.309585,0,0,23.25674,8.667909,0,1.37851,-1.37851,15.48372,39.70176,0.1586934,1.440543,0,0,8.667909
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.78842,7.289398,0,0,0,15.48372,39.70176,0.1586934,0,0,0,7.289398
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.9830284,0.9830284,0,-1,0,0.9830284,0,0,0,0,0,1.034767,0.9830284,0,0,24.78842,7.289398,0,1.034767,-1.034767,14.39298,36.90499,0.1586934,1.081331,0,0,7.289398
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,2.87014,2.87014,0,-1,0,2.87014,0,0,4.440892E-16,0,0,3.0212,2.87014,0,0,25.93816,6.254632,0,3.0212,-3.0212,11.20835,28.73931,0.1586934,3.157154,0,0,6.254632
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.9415037,0.9415037,0,0,0,0.9415037,0,0,1.110223E-16,0,0,0.9910566,0.9415037,0,0,29.29505,3.233432,0,0.9910566,-0.9910566,10.16369,26.06068,0.1586934,1.035654,0,0,3.233432
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,2.126812,2.126812,10.92681,0,3.100483,2.126812,16.01901,1.776357E-15,0,0,0.3406943,0,0,8.8,8.36,30.39622,2.242375,8.700694,0,8.700694,18.41789,47.22527,0.1587965,2.339494,0.2725554,12,2.58307
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,0.8257865,0.8257865,9.625787,0,2.771324,0.8257865,304.8248,0,0,0,2.517202,0,0,8.8,8.36,21.69553,10.073,10.8772,0,10.8772,28.73691,73.68423,0.1588129,0.9083651,2.013762,12,12.5902
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,4.041533,4.041533,10.11269,0,2.894509,4.041533,109.5536,0,0,0,4.427643,0,0,6.071152,5.767594,10.81833,19.86248,10.19524,0,10.19524,38.40896,98.48432,0.1588591,4.445686,3.542114,12,24.29012
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,7.032282,7.032282,0,-1,0,7.032282,86.67628,8.881784E-16,0,0,6.09532,7.402402,7.032282,0,0,0.6230919,29.03819,0,1.307082,-1.307082,37.03117,94.95155,0.1588591,7.735511,4.876256,0,35.13351
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,3.65452,3.65452,0,0,0,3.65452,210.3931,1.76659,0,0,7.688858,3.846863,3.65452,0,0,2.075405,27.73111,2.075405,0,2.075405,39.00008,100,0.1588191,4.019972,6.151086,0,35.41997
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,3.844798,3.844798,0,0,0,3.844798,214.8341,4.212781,0,0,8.259937,4.047156,3.844798,0,0,0,29.59898,0,0,0,39.00008,100,0.1588191,4.229278,6.60795,0,37.85892
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,1.43066,1.43066,0,0,0,1.43066,682.4265,8.257246,0,0,9.763205,1.505958,1.43066,0,0,0,29.59898,0,0,0,39.00008,100,0.1588191,1.573726,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,1.964292,1.964292,0,0,0,1.964292,473.6852,7.236886,0,0,9.304562,2.067676,1.964292,0,0,0,29.59898,0,0,0,39.00008,100,0.1588191,2.160721,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,5.257372,5.257372,0,-1,0,5.257372,181.4013,4.002864,0,0,9.53694,5.534076,5.257372,0,0,0,29.59898,0,0,0,39.00008,100,0.1588191,5.78311,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,8.369177,8.369177,3,0,1.095,8.369177,92.20084,2.064686,0,0,7.716451,5.651766,5.369177,0,0,0,29.59898,0,0,0,39.00008,100,0.1588191,9.206095,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1588191,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,4.89522,4.89522,0,0,0,4.89522,44.88897,0,0,0,2.197414,5.152864,4.89522,0,0,0,29.59898,0,2.955449,-2.955449,35.88476,92.01202,0.1588191,5.384742,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,6.493484,6.493484,0,0,0,6.493484,0,0,8.881784E-16,0,0,6.835246,6.493484,0,0,3.283833,26.64353,0,6.835246,-6.835246,28.67978,73.53775,0.1588191,7.142832,0,0,26.64353
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,3.018428,3.018428,0,-1,0,3.018428,0,0,4.440892E-16,0,0,3.177293,3.018428,0,0,10.87855,19.80828,0,3.177293,-3.177293,25.33062,64.95017,0.1588191,3.320271,0,0,19.80828
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,4.081537,4.081537,0,-1,0,4.081537,0,0,8.881784E-16,0,0,4.296355,4.081537,0,0,14.40888,16.63099,0,4.296355,-4.296355,20.80186,53.33801,0.1588191,4.489691,0,0,16.63099
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.1826,12.33464,0,0,0,20.80186,53.33801,0.1588191,0,0,0,12.33464
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.6180497,0.6180497,0,-1,0,0.6180497,0,0,0,0,0,0.6505786,0.6180497,0,0,19.1826,12.33464,0,0.6505786,-0.6505786,20.11609,51.57962,0.1588191,0.6798547,0,0,12.33464
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.222093,1.222093,0,-1,0,1.222093,0,0,0,0,0,1.286414,1.222093,0,0,19.90547,11.68406,0,1.286414,-1.286414,18.76009,48.10271,0.1588191,1.344303,0,0,11.68406
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.33482,10.39764,0,0,0,18.76009,48.10271,0.1588191,0,0,0,10.39764
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.067619,1.067619,0,-1,0,1.067619,0,0,2.220446E-16,0,0,1.123809,1.067619,0,0,21.33482,10.39764,0,1.123809,-1.123809,17.57549,45.06528,0.1588191,1.174381,0,0,10.39764
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.4299352,0.4299352,0,-1,0,0.4299352,0,0,5.551115E-17,0,0,0.4525633,0.4299352,0,0,22.58349,9.273833,0,0.4525633,-0.4525633,17.09845,43.84209,0.1588191,0.4729287,0,0,9.273833
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.3609994,0.3609994,0,-1,0,0.3609994,0,0,5.551115E-17,0,0,0.3799993,0.3609994,0,0,23.08634,8.82127,0,0.3799993,-0.3799993,16.6979,42.81503,0.1588191,0.3970993,0,0,8.82127
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.118516,1.118516,0,-1,0,1.118516,0,0,0,0,0,1.177386,1.118516,0,0,23.50856,8.441271,0,1.177386,-1.177386,15.45682,39.6328,0.1588191,1.230368,0,0,8.441271
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.9360428,0.9360428,0,0,0,0.9360428,0,0,1.110223E-16,0,0,0.9853082,0.9360428,0,0,24.81677,7.263885,0,0.9853082,-0.9853082,14.41822,36.96971,0.1588191,1.029647,0,0,7.263885
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,0.9303939,0.9303939,0,0,0,0.9303939,26.08212,0,0,0,0.2426665,0.979362,0.9303939,0,0,25.91156,6.278577,0,0.7366955,-0.7366955,13.64167,34.97858,0.1588191,1.023433,0.1941332,0,6.521244
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,5.294817,5.294817,12,0,3.372,5.294817,12.54305,0,0,0,0.6641316,0,0,6.705183,6.369924,26.73011,5.541882,7.034055,0,7.034055,20.31476,52.08903,0.1589336,5.824299,0.5313053,12,6.206013
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,1.883083,1.883083,10.68308,0,3.03882,1.883083,97.67848,1.776357E-15,0,0,1.839367,0,0,8.8,8.36,19.69605,11.87253,10.19937,0,10.19937,29.99073,76.89915,0.1589988,2.071391,1.471494,12,13.7119
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,4.685789,4.685789,0,-1,0,4.685789,25.89391,0,8.881784E-16,0,1.213334,4.932409,4.685789,0,0,9.496685,21.05196,0,3.719075,-3.719075,26.07048,66.84725,0.1589988,5.154368,0.9706672,0,22.2653
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,8.450615,8.450615,12,0,3.372,8.450615,32.30837,0,0,0,2.730256,0,0,3.549385,3.371916,13.62899,17.33289,6.102172,0,6.102172,31.85951,81.69089,0.1590903,9.295676,2.184205,12,20.06314
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,5.460537,5.460537,0,0,0,5.460537,60.04541,0,0,0,3.278802,5.747934,5.460537,0,0,7.52682,22.82484,0,2.469132,-2.469132,29.25682,75.01733,0.1590903,6.006591,2.623042,0,26.10364
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,1.845415,1.845415,0,0,0,1.845415,485.8026,0,0,0,8.965072,1.942542,1.845415,0,0,10.2703,20.35571,7.02253,0,7.02253,35.91897,92.09975,0.1589553,2.029956,7.172058,0,29.32078
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,9.565308,9.565308,5.558832,0,1.742384,9.565308,78.04362,0,0,0,7.465113,4.217343,4.006476,0,0,3.247769,26.67599,3.247769,0,3.247769,39.00008,100,0.1589798,10.52184,5.97209,12,34.1411
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,5.256858,5.256858,0,-1,0,5.256858,86.13896,0,0,0,4.528203,5.533535,5.256858,0,0,0,29.59898,0,1.005332,-1.005332,37.94036,97.28279,0.1589798,5.782544,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,2.261962,2.261962,0,0,0,2.261962,122.0904,0,0,0,2.761638,2.381012,2.261962,0,0,1.117035,28.59365,0.3806255,0,0.3806255,38.30146,98.20867,0.1589725,2.488158,2.20931,0,31.35528
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,7.103952,7.103952,0,0,0,7.103952,44.99534,0,0,0,3.196448,7.477845,7.103952,0,0,0.7364098,28.93621,0,4.281397,-4.281397,33.78847,86.63692,0.1589725,7.814348,2.557158,0,32.13266
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,5.34732,5.34732,0,0,0,5.34732,37.49902,0,0,0,2.005193,5.628758,5.34732,0,0,5.493517,24.65481,0,3.623565,-3.623565,29.9689,76.84317,0.1589725,5.882052,1.604154,0,26.66001
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,6.454439,6.454439,0,0,0,6.454439,0,0,8.881784E-16,0,0,6.794146,6.454439,0,0,9.519701,21.03125,0,6.794146,-6.794146,22.80724,58.47998,0.1589725,7.099883,0,0,21.03125
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,4.468065,4.468065,0,-1,0,4.468065,0,0,8.881784E-16,0,0,4.703226,4.468065,0,0,17.06875,14.2371,0,4.703226,-4.703226,17.8496,45.76812,0.1589725,4.914871,0,0,14.2371
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.792494,2.792494,0,-1,0,2.792494,0,0,4.440892E-16,0,0,2.939467,2.792494,0,0,22.29456,9.533875,0,2.939467,-2.939467,14.75113,37.82334,0.1589725,3.071743,0,0,9.533875
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.367058,1.367058,0,-1,0,1.367058,0,0,2.220446E-16,0,0,1.439008,1.367058,0,0,25.56063,6.594408,0,1.439008,-1.439008,13.23428,33.93399,0.1589725,1.503763,0,0,6.594408
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.550397,0.550397,0,-1,0,0.550397,0,0,1.110223E-16,0,0,0.5793653,0.550397,0,0,27.15953,5.1554,0,0.5793653,-0.5793653,12.62358,32.36809,0.1589725,0.6054367,0,0,5.1554
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,3.263786,3.263786,0,-1,0,3.263786,0,0,4.440892E-16,0,0,3.435565,3.263786,0,0,27.80327,4.576035,0,3.435565,-3.435565,9.002176,23.08246,0.1589725,3.590165,0,0,4.576035
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,2.082562,1.083446,0,-1,0,1.083446,0,0,0.999116,1.207372,0,1.14047,1.083446,0,0,31.62057,1.14047,0,1.14047,-1.14047,7.800015,20,0.1589725,2.290819,0,0,1.14047
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.851135,0,0,-1,0,0,0,0,1.851135,2.036248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589725,2.036248,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.8416739,0,0,-1,0,0,0,0,0.8416739,0.9258412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589725,0.9258412,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.49737,0,0,-1,0,0,0,0,1.49737,1.647107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589725,1.647107,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.15144,0,0,-1,0,0,0,0,1.15144,1.266584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1589725,1.266584,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.6488597,0.6488597,9.44886,0,2.726562,0.6488597,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1590309,0.7137457,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,1.302909,1.302909,10.10291,0,2.892036,1.302909,31.99155,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.1591034,1.4332,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,7.682392,7.682392,12,0,3.372,7.682392,35.15604,0,0,0,2.700824,0,0,4.317608,4.101728,15.75093,15.42314,6.802552,0,6.802552,30.5109,78.23292,0.1592061,8.450631,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,1.834005,1.834005,5.0339,0,1.609577,1.834005,322.1627,4.440892E-16,0,0,5.908481,0,0,3.199895,3.0399,8.94838,21.54543,8.94838,0,8.94838,39.00008,100,0.1591035,2.017406,4.726784,12,27.45392
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.5428976,0.5428976,0,-1,0,0.5428976,1580.738,8.010315,0,0,8.581786,0.5714712,0.5428976,0,0,0,29.59898,0,0,0,39.00008,100,0.1591035,0.5971873,6.865429,0,38.18076
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,4.020359,4.020359,0,0,0,4.020359,228.7529,4.96473,0,0,9.196688,4.231957,4.020359,0,0,0,29.59898,0,0,0,39.00008,100,0.1591035,4.422395,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.2955848,0.2955848,0,0,0,0.2955848,3823.665,10.99103,0,0,11.30217,0.3111418,0.2955848,0,0,0,29.59898,0,0,0,39.00008,100,0.1591035,0.3251432,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.5900418,0.5900418,0,0,0,0.5900418,1858.12,10.34259,0,0,10.96368,0.6210967,0.5900418,0,0,0,29.59898,0,0,0,39.00008,100,0.1591035,0.649046,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,2.517808,2.517808,0,0,0,2.517808,426.6079,8.090842,0,0,10.74117,2.650324,2.517808,0,0,0,29.59898,0,0,0,39.00008,100,0.1591035,2.769588,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,3.622216,3.622216,0,-1,0,3.622216,251.2429,5.287703,0,0,9.100562,3.812859,3.622216,0,0,0,29.59898,0,0,0,39.00008,100,0.1591035,3.984438,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1591035,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,4.594402,4.594402,0,0,0,4.594402,121.5759,0.7494743,0,0,5.585687,4.836213,4.594402,0,0,0,29.59898,0,0,0,39.00008,100,0.1591035,5.053843,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1591035,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1591035,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.167701,0.167701,0,-1,0,0.167701,0,0,2.775558E-17,0,0,0.1765274,0.167701,0,0,0,29.59898,0,0.1765274,-0.1765274,38.814,99.52288,0.1591035,0.1844711,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,7.86016,7.86016,0,-1,0,7.86016,0,0,1.776357E-15,0.2861758,0,8.273852,7.86016,0,0,0.1961415,29.42245,0,8.273852,-8.273852,30.0926,77.16035,0.1591035,8.646175,0,0,29.42245
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.389311,21.1486,0,0,0,30.0926,77.16035,0.1591035,0,0,0,21.1486
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.7780076,0.7780076,0,-1,0,0.7780076,0,0,0,0,0,0.8189554,0.7780076,0,0,9.389311,21.1486,0,0.8189554,-0.8189554,29.22934,74.94688,0.1591035,0.8558084,0,0,21.1486
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,1.322873,1.322873,0,-1,0,1.322873,0,0,0,0,0,1.392498,1.322873,0,0,10.29926,20.32964,0,1.392498,-1.392498,27.76152,71.18324,0.1591035,1.455161,0,0,20.32964
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.84648,18.93715,0,0,0,27.76152,71.18324,0.1591035,0,0,0,18.93715
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.931864,1.931864,0,-1,0,1.931864,0,0,2.220446E-16,0,0,2.033541,1.931864,0,0,11.84648,18.93715,0,2.033541,-2.033541,25.61798,65.68699,0.1591035,2.125051,0,0,18.93715
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.10597,16.9036,0,0,0,25.61798,65.68699,0.1591035,0,0,0,16.9036
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,1.237151,1.237151,0,-1,0,1.237151,0,0,2.220446E-16,0,0,1.302264,1.237151,0,0,14.10597,16.9036,0,1.302264,-1.302264,24.24527,62.16724,0.1591035,1.360866,0,0,16.9036
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,2.174553,2.174553,0,-1,0,2.174553,0,0,0,0,0,2.289004,2.174553,0,0,15.55293,15.60134,0,2.289004,-2.289004,21.83245,55.98053,0.1591035,2.392009,0,0,15.60134
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,1.367433,1.367433,0,0,0,1.367433,0,0,0,0,0,1.439403,1.367433,0,0,18.09627,13.31234,0,1.439403,-1.439403,20.31519,52.09011,0.1591035,1.504176,0,0,13.31234
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,0.7610619,0.7610619,0,0,0,0.7610619,43.11289,0,0,0,0.3281158,0.8011178,0.7610619,0,0,19.69561,11.87293,0,0.473002,-0.473002,19.8166,50.81169,0.1591035,0.8371681,0.2624926,0,12.20105
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,11.13173,11.13173,12,0,3.372,11.13173,18.17612,0,0,0,2.023317,0,0,0.8682684,0.824855,20.22116,11.39993,2.848172,0,2.848172,22.51861,57.73991,0.1591433,12.2449,1.618653,12,13.42325
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,6.163733,6.163733,12,0,3.372,6.163733,74.65234,0,0,0,4.60137,0,0,5.836267,5.544454,17.37299,13.96329,10.14582,0,10.14582,32.14378,82.41979,0.1592533,6.780106,3.681096,12,18.56466
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,1.479142,1.479142,0,-1,0,1.479142,554.7549,0,0,0,8.205613,1.556992,1.479142,0,0,7.227168,23.09453,6.648622,0,6.648622,38.45122,98.59267,0.1591262,1.627056,6.564491,0,31.30014
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,6.004092,6.004092,0,0,0,6.004092,176.9657,3.72654,0,0,10.62518,6.320096,6.004092,0,0,0.5785459,29.07829,0.5785459,0,0.5785459,39.00008,100,0.1591151,6.604501,8.500146,0,39.70347
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,3.243198,3.243198,0,0,0,3.243198,289.8955,5.987993,0,0,9.401886,3.413893,3.243198,0,0,0,29.59898,0,0,0,39.00008,100,0.1591151,3.567518,7.521509,0,39.00087
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,1.956244,1.956244,0,0,0,1.956244,468.9493,7.114589,0,0,9.173793,2.059204,1.956244,0,0,0,29.59898,0,0,0,39.00008,100,0.1591151,2.151868,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,5.615221,5.615221,0,0,0,5.615221,194.8034,5.027883,0,0,10.93864,5.910759,5.615221,0,0,0,29.59898,0,0,0,39.00008,100,0.1591151,6.176743,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,10.19786,8.36,0,-1,0,8.36,129.959,2.06457,1.837863,2.857649,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1591151,11.21765,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,5.97911,5.97911,0,0,0,5.97911,138.5108,1.987915,0,0,8.281715,6.2938,5.97911,0,0,0,29.59898,0,0,0,39.00008,100,0.1591151,6.577021,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,6.289356,6.289356,0,0,0,6.289356,78.32999,0,0,0,4.926452,6.620375,6.289356,0,0,0,29.59898,0,1.693923,-1.693923,37.21453,95.42167,0.1591151,6.918292,3.941162,0,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,1.673377,1.673377,0,0,0,1.673377,163.66,0,0,0,2.738648,1.76145,1.673377,0,0,1.882136,27.90506,0.9771988,0,0.9771988,38.14158,97.79872,0.1590964,1.840715,2.190919,0,30.6437
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,8.826407,8.826407,9.778974,0,2.81008,8.826407,0,0,0,0,0,0,0,0.9525657,0.9049374,0.9049374,28.78453,0.9049374,0,0.9049374,39.00008,100,0.1591113,9.709048,0,12,28.78453
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,2.54197,2.54197,0,-1,0,2.54197,0,0,0,0,0,2.675758,2.54197,0,0,0,29.59898,0,2.675758,-2.675758,36.17958,92.76797,0.1591113,2.796167,0,0,29.59898
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.121698,1.121698,0,-1,0,1.121698,0,0,0,0,0,1.180735,1.121698,0,0,2.973064,26.92322,0,1.180735,-1.180735,34.93498,89.57669,0.1591113,1.233868,0,0,26.92322
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.916744,2.916744,0,-1,0,2.916744,0,0,0,0,0,3.070257,2.916744,0,0,4.284992,25.74249,0,3.070257,-3.070257,31.69864,81.27841,0.1591113,3.208419,0,0,25.74249
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,2.246085,2.246085,0,-1,0,2.246085,0,0,4.440892E-16,0,0,2.3643,2.246085,0,0,7.696389,22.67223,0,2.3643,-2.3643,29.20645,74.88819,0.1591113,2.470693,0,0,22.67223
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.819394,1.819394,0,-1,0,1.819394,0,0,0,0,0,1.915152,1.819394,0,0,10.32339,20.30793,0,1.915152,-1.915152,27.1877,69.71192,0.1591113,2.001333,0,0,20.30793
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.5814832,0.5814832,0,-1,0,0.5814832,0,0,1.110223E-16,0,0,0.6120876,0.5814832,0,0,12.45133,18.39278,0,0.6120876,-0.6120876,26.54251,68.05758,0.1591113,0.6396316,0,0,18.39278
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.065373,1.065373,0,-1,0,1.065373,0,0,2.220446E-16,0,0,1.121446,1.065373,0,0,13.13143,17.78069,0,1.121446,-1.121446,25.3604,65.02654,0.1591113,1.171911,0,0,17.78069
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.013894,1.013894,0,-1,0,1.013894,0,0,0,0,0,1.067257,1.013894,0,0,14.37748,16.65924,0,1.067257,-1.067257,24.23541,62.14196,0.1591113,1.115284,0,0,16.65924
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.4719363,0.4719363,0,-1,0,0.4719363,0,0,5.551115E-17,0,0,0.496775,0.4719363,0,0,15.56332,15.59199,0,0.496775,-0.496775,23.71177,60.79928,0.1591113,0.5191299,0,0,15.59199
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.984326,1.984326,0,-1,0,1.984326,0,0,0,0,0,2.088764,1.984326,0,0,16.1153,15.09521,0,2.088764,-2.088764,21.51002,55.15377,0.1591113,2.182759,0,0,15.09521
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.8860787,0.8860787,0,0,0,0.8860787,0,0,1.110223E-16,0,0,0.9327144,0.8860787,0,0,18.43615,13.00645,0,0.9327144,-0.9327144,20.52685,52.63284,0.1591113,0.9746866,0,0,13.00645
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,1.460337,1.460337,0,0,0,1.460337,23.66623,0,2.220446E-16,0,0.3456066,1.537197,1.460337,0,0,19.47249,12.07373,0,1.19159,-1.19159,19.2708,49.41221,0.1591113,1.60637,0.2764853,0,12.41934
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,7.006653,7.006653,0,0,0,7.006653,22.92696,0,0,0,1.606412,7.375424,7.006653,0,0,20.79648,10.88214,0,5.769011,-5.769011,13.18973,33.81975,0.1591113,7.707318,1.28513,0,12.48855
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,1.497438,1.497438,0,0,0,1.497438,331.3145,0,0,0,4.961229,1.576251,1.497438,0,0,27.2065,5.113131,3.384979,0,3.384979,16.401,42.05376,0.1590467,1.647182,3.968983,0,10.07436
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,2.415956,2.415956,0,-1,0,2.415956,205.5352,0,0,0,4.965642,2.543112,2.415956,0,0,23.82152,8.159612,2.42253,0,2.42253,18.69921,47.94661,0.1590005,2.657552,3.972513,0,13.12525
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,4.17136,4.17136,0,0,0,4.17136,207.875,0,0,0,8.671215,4.390905,4.17136,0,0,21.39899,10.33989,4.28031,0,4.28031,22.75987,58.35853,0.1589189,4.588496,6.936972,0,19.0111
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,6.823008,6.823008,0,0,0,6.823008,136.9698,0,0,0,9.34546,7.182114,6.823008,0,0,17.11868,14.19217,2.163346,0,2.163346,24.8122,63.62091,0.1588777,7.505309,7.476368,0,23.53763
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,6.0501,6.0501,0,0,0,6.0501,180.127,0,0,0,10.89786,6.368526,6.0501,0,0,14.95533,16.13918,4.529338,0,4.529338,29.10911,74.6386,0.1587916,6.65511,8.718291,0,27.03704
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,2.430809,2.430809,0,0,0,2.430809,356.8966,0,0,0,8.675472,2.558746,2.430809,0,0,10.42599,20.21558,6.116727,0,6.116727,34.91195,89.51763,0.1586753,2.673889,6.940378,0,28.89105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,2.169338,2.169338,0,-1,0,2.169338,252.7782,0,0,0,5.483613,2.283514,2.169338,0,0,4.309268,25.72064,3.2001,0,3.2001,37.94783,97.30193,0.1586146,2.386272,4.386891,0,31.20425
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,3.86391,3.86391,0,0,0,3.86391,112.8739,0,0,0,4.361346,4.067274,3.86391,0,0,1.109168,28.60073,0.2940724,0,0.2940724,38.22681,98.01727,0.158609,4.250301,3.489077,0,32.96207
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,7.122901,7.122901,0,0,0,7.122901,16.88579,0,0,0,1.202758,7.49779,7.122901,0,0,0.8150958,28.86539,0,6.295033,-6.295033,31.59126,81.00307,0.158609,7.835191,0.9622062,0,30.06815
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,5.12146,5.12146,0,0,0,5.12146,10.55011,0,8.881784E-16,0,0.5403197,5.391011,5.12146,0,0,7.809577,22.57036,0,4.850691,-4.850691,26.47819,67.89265,0.158609,5.633606,0.4322558,0,23.11068
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.379878,1.379878,0,0,0,1.379878,0,0,2.220446E-16,0,0,1.452503,1.379878,0,0,13.19923,17.71967,0,1.452503,-1.452503,24.94711,63.96683,0.158609,1.517866,0,0,17.71967
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,8.324369,8.324369,0,-1,0,8.324369,0,0,1.776357E-15,0.7968062,0,8.762494,8.324369,0,0,14.81313,16.26716,0,8.762494,-8.762494,15.71063,40.2836,0.158609,9.156806,0,0,16.26716
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,10.2887,7.129437,0,-1,0,7.129437,0,0,3.159264,4.188134,0,7.504671,7.129437,0,0,24.54923,7.504671,0,7.504671,-7.504671,7.800015,20,0.158609,11.31757,0,0,7.504671
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,14.4565,0,0,-1,0,0,0,0,14.4565,15.90215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.158609,15.90215,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,2.548962,0,0,-1,0,0,0,0,2.548962,2.803859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.158609,2.803859,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.994772,0,0,-1,0,0,0,0,1.994772,2.19425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.158609,2.19425,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.812662,0,0,-1,0,0,0,0,1.812662,1.993928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.158609,1.993928,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.032279,0,0,-1,0,0,0,0,1.032279,1.135507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.158609,1.135507,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.754757,0,0,-1,0,0,0,0,1.754757,1.930232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.158609,1.930232,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.4952406,0,0,-1,0,0,0,0,0.4952406,0.5447647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.158609,0.5447647,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1762008,0,0,-1,0,0,0,0,0.1762008,0.1938209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.158609,0.1938209,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.923719,1.923719,10.72372,0,3.049101,1.923719,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.15871,2.116091,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.52775,7.524,8.678678,0,8.678678,23.96432,61.44686,0.1587402,0,0.2549419,12,7.842678
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.84908,15.33481,9.991169,0,9.991169,33.44278,85.75055,0.1587455,0,1.304935,12,16.96598
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.857907,24.32686,3.689347,0,3.689347,36.9428,94.72495,0.1586757,0,2.951478,0,28.01621
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,1.757831,1.757831,0,-1,0,1.757831,359.7296,2.30453,0,0,6.323438,1.850348,1.757831,0,0,2.16856,27.64727,2.16856,0,2.16856,39.00008,100,0.1586347,1.933614,5.05875,0,33.97071
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.114238,1.114238,0,0,0,1.114238,724.743,6.902481,0,0,8.075363,1.172882,1.114238,0,0,0,29.59898,0,0,0,39.00008,100,0.1586347,1.225662,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,7.529092,7.529092,0,0,0,7.529092,142.7809,2.824743,0,0,10.7501,7.92536,7.529092,0,0,0,29.59898,0,0,0,39.00008,100,0.1586347,8.282001,8.600082,0,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,7.806571,7.806571,3,0,1.095,7.806571,108.2444,3.390627,0,0,8.450175,5.059548,4.806571,0,0,0,29.59898,0,0,0,39.00008,100,0.1586347,8.587228,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,10.06469,10.06469,6.635317,0,2.014735,10.06469,35.86665,0,0,0,3.609868,3.609868,3.429374,0,0,0,29.59898,0,0,0,39.00008,100,0.1586347,11.07116,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,3.922362,3.922362,0,-1,0,3.922362,149.4626,1.733663,0,0,5.862465,4.128802,3.922362,0,0,0,29.59898,0,0,0,39.00008,100,0.1586347,4.314598,4.689972,0,35.46144
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,1.965419,1.965419,0,0,0,1.965419,325.8312,4.335086,0,0,6.403948,2.068862,1.965419,0,0,0,29.59898,0,0,0,39.00008,100,0.1586347,2.161961,5.123158,0,36.00293
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,3.105052,3.105052,0,0,0,3.105052,186.4328,2.52036,0,0,5.788836,3.268476,3.105052,0,0,0,29.59898,0,0,0,39.00008,100,0.1586347,3.415557,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,4.977228,4.977228,0,0,0,4.977228,45.96667,0,0,0,2.287866,5.239188,4.977228,0,0,0,29.59898,0,2.951322,-2.951322,35.88911,92.02318,0.1586347,5.474951,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.414743,1.414743,0,0,0,1.414743,0,0,0,0,0,1.489204,1.414743,0,0,3.279246,26.64766,0,1.489204,-1.489204,34.31936,87.99817,0.1586347,1.556218,0,0,26.64766
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,4.934687,4.934687,0,-1,0,4.934687,0,0,8.881784E-16,0,0,5.194407,4.934687,0,0,4.933917,25.15845,0,5.194407,-5.194407,28.84397,73.95874,0.1586347,5.428155,0,0,25.15845
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.5355272,0.5355272,0,-1,0,0.5355272,0,0,1.110223E-16,0,0,0.5637128,0.5355272,0,0,10.70548,19.96405,0,0.5637128,-0.5637128,28.24976,72.43514,0.1586347,0.5890799,0,0,19.96405
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33183,19.40033,0,0,0,28.24976,72.43514,0.1586347,0,0,0,19.40033
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.4889531,0.4889531,0,-1,0,0.4889531,0,0,5.551115E-17,0,0,0.5146875,0.4889531,0,0,11.33183,19.40033,0,0.5146875,-0.5146875,27.70723,71.04404,0.1586347,0.5378484,0,0,19.40033
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.208498,1.208498,0,-1,0,1.208498,0,0,0,0,0,1.272103,1.208498,0,0,11.9037,18.88564,0,1.272103,-1.272103,26.36632,67.60581,0.1586347,1.329348,0,0,18.88564
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.31715,17.61354,0,0,0,26.36632,67.60581,0.1586347,0,0,0,17.61354
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,2.33785,2.33785,0,-1,0,2.33785,0,0,0,0,0,2.460894,2.33785,0,0,13.31715,17.61354,0,2.460894,-2.460894,23.77231,60.95452,0.1586347,2.571635,0,0,17.61354
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.779853,1.779853,0,-1,0,1.779853,0,0,0,0,0,1.873529,1.779853,0,0,16.05148,15.15265,0,1.873529,-1.873529,21.79744,55.89075,0.1586347,1.957838,0,0,15.15265
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,3.113508,3.113508,0,-1,0,3.113508,0,0,0,0,0,3.277377,3.113508,0,0,18.13318,13.27912,0,3.277377,-3.277377,18.34278,47.03267,0.1586347,3.424859,0,0,13.27912
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.169036,1.169036,0,-1,0,1.169036,0,0,2.220446E-16,0,0,1.230564,1.169036,0,0,21.77471,10.00174,0,1.230564,-1.230564,17.04565,43.7067,0.1586347,1.285939,0,0,10.00174
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,2.24233,2.24233,0,0,0,2.24233,0,0,0,0,0,2.360347,2.24233,0,0,23.142,8.771177,0,2.360347,-2.360347,14.55762,37.32717,0.1586347,2.466563,0,0,8.771177
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,2.160387,2.160387,0,0,0,2.160387,18.62907,0,4.440892E-16,0,0.4024601,2.274092,2.160387,0,0,25.76461,6.41083,0,1.871632,-1.871632,12.58475,32.26853,0.1586347,2.376426,0.3219681,0,6.813291
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,27.8442,4.539199,2.612154,0,2.612154,15.06286,38.62264,0.1585854,0,2.089724,0,7.151353
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,6.36545,6.36545,0,0,0,6.36545,80.43866,0,0,0,5.120282,6.700473,6.36545,0,0,25.23204,6.890138,0,1.580191,-1.580191,13.39719,34.3517,0.1585854,7.001995,4.096226,0,12.01042
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,5.066077,5.066077,0,-1,0,5.066077,103.7425,0,0,0,5.255677,5.332713,5.066077,0,0,26.98781,5.309947,0,0.07703609,-0.07703609,13.31599,34.14349,0.1585854,5.572685,4.204541,0,10.56562
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,0,0,0,8.562517,0,0,0,0,27.07341,5.232911,8.562517,0,8.562517,21.4391,54.97195,0.1584238,0,6.850014,0,13.79543
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,4.516941,4.516941,0,0,0,4.516941,157.6271,0,0,0,7.119923,4.754674,4.516941,0,0,18.51089,12.93918,2.365248,0,2.365248,23.68298,60.72546,0.1583792,4.968635,5.695939,0,20.0591
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,2.293877,2.293877,0,0,0,2.293877,494.7817,0,0,0,11.34968,2.414607,2.293877,0,0,16.14564,15.0679,8.935077,0,8.935077,32.15953,82.46018,0.1582111,2.523264,9.079747,0,26.41758
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,4.006952,0,0,11.21752,0,0,0,0,7.210566,23.10947,7.210566,0,7.210566,39.00008,100,0.1580756,0,8.974014,0,34.32699
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1580756,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,4.64148,4.64148,0,0,0,4.64148,157.7299,2.435234,0,0,7.321002,4.885768,4.64148,0,0,0,29.59898,0,0,0,39.00008,100,0.1580756,5.105628,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,4.322262,4.322262,0,0,0,4.322262,81.84927,0,8.881784E-16,0,3.53774,4.549749,4.322262,0,0,0,29.59898,0,1.01201,-1.01201,37.93333,97.26475,0.1580756,4.754488,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0.5944996,0,0,1.718955,0,0,0,0,1.124455,28.58697,1.124455,0,1.124455,39.00008,100,0.1580545,0,1.375164,0,30.30592
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1580545,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1580545,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,8.229706,8.229706,0,-1,0,8.229706,0,0,0,0.6926764,0,8.662848,8.229706,0,0,0,29.59898,0,8.662848,-8.662848,29.86863,76.58609,0.1580545,9.052676,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.737984,1.737984,0,-1,0,1.737984,0,0,2.220446E-16,0,0,1.829457,1.737984,0,0,9.625387,20.93613,0,1.829457,-1.829457,27.94022,71.64144,0.1580545,1.911782,0,0,20.93613
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.7975798,0.7975798,0,-1,0,0.7975798,0,0,0,0,0,0.8395576,0.7975798,0,0,11.65812,19.10667,0,0.8395576,-0.8395576,27.05525,69.37228,0.1580545,0.8773378,0,0,19.10667
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.3352078,0.3352078,0,-1,0,0.3352078,0,0,5.551115E-17,0,0,0.3528503,0.3352078,0,0,12.59096,18.26712,0,0.3528503,-0.3528503,26.68331,68.4186,0.1580545,0.3687285,0,0,18.26712
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.98301,17.91426,0,0,0,26.68331,68.4186,0.1580545,0,0,0,17.91426
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.931974,1.931974,0,-1,0,1.931974,0,0,0,0,0,2.033657,1.931974,0,0,12.98301,17.91426,0,2.033657,-2.033657,24.53965,62.92204,0.1580545,2.125172,0,0,17.91426
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.7441924,0.7441924,0,-1,0,0.7441924,0,0,1.110223E-16,0,0,0.7833604,0.7441924,0,0,15.24263,15.88061,0,0.7833604,-0.7833604,23.71391,60.80478,0.1580545,0.8186116,0,0,15.88061
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.5783713,0.5783713,0,-1,0,0.5783713,0,0,0,0,0,0.6088119,0.5783713,0,0,16.11303,15.09725,0,0.6088119,-0.6088119,23.07217,59.15929,0.1580545,0.6362084,0,0,15.09725
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.036321,1.036321,0,-1,0,1.036321,0,0,2.220446E-16,0,0,1.090864,1.036321,0,0,16.78949,14.48844,0,1.090864,-1.090864,21.9223,56.2109,0.1580545,1.139953,0,0,14.48844
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.559966,1.559966,0,0,0,1.559966,0,0,2.220446E-16,0,0,1.642069,1.559966,0,0,18.00156,13.39757,0,1.642069,-1.642069,20.1914,51.77272,0.1580545,1.715963,0,0,13.39757
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,1.661865,1.661865,0,0,0,1.661865,1.873842,0,4.440892E-16,0,0.03114074,1.749332,1.661865,0,0,19.82608,11.7555,0,1.718191,-1.718191,18.38027,47.1288,0.1580545,1.828052,0.02491259,0,11.78664
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,8.609847,8.609847,12,0,3.372,8.609847,3.057523,0,0,0,0.263248,0,0,3.390152,3.220645,21.73519,10.03731,3.483893,0,3.483893,21.68538,55.60343,0.1581106,9.470832,0.2105984,12,10.30056
