Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,7.735177,7.735177,12,0,3.372,7.735177,0.7633345,8.881784E-16,0,0,0.05904527,0,0,4.264823,4.051582,18.25129,13.17281,4.110627,0,4.110627,25.58506,65.6026,0.1581776,8.508695,0.04723622,12,13.23186
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,6.623481,6.623481,0,-1,0,6.623481,7.311819,0,8.881784E-16,0,0.4842969,6.972085,6.623481,0,0,14.14067,16.87238,0,6.487789,-6.487789,18.74633,48.06743,0.1581776,7.28583,0.3874376,0,17.35668
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,21.34932,10.38459,1.828963,0,1.828963,20.48144,52.51641,0.1581433,0,1.46317,0,12.21355
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,2.741245,2.741245,0,0,0,2.741245,48.32882,0,0,0,1.324811,2.885521,2.741245,0,0,19.52036,12.03066,0,1.56071,-1.56071,18.83631,48.29813,0.1581433,3.01537,1.059849,0,13.35547
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,4.318787,4.318787,0,0,0,4.318787,48.22197,0,0,0,2.082604,4.546092,4.318787,0,0,21.25448,10.46995,0,2.463487,-2.463487,16.23956,41.63983,0.1581433,4.750666,1.666083,0,12.55255
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,3.051566,3.051566,0,0,0,3.051566,36.3151,0,4.440892E-16,0,1.108179,3.212175,3.051566,0,0,23.99169,8.006459,0,2.103996,-2.103996,14.02176,35.95316,0.1581433,3.356723,0.8865433,0,9.114638
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.2820449,0.2820449,0,-1,0,0.2820449,167.1202,0,0,0,0.471354,0.2968894,0.2820449,0,0,26.32946,5.902464,0.1744646,0,0.1744646,14.18727,36.37754,0.15814,0.3102494,0.3770832,0,6.373818
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,4.367727,4.367727,0,0,0,4.367727,41.42276,0,8.881784E-16,0,1.809233,4.597607,4.367727,0,0,26.15499,6.059482,0,2.788374,-2.788374,11.24807,28.84114,0.15814,4.8045,1.447387,0,7.868715
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,4.277206,4.277206,12,0,3.372,4.277206,22.78683,0,0,0,0.9746398,0,0,7.722794,7.336654,29.25319,3.271108,8.311295,0,8.311295,19.13285,49.0585,0.1582723,4.704926,0.7797118,12,4.245748
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6140446,0,0,8.8,8.36,20.94189,10.75127,8.974045,0,8.974045,27.64638,70.88801,0.1582972,0,0.4912357,12,11.36532
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,9.040218,9.040218,12,0,3.372,9.040218,0,0,0,0,0,0,0,2.959782,2.811793,11.96785,18.82791,2.811793,0,2.811793,30.31388,77.72774,0.1583429,9.94424,0,12,18.82791
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,12.90163,8.36,0,-1,0,8.36,0,0,4.541633,5.831796,0,8.8,8.36,0,0,9.156057,21.35853,0,8.8,-8.8,21.03786,53.94313,0.1583429,14.1918,0,0,21.35853
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,4.668128,4.668128,0,-1,0,4.668128,0,0,8.881784E-16,0,0,4.913819,4.668128,0,0,18.93384,12.55853,0,4.913819,-4.913819,15.85824,40.66208,0.1583429,5.134941,0,0,12.55853
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.39363,7.644707,0,0,0,15.85824,40.66208,0.1583429,0,0,0,7.644707
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,1.471439,1.471439,0,-1,0,1.471439,0,0,0,0,0,1.548884,1.471439,0,0,24.39363,7.644707,0,1.548884,-1.548884,14.22558,36.47577,0.1583429,1.618583,0,0,7.644707
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.756416,1.756416,0,-1,0,1.756416,0,0,2.220446E-16,0,0,1.848859,1.756416,0,0,26.11462,6.095823,0,1.848859,-1.848859,12.27671,31.47868,0.1583429,1.932057,0,0,6.095823
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.2755302,0.2755302,0,-1,0,0.2755302,0,0,0,0,0,0.2900317,0.2755302,0,0,28.1689,4.246965,0,0.2900317,-0.2900317,11.97099,30.69478,0.1583429,0.3030832,0,0,4.246965
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.2932217,0.2932217,0,-1,0,0.2932217,0,0,5.551115E-17,0,0,0.3086545,0.2932217,0,0,28.49116,3.956933,0,0.3086545,-0.3086545,11.64564,29.86055,0.1583429,0.3225439,0,0,3.956933
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.83411,3.648279,0,0,0,11.64564,29.86055,0.1583429,0,0,0,3.648279
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.83411,3.648279,0,0,0,11.64564,29.86055,0.1583429,0,0,0,3.648279
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.6787502,0.6787502,0,-1,0,0.6787502,0,0,0,0,0,0.7144739,0.6787502,0,0,28.83411,3.648279,0,0.7144739,-0.7144739,10.89252,27.92948,0.1583429,0.7466252,0,0,3.648279
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.4486289,0.4486289,0,0,0,0.4486289,0,0,0,0,0,0.472241,0.4486289,0,0,29.62797,2.933805,0,0.472241,-0.472241,10.39473,26.6531,0.1583429,0.4934918,0,0,2.933805
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,2.680345,2.680345,11.48035,0,3.240527,2.680345,4.830764,1.776357E-15,0,0,0.1294812,0,0,8.8,8.36,30.15268,2.461564,8.489481,0,8.489481,18.44856,47.30391,0.1584658,2.94838,0.1035849,12,2.591045
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,5.240041,5.240041,12,0,3.372,5.240041,24.59867,0,0,0,1.28898,0,0,6.759959,6.421961,21.6632,10.1021,7.710941,0,7.710941,25.7638,66.0609,0.1585865,5.764045,1.031184,12,11.39108
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.218114,0,0,8.8,8.36,13.95226,17.04194,11.57811,0,11.57811,36.74776,94.22485,0.1585623,0,2.574491,12,20.26006
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,4.197177,4.197177,0,-1,0,4.197177,94.17353,0,0,0,3.95263,4.418081,4.197177,0,0,2.374146,27.46225,0,0.4654512,-0.4654512,36.25714,92.96683,0.1585623,4.616895,3.162104,0,31.41488
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,3.805518,3.805518,0,0,0,3.805518,174.0528,0,0,0,6.62361,4.005808,3.805518,0,0,2.891314,26.9968,2.617802,0,2.617802,38.7406,99.33468,0.1585134,4.186069,5.298888,0,33.62041
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,6.413904,6.413904,0,0,0,6.413904,60.56129,0,0,0,3.884343,6.751478,6.413904,0,0,0.2735118,29.35282,0,2.867135,-2.867135,35.71838,91.5854,0.1585134,7.055295,3.107474,0,33.23716
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,9.119033,9.119033,5.255615,0,1.665671,9.119033,82.53039,0,0,0,7.525973,4.066756,3.863418,0,0,3.459217,26.48568,3.459217,0,3.459217,39.00008,100,0.1585235,10.03094,6.020779,12,34.01165
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,7.546854,7.546854,0,0,0,7.546854,86.68485,0,0,0,6.541979,7.944057,7.546854,0,0,0,29.59898,0,1.402078,-1.402078,37.52216,96.21047,0.1585235,8.301539,5.233583,0,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.6703404,0.6703404,0,-1,0,0.6703404,700.218,2.430358,0,0,4.693843,0.7056214,0.6703404,0,0,1.557864,28.1969,1.557864,0,1.557864,39.00008,100,0.1584944,0.7373744,3.755075,0,32.89074
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,3.182163,3.182163,0,0,0,3.182163,76.27872,0,0,0,2.427313,3.349645,3.182163,0,0,0,29.59898,0,0.9223319,-0.9223319,38.02785,97.50713,0.1584944,3.500379,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,4.259531,4.259531,0,0,0,4.259531,51.83865,0,0,0,2.208084,4.483717,4.259531,0,0,1.024813,28.67665,0,2.275634,-2.275634,35.62913,91.35655,0.1584944,4.685484,1.766467,0,30.88473
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,3.092339,3.092339,0,0,0,3.092339,35.1719,0,4.440892E-16,0,1.087634,3.255093,3.092339,0,0,3.553295,26.40101,0,2.167459,-2.167459,33.34443,85.49835,0.1584944,3.401572,0.8701074,0,27.48865
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,5.662836,5.662836,0,0,0,5.662836,0,0,0,0,0,5.96088,5.662836,0,0,5.961583,24.23355,0,5.96088,-5.96088,27.0611,69.38731,0.1584944,6.22912,0,0,24.23355
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,9.082845,8.36,0,-1,0,8.36,0,0,0.7228446,1.631129,0,8.8,8.36,0,0,12.58478,18.27267,0,8.8,-8.8,17.78509,45.6027,0.1584944,9.991129,0,0,18.27267
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,6.099347,6.099347,0,-1,0,6.099347,0,0,8.881784E-16,0,0,6.420365,6.099347,0,0,22.36256,9.472673,0,6.420365,-6.420365,11.01743,28.24977,0.1584944,6.709282,0,0,9.472673
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,4.395815,2.899693,0,-1,0,2.899693,0,0,1.496122,1.935703,0,3.052308,2.899693,0,0,29.4963,3.052308,0,3.052308,-3.052308,7.800015,20,0.1584944,4.835396,0,0,3.052308
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,3.124358,0,0,-1,0,0,0,0,3.124358,3.436794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584944,3.436794,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,1.248467,0,0,-1,0,0,0,0,1.248467,1.373314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584944,1.373314,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,1.302549,0,0,-1,0,0,0,0,1.302549,1.432804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584944,1.432804,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.2078156,0,0,-1,0,0,0,0,0.2078156,0.2285972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584944,0.2285972,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.7220165,0,0,-1,0,0,0,0,0.7220165,0.7942182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584944,0.7942182,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.664538,0,0,-1,0,0,0,0,0.664538,0.7309917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584944,0.7309917,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,1.429902,0,0,-1,0,0,0,0,1.429902,1.572892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1584944,1.572892,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.884901,1.884901,10.6849,0,3.03928,1.884901,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1585927,2.073391,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.624595,0.624595,9.424595,0,2.720423,0.624595,3.672039,0,0,0,0.02293538,0,0,8.8,8.36,24.52775,7.524,8.382936,0,8.382936,23.68376,60.72747,0.1586487,0.6870545,0.0183483,12,7.546936
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.3269144,0.3269144,9.126914,0,2.645109,0.3269144,72.71135,1.776357E-15,0,0,0.2377039,0,0,8.8,8.36,16.14482,15.06864,8.597704,0,8.597704,31.84026,81.64152,0.1586908,0.3596058,0.1901631,12,15.30635
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.547114,22.80658,0.4998787,0,0.4998787,32.31448,82.85748,0.1586815,0,0.399903,0,23.30645
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,7.064292,7.064292,0,-1,0,7.064292,15.19577,0,0,0,1.073473,7.436097,7.064292,0,0,7.047235,23.25647,0,6.362623,-6.362623,25.60769,65.66061,0.1586815,7.770721,0.8587788,0,24.32994
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,3.567622,3.567622,0,0,0,3.567622,23.67525,0,0,0,0.8446435,3.755392,3.567622,0,0,14.11682,16.89384,0,2.910748,-2.910748,22.53949,57.79345,0.1586815,3.924384,0.6757148,0,17.73849
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,17.35098,13.98309,1.372823,0,1.372823,23.84187,61.13287,0.1586559,0,1.098258,0,15.35592
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,6.058656,6.058656,0,0,0,6.058656,11.15314,0,0,0,0.6757306,6.377532,6.058656,0,0,15.97816,15.21863,0,5.701802,-5.701802,17.83164,45.72206,0.1586559,6.664522,0.5405845,0,15.89437
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,5.478163,5.478163,0,0,0,5.478163,23.75951,0,0,0,1.301585,5.766488,5.478163,0,0,22.31349,9.516833,0,4.464902,-4.464902,13.12522,33.65434,0.1586559,6.02598,1.041268,0,10.81842
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,1.909998,1.909998,0,-1,0,1.909998,131.3023,0,0,0,2.50787,2.010524,1.909998,0,0,27.2745,5.05193,0.4973462,0,0.4973462,13.59704,34.86414,0.1586466,2.100997,2.006296,0,7.5598
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,26.77715,5.499542,1.412592,0,1.412592,14.93714,38.30029,0.1586203,0,1.130073,0,6.912134
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,25.36456,6.770875,0.8941747,0,0.8941747,15.78543,40.47539,0.1586037,0,0.7153398,0,7.665049
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,6.250968,6.250968,0,0,0,6.250968,6.272676,0,1.776357E-15,0,0.392103,6.579967,6.250968,0,0,24.47038,7.575632,0,6.187864,-6.187864,9.262852,23.75085,0.1586037,6.876065,0.3136824,0,7.967735
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,10.42015,10.42015,12,0,3.372,10.42015,0,0,0,0,0,0,0,1.579852,1.50086,31.34579,1.387768,1.50086,0,1.50086,10.68669,27.40172,0.1586279,11.46216,0,12,1.387768
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.462575,1.462575,0,-1,0,1.462575,0,0,0,0,0,1.539553,1.462575,0,0,29.84493,2.738542,0,1.539553,-1.539553,9.063861,23.24062,0.1586279,1.608833,0,0,2.738542
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.08853549,0.08853549,0,-1,0,0.08853549,0,0,0,0,0,0.09319524,0.08853549,0,0,31.55554,1.198989,0,0.09319524,-0.09319524,8.965624,22.98873,0.1586279,0.09738903,0,0,1.198989
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.668321,1.050504,0,-1,0,1.050504,0,0,0.6178172,0.7846493,0,1.105793,1.050504,0,0,31.65909,1.105793,0,1.105793,-1.105793,7.800015,20,0.1586279,1.835153,0,0,1.105793
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,2.11938,0,0,-1,0,0,0,0,2.11938,2.331318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586279,2.331318,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586279,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.8595201,0,0,-1,0,0,0,0,0.8595201,0.9454721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586279,0.9454721,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586279,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,2.82189,0,0,-1,0,0,0,0,2.82189,3.104079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586279,3.104079,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.4165557,0,0,-1,0,0,0,0,0.4165557,0.4582113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586279,0.4582113,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.810264,0,0,-1,0,0,0,0,1.810264,1.991291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1586279,1.991291,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.749356,1.749356,10.54936,0,3.004987,1.749356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1587212,1.924291,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,2.068879,2.068879,10.86888,0,3.085826,2.068879,23.40035,0,0,0,0.484125,0,0,8.8,8.36,24.52775,7.524,8.844125,0,8.844125,24.12128,61.84932,0.1588159,2.275767,0.3873,12,8.008125
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,7.776126,7.776126,12,0,3.372,7.776126,38.16681,0,0,0,2.9679,0,0,4.223874,4.012681,15.68363,15.48371,6.98058,0,6.98058,30.74364,78.82969,0.1589179,8.553739,2.37432,12,18.45161
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,5.467233,5.467233,8.418546,0,2.465892,5.467233,102.3626,0,0,0,5.596404,0,0,2.951313,2.803747,8.703049,21.76624,8.40015,0,8.40015,38.71272,99.2632,0.1589399,6.013957,4.477123,12,27.36264
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,7.682322,7.682322,0,-1,0,7.682322,87.29876,0,0,0.09055391,6.706572,8.086655,7.682322,0,0,0.3028979,29.32637,0,1.380083,-1.380083,37.25799,95.53311,0.1589399,8.450554,5.365257,0,36.03294
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,6.166908,6.166908,0,0,0,6.166908,123.3314,0,0,0,7.605737,6.491482,6.166908,0,0,1.836323,27.94629,1.114254,0,1.114254,38.31506,98.24355,0.1589192,6.783599,6.084589,0,35.55202
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,8.194136,8.194136,3,0,1.095,8.194136,115.7332,3.293756,0,0,9.483335,5.467511,5.194135,0,0,0.7220691,28.94912,0.7220691,0,0.7220691,39.00008,100,0.1589058,9.013549,7.586668,12,38.43245
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,6.849402,6.849402,0,0,0,6.849402,148.5021,2.961607,0,0,10.1715,7.209897,6.849402,0,0,0,29.59898,0,0,0,39.00008,100,0.1589058,7.534342,8.137203,0,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,2.128974,2.128974,0,0,0,2.128974,508.019,8.574568,0,0,10.81559,2.241026,2.128974,0,0,0,29.59898,0,0,0,39.00008,100,0.1589058,2.341872,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,6.781815,6.781815,0,-1,0,6.781815,138.6177,2.262045,0,0,9.400798,7.138752,6.781815,0,0,0,29.59898,0,0,0,39.00008,100,0.1589058,7.459996,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,1.825149,1.825149,0,0,0,1.825149,391.2676,5.220008,0,0,7.141218,1.92121,1.825149,0,0,0,29.59898,0,0,0,39.00008,100,0.1589058,2.007664,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,5.28379,5.28379,0,0,0,5.28379,79.6302,0,0,0,4.207493,5.561884,5.28379,0,0,0,29.59898,0,1.354392,-1.354392,37.57242,96.33936,0.1589058,5.812169,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,7.545322,7.545322,0,0,0,7.545322,26.11955,0,0,0,1.970804,7.942444,7.545322,0,0,1.50488,28.24459,0,5.97164,-5.97164,31.27776,80.19923,0.1589058,8.299854,1.576643,0,30.21539
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,15.14385,15.14385,12,0,3.372,15.14385,0,0,0,0,0,3.309319,3.143853,0,0,8.140035,22.27295,0,3.309319,-3.309319,27.78943,71.25482,0.1589058,16.65824,0,12,22.27295
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,3.677485,3.677485,0,-1,0,3.677485,0,0,4.440892E-16,0,0,3.871037,3.677485,0,0,11.81706,18.96363,0,3.871037,-3.871037,23.709,60.79219,0.1589058,4.045234,0,0,18.96363
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.927011,0.927011,0,-1,0,0.927011,0,0,1.110223E-16,0,0,0.9758011,0.927011,0,0,16.11821,15.09259,0,0.9758011,-0.9758011,22.68042,58.1548,0.1589058,1.019712,0,0,15.09259
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.20243,14.11679,0,0,0,22.68042,58.1548,0.1589058,0,0,0,14.11679
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.3328815,0.3328815,0,-1,0,0.3328815,0,0,5.551115E-17,0,0,0.3504016,0.3328815,0,0,17.20243,14.11679,0,0.3504016,-0.3504016,22.31106,57.20774,0.1589058,0.3661697,0,0,14.11679
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,2.248638,2.248638,0,-1,0,2.248638,0,0,4.440892E-16,0,0,2.366988,2.248638,0,0,17.59177,13.76639,0,2.366988,-2.366988,19.81604,50.81025,0.1589058,2.473502,0,0,13.76639
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.07034264,0.07034264,0,-1,0,0.07034264,0,0,1.387779E-17,0,0,0.07404488,0.07034264,0,0,20.22175,11.3994,0,0.07404488,-0.07404488,19.73799,50.61013,0.1589058,0.0773769,0,0,11.3994
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.084242,1.084242,0,-1,0,1.084242,0,0,2.220446E-16,0,0,1.141307,1.084242,0,0,20.30403,11.32536,0,1.141307,-1.141307,18.53494,47.52541,0.1589058,1.192666,0,0,11.32536
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.029448,1.029448,0,-1,0,1.029448,0,0,2.220446E-16,0,0,1.08363,1.029448,0,0,21.57215,10.18405,0,1.08363,-1.08363,17.3927,44.59657,0.1589058,1.132393,0,0,10.18405
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.6971663,0.6971663,0,-1,0,0.6971663,0,0,0,0,0,0.7338593,0.6971663,0,0,22.77618,9.100418,0,0.7338593,-0.7338593,16.61914,42.6131,0.1589058,0.766883,0,0,9.100418
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.3215706,0.3215706,0,-1,0,0.3215706,0,0,5.551115E-17,0,0,0.3384954,0.3215706,0,0,23.59158,8.366559,0,0.3384954,-0.3384954,16.26234,41.69822,0.1589058,0.3537277,0,0,8.366559
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.4279283,0.4279283,0,0,0,0.4279283,0,0,5.551115E-17,0,0,0.4504508,0.4279283,0,0,23.96768,8.028064,0,0.4504508,-0.4504508,15.78752,40.48074,0.1589058,0.4707211,0,0,8.028064
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.404934,0.404934,0,0,0,0.404934,71.22242,0,0,0,0.2884038,0.4262464,0.404934,0,0,24.46818,7.577612,0,0.1378426,-0.1378426,15.64222,40.10818,0.1589058,0.4454274,0.2307231,0,7.866016
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,6.139262,6.139262,0,0,0,6.139262,46.12845,0,0,0,2.831947,6.462381,6.139262,0,0,24.62134,7.43977,0,3.630434,-3.630434,11.81541,30.29586,0.1589058,6.753188,2.265557,0,10.27172
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,3.440731,3.440731,0,0,0,3.440731,161.1407,0,0,0,5.544418,3.621822,3.440731,0,0,28.65516,3.809336,1.922596,0,1.922596,13.63934,34.9726,0.1588701,3.784804,4.435534,0,9.353753
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,3.006803,3.006803,0,-1,0,3.006803,274.6225,0,0,0,8.257356,3.165056,3.006803,0,0,26.73256,5.539672,5.0923,0,5.0923,18.47032,47.35971,0.1587756,3.307483,6.605885,0,13.79703
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.213112,1.213112,0,0,0,1.213112,640.789,0,0,0,7.773491,1.27696,1.213112,0,0,21.64026,10.12274,6.496531,0,6.496531,24.63347,63.16262,0.1586552,1.334424,6.218793,0,17.89623
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,4.126637,4.126637,0,0,0,4.126637,223.3497,0,0,0,9.216833,4.343829,4.126637,0,0,15.14373,15.96962,4.873004,0,4.873004,29.25641,75.01629,0.158565,4.539301,7.373466,0,25.18645
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,1.425715,1.425715,0,0,0,1.425715,845.7442,0.2864249,0,0,12.0579,1.500753,1.425715,0,0,10.27073,20.35532,10.27073,0,10.27073,39.00008,100,0.1583752,1.568287,9.646323,0,32.41323
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,6.441358,6.441358,0,0,0,6.441358,129.0853,1.534469,0,0,8.314846,6.780377,6.441358,0,0,0,29.59898,0,0,0,39.00008,100,0.1583752,7.085494,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,9.897405,8.36,0,-1,0,8.36,113.0713,0.6527564,1.537405,2.527145,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1583752,10.88715,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,2.899271,2.899271,0,0,0,2.899271,242.8156,3.988018,0,0,7.039882,3.051864,2.899271,0,0,0,29.59898,0,0,0,39.00008,100,0.1583752,3.189198,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,3.28204,3.28204,0,0,0,3.28204,139.2089,1.114113,0,0,4.568892,3.454779,3.28204,0,0,0,29.59898,0,0,0,39.00008,100,0.1583752,3.610245,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,3.224191,3.224191,0,0,0,3.224191,52.01237,0,0,0,1.676978,3.393885,3.224191,0,0,0,29.59898,0,1.716907,-1.716907,37.1903,95.35955,0.1583752,3.54661,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.907674,27.88207,0,0,0,37.1903,95.35955,0.1583752,0,0,0,27.88207
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,2.084831,2.084831,0,-1,0,2.084831,0,0,0,0,0,2.194559,2.084831,0,0,1.907674,27.88207,0,2.194559,-2.194559,34.87703,89.42811,0.1583752,2.293314,0,0,27.88207
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,11.32175,8.36,0,-1,0,8.36,0,0,2.961752,4.093927,0,8.8,8.36,0,0,4.346074,25.68751,0,8.8,-8.8,25.60102,65.6435,0.1583752,12.45393,0,0,25.68751
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,4.932326,4.932326,0,-1,0,4.932326,0,0,8.881784E-16,0,0,5.191922,4.932326,0,0,14.12385,16.88751,0,5.191922,-5.191922,20.12825,51.61079,0.1583752,5.425559,0,0,16.88751
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89265,11.69559,0,0,0,20.12825,51.61079,0.1583752,0,0,0,11.69559
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89265,11.69559,0,0,0,20.12825,51.61079,0.1583752,0,0,0,11.69559
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,2.237386,2.237386,0,-1,0,2.237386,0,0,4.440892E-16,0,0,2.355143,2.237386,0,0,19.89265,11.69559,0,2.355143,-2.355143,17.64571,45.24532,0.1583752,2.461125,0,0,11.69559
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.6467016,0.6467016,0,-1,0,0.6467016,0,0,0,0,0,0.6807386,0.6467016,0,0,22.50948,9.340446,0,0.6807386,-0.6807386,16.92815,43.40542,0.1583752,0.7113718,0,0,9.340446
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.8036966,0.8036966,0,-1,0,0.8036966,0,0,1.110223E-16,0,0,0.8459964,0.8036966,0,0,23.26586,8.659708,0,0.8459964,-0.8459964,16.03639,41.11887,0.1583752,0.8840663,0,0,8.659708
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.854001,1.854001,0,-1,0,1.854001,0,0,2.220446E-16,0,0,1.95158,1.854001,0,0,24.20585,7.813712,0,1.95158,-1.95158,13.97924,35.84415,0.1583752,2.039401,0,0,7.813712
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.2000343,0.2000343,0,-1,0,0.2000343,0,0,2.775558E-17,0,0,0.2105624,0.2000343,0,0,26.37427,5.862132,0,0.2105624,-0.2105624,13.75729,35.27504,0.1583752,0.2200378,0,0,5.862132
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,1.429192,1.429192,0,0,0,1.429192,0,0,2.220446E-16,0,0,1.504413,1.429192,0,0,26.60823,5.651569,0,1.504413,-1.504413,12.1715,31.20892,0.1583752,1.572112,0,0,5.651569
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,3.008012,3.008012,0,0,0,3.008012,19.34058,0,4.440892E-16,0,0.581767,3.166329,3.008012,0,0,28.2798,4.147156,0,2.584562,-2.584562,9.447135,24.22337,0.1583752,3.308814,0.4654136,0,4.728923
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,6.145306,6.145306,12,0,3.372,6.145306,47.04511,0,0,0,2.891066,0,0,5.854694,5.561959,31.15154,1.562594,8.453025,0,8.453025,17.46638,44.7855,0.1585009,6.759837,2.312853,12,4.45366
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,3.293678,3.293678,11.51665,0,3.249712,3.293678,178.3471,0,0,0,5.874179,0,0,8.222969,7.811821,22.69851,9.170317,13.686,0,13.686,30.45006,78.07692,0.158527,3.623045,4.699344,12,15.0445
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,5.810124,5.810124,0,-1,0,5.810124,122.1848,0,0,0,7.09909,6.11592,5.810124,0,0,9.012512,21.48772,0.9831694,0,0.9831694,31.38277,80.46849,0.1585089,6.391137,5.679272,0,28.58681
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,0,0,0,7.22565,0,0,0,0,8.029343,22.37257,7.22565,0,7.22565,38.23763,98.04501,0.1583759,0,5.78052,0,29.59822
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,5.411519,0,0,6.215212,0,0,0,0,0.8036926,28.87565,0.8036926,0,0.8036926,39.00008,100,0.1583611,0,4.972169,0,35.09087
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,1.843939,1.843939,0,0,0,1.843939,437.8772,6.133201,0,0,8.074189,1.940989,1.843939,0,0,0,29.59898,0,0,0,39.00008,100,0.1583611,2.028333,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,10.68699,10.68699,3,0,1.095,10.68699,77.86446,0.2297985,0,0,8.32137,8.091572,7.686993,0,0,0,29.59898,0,0,0,39.00008,100,0.1583611,11.75569,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,3.404634,3.404634,0,-1,0,3.404634,237.8185,4.513024,0,0,8.096849,3.583825,3.404634,0,0,0,29.59898,0,0,0,39.00008,100,0.1583611,3.745097,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.6852229,0.6852229,0,0,0,0.6852229,901.1053,5.453292,0,0,6.17458,0.7212873,0.6852229,0,0,0,29.59898,0,0,0,39.00008,100,0.1583611,0.7537452,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,5.766898,5.766898,0,0,0,5.766898,70.196,0,8.881784E-16,0,4.048131,6.070419,5.766898,0,0,0,29.59898,0,2.022287,-2.022287,36.8684,94.53417,0.1583611,6.343587,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,4.100798,4.100798,0,0,0,4.100798,32.14521,0,8.881784E-16,0,1.31821,4.316629,4.100798,0,0,2.246986,27.57669,0,2.998419,-2.998419,33.70779,86.43005,0.1583611,4.510878,1.054568,0,28.8949
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.798284,2.798284,0,0,0,2.798284,0,0,0,0,0,2.945562,2.798284,0,0,5.578563,24.57827,0,2.945562,-2.945562,30.60289,78.4688,0.1583611,3.078112,0,0,24.57827
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,5.483192,5.483192,0,-1,0,5.483192,0,0,8.881784E-16,0,0,5.771781,5.483192,0,0,8.851409,21.63271,0,5.771781,-5.771781,24.5189,62.86885,0.1583611,6.031511,0,0,21.63271
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.2645,15.86093,0,0,0,24.5189,62.86885,0.1583611,0,0,0,15.86093
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.2645,15.86093,0,0,0,24.5189,62.86885,0.1583611,0,0,0,15.86093
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.2645,15.86093,0,0,0,24.5189,62.86885,0.1583611,0,0,0,15.86093
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.66925,1.66925,0,-1,0,1.66925,0,0,2.220446E-16,0,0,1.757105,1.66925,0,0,15.2645,15.86093,0,1.757105,-1.757105,22.66675,58.11976,0.1583611,1.836175,0,0,15.86093
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,1.265564,1.265564,0,-1,0,1.265564,0,0,0,0,0,1.332173,1.265564,0,0,17.21684,14.10382,0,1.332173,-1.332173,21.26252,54.51917,0.1583611,1.39212,0,0,14.10382
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.077231,1.077231,0,-1,0,1.077231,0,0,2.220446E-16,0,0,1.133928,1.077231,0,0,18.69703,12.77165,0,1.133928,-1.133928,20.06725,51.45439,0.1583611,1.184954,0,0,12.77165
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.95695,11.63772,0,0,0,20.06725,51.45439,0.1583611,0,0,0,11.63772
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.664161,1.664161,0,-1,0,1.664161,0,0,2.220446E-16,0,0,1.751748,1.664161,0,0,19.95695,11.63772,0,1.751748,-1.751748,18.22075,46.71977,0.1583611,1.830577,0,0,11.63772
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,2.912022,2.912022,0,-1,0,2.912022,0,0,4.440892E-16,0,0,3.065286,2.912022,0,0,21.90334,9.885975,0,3.065286,-3.065286,14.98965,38.43493,0.1583611,3.203224,0,0,9.885975
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.30921,6.820689,0,0,0,14.98965,38.43493,0.1583611,0,0,0,6.820689
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.1905611,0.1905611,0,0,0,0.1905611,193.1892,0,0,0,0.3681434,0.2005906,0.1905611,0,0,25.30921,6.820689,0.1675528,0,0.1675528,15.14861,38.84251,0.1583581,0.2096172,0.2945147,0,7.188832
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,2.082665,2.082665,0,0,0,2.082665,118.1492,0,0,0,2.460651,2.192279,2.082665,0,0,25.14166,6.971487,0.2683721,0,0.2683721,15.40321,39.49533,0.1583531,2.290931,1.968521,0,9.432137
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,24.87329,7.213021,5.020851,0,5.020851,20.1664,51.70863,0.1582609,0,4.016681,0,12.23387
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,4.840132,4.840132,0,-1,0,4.840132,149.9865,0,0,0,7.259543,5.094876,4.840132,0,0,19.85243,11.73179,2.164668,0,2.164668,22.21999,56.97422,0.1582212,5.324145,5.807635,0,18.99133
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,0,0,0,8.403923,0,0,0,0,17.68777,13.67999,8.403923,0,8.403923,30.19265,77.4169,0.1580671,0,6.723139,0,22.08391
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.031574,1.031574,0,0,0,1.031574,1156.567,1.561133,0,0,11.93084,1.085867,1.031574,0,0,9.283843,21.24352,9.283843,0,9.283843,39.00008,100,0.1578972,1.134731,9.544675,0,33.17436
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1578972,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,7.606442,7.606442,3,0,1.095,7.606442,161.7146,7.451843,0,0,12.30073,4.848886,4.606442,0,0,0,29.59898,0,0,0,39.00008,100,0.1578972,8.367086,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1578972,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,4.213797,4.213797,0,0,0,4.213797,199.5522,3.97315,0,0,8.408726,4.435576,4.213797,0,0,0,29.59898,0,0,0,39.00008,100,0.1578972,4.635177,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,4.501341,4.501341,0,0,0,4.501341,112.769,0.3378618,0,0,5.076115,4.738254,4.501341,0,0,0,29.59898,0,0,0,39.00008,100,0.1578972,4.951475,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.6449917,0.6449917,0,0,0,0.6449917,298.2017,1.244438,0,0,1.923376,0.6789386,0.6449917,0,0,0,29.59898,0,0,0,39.00008,100,0.1578972,0.7094909,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,6.859657,6.859657,0,0,0,6.859657,0,0,8.881784E-16,0,0,7.220691,6.859657,0,0,0,29.59898,0,7.220691,-7.220691,31.3888,80.48395,0.1578972,7.545622,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,2.126588,2.126588,0,-1,0,2.126588,0,0,4.440892E-16,0,0,2.238513,2.126588,0,0,8.02299,22.37829,0,2.238513,-2.238513,29.0292,74.4337,0.1578972,2.339247,0,0,22.37829
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.4389,1.4389,0,-1,0,1.4389,0,0,0,0,0,1.514631,1.4389,0,0,10.51023,20.13977,0,1.514631,-1.514631,27.43264,70.33996,0.1578972,1.582789,0,0,20.13977
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.19315,18.62514,0,0,0,27.43264,70.33996,0.1578972,0,0,0,18.62514
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.704749,1.704749,0,-1,0,1.704749,0,0,2.220446E-16,0,0,1.794473,1.704749,0,0,12.19315,18.62514,0,1.794473,-1.794473,25.5411,65.48987,0.1578972,1.875224,0,0,18.62514
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.7668253,0.7668253,0,-1,0,0.7668253,0,0,1.110223E-16,0,0,0.8071845,0.7668253,0,0,14.18701,16.83067,0,0.8071845,-0.8071845,24.69025,63.30821,0.1578972,0.8435078,0,0,16.83067
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.6197454,0.6197454,0,-1,0,0.6197454,0,0,1.110223E-16,0,0,0.6523635,0.6197454,0,0,15.08388,16.02349,0,0.6523635,-0.6523635,24.0026,61.54501,0.1578972,0.6817199,0,0,16.02349
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.80873,15.37112,0,0,0,24.0026,61.54501,0.1578972,0,0,0,15.37112
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,3.127503,3.127503,0,-1,0,3.127503,0,0,4.440892E-16,0,0,3.292108,3.127503,0,0,15.80873,15.37112,0,3.292108,-3.292108,20.53241,52.64711,0.1578972,3.440253,0,0,15.37112
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,1.229641,1.229641,0,-1,0,1.229641,0,0,0,0,0,1.294359,1.229641,0,0,19.46663,12.07901,0,1.294359,-1.294359,19.16804,49.14872,0.1578972,1.352605,0,0,12.07901
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,1.443311,1.443311,0,-1,0,1.443311,0,0,2.220446E-16,0,0,1.519275,1.443311,0,0,20.9048,10.78465,0,1.519275,-1.519275,17.56658,45.04243,0.1578972,1.587642,0,0,10.78465
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,1.326824,1.326824,0,0,0,1.326824,0,0,2.220446E-16,0,0,1.396657,1.326824,0,0,22.59289,9.26538,0,1.396657,-1.396657,16.09438,41.26755,0.1578972,1.459507,0,0,9.26538
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,1.904854,1.904854,0,0,0,1.904854,6.877359,0,0,0,0.1310037,2.00511,1.904854,0,0,24.14473,7.868723,0,1.874106,-1.874106,14.1189,36.20222,0.1578972,2.09534,0.1048029,0,7.999726
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,5.507576,5.507576,0,0,0,5.507576,39.01626,0,8.881784E-16,0,2.14885,5.797448,5.507576,0,0,26.22707,5.994617,0,3.648598,-3.648598,10.27294,26.34081,0.1578972,6.058333,1.71908,0,8.143467
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,0,0,0,0,0,0,0,0,4.728551,0,0,0,0,30.28106,2.346019,4.728551,0,4.728551,14.75883,37.84309,0.1578109,0,3.782841,0,7.07457
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,0,0,0,8.431103,0,0,0,0,25.55252,6.601715,8.431103,0,8.431103,22.75728,58.35188,0.1576571,0,6.744883,0,15.03282
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,3.650111,3.650111,0,0,0,3.650111,225.6682,0,0,0,8.237139,3.842222,3.650111,0,0,17.12141,14.18971,4.394917,0,4.394917,26.92666,69.04259,0.1575771,4.015122,6.589711,0,22.42685
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,5.068002,5.068002,0,0,0,5.068002,225.8204,0,0,0,11.44458,5.334739,5.068002,0,0,12.7265,18.14513,6.109842,0,6.109842,32.72297,83.90488,0.1574659,5.574802,9.155664,0,29.58971
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,5.917395,5.917395,0,0,0,5.917395,198.8717,0,0,0,11.76802,6.228837,5.917395,0,0,6.616653,23.64399,5.539186,0,5.539186,37.97791,97.37904,0.1573653,6.509134,9.414418,0,35.41201
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,3.393705,3.393705,0,0,0,3.393705,285.4146,5.036343,0,0,9.686131,3.572321,3.393705,0,0,1.077467,28.62926,1.077467,0,1.077467,39.00008,100,0.1573458,3.733076,7.748905,0,38.31539
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1573458,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,7.428481,7.428481,0,0,0,7.428481,71.74863,0,0,0,5.329834,7.819454,7.428481,0,0,0,29.59898,0,2.48962,-2.48962,36.37579,93.27106,0.1573458,8.171329,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,0,0,0,2.173238,0,0,0,0,2.766245,27.10936,2.173238,0,2.173238,38.4375,98.5575,0.1573063,0,1.73859,0,29.2826
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,3.68561,3.68561,0,0,0,3.68561,41.50655,0,4.440892E-16,0,1.529769,3.879589,3.68561,0,0,0.5930069,29.06527,0,2.34982,-2.34982,35.96058,92.20641,0.1573063,4.054171,1.223815,0,30.59504
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,10.53795,10.53795,12,0,3.372,10.53795,0,0,0,0,0,0,0,1.462047,1.388945,3.203918,26.71545,1.388945,0,1.388945,37.27824,95.58504,0.1573285,11.59175,0,12,26.71545
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,8.723584,8.36,0,-1,0,8.36,0,0,0.3635845,1.235943,0,8.8,8.36,0,0,1.814973,27.9655,0,8.8,-8.8,28.00223,71.80045,0.1573285,9.595943,0,0,27.9655
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,9.871217,8.36,0,-1,0,8.36,0,0,1.511217,2.498338,0,8.8,8.36,0,0,11.59275,19.1655,0,8.8,-8.8,18.72622,48.01584,0.1573285,10.85834,0,0,19.1655
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,8.224037,8.224037,0,-1,0,8.224037,0,0,0,0.6864408,0,8.656881,8.224037,0,0,21.37053,10.3655,0,8.656881,-8.656881,9.601061,24.61806,0.1573285,9.046441,0,0,10.3655
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.875173,0.875173,0,-1,0,0.875173,0,0,1.110223E-16,0,0,0.9212347,0.875173,0,0,30.98928,1.708621,0,0.9212347,-0.9212347,8.629994,22.12815,0.1573285,0.9626903,0,0,1.708621
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.5111414,0.5111414,0,-1,0,0.5111414,0,0,0,0,0,0.5380436,0.5111414,0,0,32.01288,0.7873866,0,0.5380436,-0.5380436,8.062846,20.67392,0.1573285,0.5622555,0,0,0.7873866
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.160873,0.2368759,0,-1,0,0.2368759,0,0,0.9239971,1.040084,0,0.249343,0.2368759,0,0,32.61071,0.249343,0,0.249343,-0.249343,7.800015,20,0.1573285,1.27696,0,0,0.249343
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.6493433,0,0,-1,0,0,0,0,0.6493433,0.7142776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1573285,0.7142776,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,1.376492,0,0,-1,0,0,0,0,1.376492,1.514141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1573285,1.514141,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.058182,0,0,-1,0,0,0,0,1.058182,1.164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1573285,1.164,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,1.415678,0,0,-1,0,0,0,0,1.415678,1.557246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1573285,1.557246,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.5140768,0.5140768,9.314076,0,2.692461,0.5140768,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1573815,0.5654845,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,1.418291,1.418291,10.21829,0,2.921228,1.418291,13.22835,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.1574602,1.56012,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,4.510128,4.510128,12,0,3.372,4.510128,27.35612,0,0,0,1.233796,0,0,7.489872,7.115378,15.98014,15.21686,8.349174,0,8.349174,31.76071,81.43756,0.1575889,4.961142,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,4.200243,4.200243,0,0,0,4.200243,87.87567,0,8.881784E-16,0,3.690992,4.421309,4.200243,0,0,7.630963,22.73111,0,0.7303166,-0.7303166,30.99089,79.46366,0.1575889,4.620267,2.952793,0,26.4221
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,3.313014,3.313014,0,-1,0,3.313014,257.1317,0,0,0,8.518808,3.487383,3.313014,0,0,8.442426,22.0008,5.031425,0,5.031425,35.76412,91.70268,0.1574979,3.644315,6.815047,0,30.5196
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,4.611977,4.611977,0,0,0,4.611977,170.1836,0,0,0,7.848827,4.854712,4.611977,0,0,3.411,26.52908,2.994115,0,2.994115,38.60459,98.98592,0.1574437,5.073174,6.279062,0,34.37791
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,4.079454,4.079454,0,0,0,4.079454,219.7572,4.253845,0,0,8.964892,4.294162,4.079454,0,0,0.4168855,29.22378,0.4168855,0,0.4168855,39.00008,100,0.1574362,4.4874,7.171914,0,38.18867
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,3.63402,3.63402,0,0,0,3.63402,262.0875,5.699027,0,0,9.524311,3.825284,3.63402,0,0,0,29.59898,0,0,0,39.00008,100,0.1574362,3.997422,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,2.212631,2.212631,0,0,0,2.212631,506.5507,8.879012,0,0,11.2081,2.329086,2.212631,0,0,0,29.59898,0,0,0,39.00008,100,0.1574362,2.433894,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,4.193994,4.193994,0,-1,0,4.193994,127.9606,0.9519282,0,0,5.366659,4.414731,4.193994,0,0,0,29.59898,0,0,0,39.00008,100,0.1574362,4.613393,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,1.658757,1.658757,0,0,0,1.658757,328.4364,3.701902,0,0,5.447963,1.74606,1.658757,0,0,0,29.59898,0,0,0,39.00008,100,0.1574362,1.824633,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,2.293452,2.293452,0,0,0,2.293452,98.71783,0,0,0,2.264046,2.41416,2.293452,0,0,0,29.59898,0,0.1501139,-0.1501139,38.84184,99.59428,0.1574362,2.522797,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0.9174632,0,0,1.084257,0,0,0,0,0.1667932,29.44886,0.1667932,0,0.1667932,39.00008,100,0.1574331,0,0.8674052,0,30.53312
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.216946,1.216946,0,0,0,1.216946,0,0,2.220446E-16,0,0,1.280996,1.216946,0,0,0,29.59898,0,1.280996,-1.280996,37.64979,96.53773,0.1574331,1.338641,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,4.588639,4.588639,0,-1,0,4.588639,0,0,0,0,0,4.830146,4.588639,0,0,1.423329,28.31798,0,4.830146,-4.830146,32.55837,83.48283,0.1574331,5.047503,0,0,28.31798
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.790158,23.48783,0,0,0,32.55837,83.48283,0.1574331,0,0,0,23.48783
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,7.116998,7.116998,0,-1,0,7.116998,0,0,0,0,0,7.491577,7.116998,0,0,6.790158,23.48783,0,7.491577,-7.491577,24.66155,63.23463,0.1574331,7.828698,0,0,23.48783
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.11413,15.99626,0,0,0,24.66155,63.23463,0.1574331,0,0,0,15.99626
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.000823,1.000823,0,-1,0,1.000823,0,0,0,0,0,1.053499,1.000823,0,0,15.11413,15.99626,0,1.053499,-1.053499,23.55107,60.38723,0.1574331,1.100906,0,0,15.99626
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.5216585,0.5216585,0,-1,0,0.5216585,0,0,0,0,0,0.5491142,0.5216585,0,0,16.28469,14.94276,0,0.5491142,-0.5491142,22.97225,58.90309,0.1574331,0.5738244,0,0,14.94276
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.115893,1.115893,0,-1,0,1.115893,0,0,0,0,0,1.174624,1.115893,0,0,16.89481,14.39365,0,1.174624,-1.174624,21.73409,55.72832,0.1574331,1.227482,0,0,14.39365
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,2.260283,2.260283,0,-1,0,2.260283,0,0,0,0,0,2.379245,2.260283,0,0,18.19995,13.21902,0,2.379245,-2.379245,19.22614,49.29771,0.1574331,2.486311,0,0,13.21902
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.179184,1.179184,0,-1,0,1.179184,0,0,0,0,0,1.241247,1.179184,0,0,20.84356,10.83978,0,1.241247,-1.241247,17.91776,45.94287,0.1574331,1.297103,0,0,10.83978
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.02999317,0.02999317,0,-1,0,0.02999317,0,0,6.938894E-18,0,0,0.03157175,0.02999317,0,0,22.22272,9.598531,0,0.03157175,-0.03157175,17.88448,45.85754,0.1574331,0.03299248,0,0,9.598531
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,2.796854,2.796854,0,0,0,2.796854,0,0,4.440892E-16,0,0,2.944057,2.796854,0,0,22.2578,9.566958,0,2.944057,-2.944057,14.78117,37.90035,0.1574331,3.076539,0,0,9.566958
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,25.52897,6.622902,0.2820108,0,0.2820108,15.04871,38.58635,0.157428,0,0.2256086,0,6.904913
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,4.716257,4.716257,0,0,0,4.716257,38.19189,0,8.881784E-16,0,1.801228,4.96448,4.716257,0,0,25.24696,6.876712,0,3.163253,-3.163253,11.71434,30.03672,0.157428,5.187882,1.440982,0,8.677939
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,28.76169,3.713459,2.992795,0,2.992795,14.55356,37.31675,0.1573739,0,2.394236,0,6.706254
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,8.84266,8.36,0,-1,0,8.36,82.07195,0,0.4826597,2.336669,6.861215,8.8,8.36,0,0,25.76889,6.406974,0,1.938785,-1.938785,12.5099,32.0766,0.1573739,9.726926,5.488972,0,13.26819
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,2.292751,2.292751,0,0,0,2.292751,349.2247,0,0,0,8.006852,2.413422,2.292751,0,0,27.9231,4.468189,5.593431,0,5.593431,17.8163,45.68272,0.157273,2.522026,6.405482,0,12.47504
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,7.933474,7.933474,12,0,3.372,7.933474,44.63645,0,0,0,3.541221,0,0,4.066526,3.8632,22.32967,9.502276,7.404421,0,7.404421,24.84075,63.69409,0.1573789,8.726821,2.832977,12,13.0435
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,11.57076,11.57076,12,0,3.372,11.57076,60.83963,0,0,0,7.03961,0,0,0.4292361,0.4077742,14.92525,16.16626,7.447384,0,7.447384,31.90595,81.80997,0.1574738,12.72784,5.631688,12,23.20587
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,5.671899,5.671899,0,0,0,5.671899,137.99,0,0,0,7.826653,5.97042,5.671899,0,0,7.477863,22.8689,1.856233,0,1.856233,33.66693,86.32529,0.1574403,6.239089,6.261322,0,30.69555
