Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,6.781168,6.781168,0,-1,0,6.781168,71.50726,0,8.881784E-16,0,4.849028,7.138072,6.781168,0,0,5.62163,24.53951,0,2.289044,-2.289044,31.25407,80.13847,0.1574403,7.459285,3.879222,0,29.38854
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,3.920569,3.920569,0,0,0,3.920569,100.1063,0,0,0,3.924736,4.126915,3.920569,0,0,8.165011,22.25047,0,0.2021788,-0.2021788,31.04095,79.59203,0.1574403,4.312626,3.139789,0,26.1752
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,5.897354,5.897354,0,0,0,5.897354,66.34483,0,8.881784E-16,0,3.912589,6.207741,5.897354,0,0,8.389655,22.04829,0,2.295151,-2.295151,28.62165,73.3887,0.1574403,6.487089,3.130071,0,25.96088
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,0,0,0,2.035979,0,0,0,0,10.93982,19.75314,2.035979,0,2.035979,30.55315,78.34126,0.1574036,0,1.628783,0,21.78912
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,6.029914,6.029914,0,0,0,6.029914,0,0,8.881784E-16,0,0,6.347278,6.029914,0,0,8.903845,21.58552,0,6.347278,-6.347278,23.86253,61.18585,0.1574036,6.632906,0,0,21.58552
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,5.497544,5.497544,0,-1,0,5.497544,0,0,0,0,0,5.786889,5.497544,0,0,15.95638,15.23824,0,5.786889,-5.786889,17.76262,45.54507,0.1574036,6.047298,0,0,15.23824
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,5.24921,5.24921,0,-1,0,5.24921,0,0,8.881784E-16,0,0,5.525485,5.24921,0,0,22.38625,9.451351,0,5.525485,-5.525485,11.93824,30.61082,0.1574036,5.774132,0,0,9.451351
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,8.834009,3.729573,0,-1,0,3.729573,0,0,5.104435,5.987836,0,3.925867,3.729573,0,0,28.52568,3.925867,0,3.925867,-3.925867,7.800015,20,0.1574036,9.71741,0,0,3.925867
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.7954116,0,0,-1,0,0,0,0,0.7954116,0.8749527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1574036,0.8749527,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.7557956,0,0,-1,0,0,0,0,0.7557956,0.8313752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1574036,0.8313752,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,3.446366,0,0,-1,0,0,0,0,3.446366,3.791002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1574036,3.791002,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1574036,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1574036,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.219893,0,0,-1,0,0,0,0,0.219893,0.2418823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1574036,0.2418823,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.999544,0,0,-1,0,0,0,0,1.999544,2.199498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1574036,2.199498,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1574036,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.1573915,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.1573382,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,4.921757,4.921757,12,0,3.372,4.921757,95.70144,0,0,0,4.710192,0,0,7.078243,6.724331,29.25705,3.267633,11.43452,0,11.43452,22.09214,56.64641,0.1574218,5.413932,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,5.724807,5.724807,0,-1,0,5.724807,139.404,0,0,0,7.98061,6.026113,5.724807,0,0,17.82253,13.5587,1.954497,0,1.954497,23.94634,61.40076,0.1573866,6.297288,6.384488,0,21.53931
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,7.983815,7.983815,12,0,3.372,7.983815,77.16982,0,0,0,6.161096,0,0,4.016185,3.815375,15.86803,15.31775,9.976471,0,9.976471,33.41085,85.66869,0.1574962,8.782197,4.928876,12,21.47885
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,7.792104,7.792104,6.233624,0,1.913107,7.792104,96.66279,0,0,0,7.532065,1.640506,1.558481,0,0,5.891559,24.29658,5.891559,0,5.891559,39.00008,100,0.157494,8.571315,6.025652,12,31.82864
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,4.745762,4.745762,0,0,0,4.745762,211.4872,5.04114,0,0,10.03668,4.995539,4.745762,0,0,0,29.59898,0,0,0,39.00008,100,0.157494,5.220338,8.029343,0,39.63566
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,5.233569,5.233569,0,0,0,5.233569,179.786,3.900206,0,0,9.409226,5.50902,5.233569,0,0,0,29.59898,0,0,0,39.00008,100,0.157494,5.756926,7.527381,0,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,2.306821,2.306821,0,-1,0,2.306821,447.6876,7.899119,0,0,10.32735,2.428232,2.306821,0,0,0,29.59898,0,0,0,39.00008,100,0.157494,2.537503,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.157494,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,6.674459,6.674459,0,0,0,6.674459,78.9457,0,0,0,5.269198,7.025746,6.674459,0,0,0,29.59898,0,1.756548,-1.756548,37.14851,95.25241,0.157494,7.341904,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,3.660462,3.660462,0,0,0,3.660462,58.60736,0,4.440892E-16,0,2.1453,3.853118,3.660462,0,0,1.95172,27.84243,0,1.707818,-1.707818,35.34832,90.63653,0.157494,4.026508,1.71624,0,29.98773
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.849295,26.13461,0,0,0,35.34832,90.63653,0.157494,0,0,0,26.13461
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.522923,1.522923,0,-1,0,1.522923,0,0,0,0,0,1.603077,1.522923,0,0,3.849295,26.13461,0,1.603077,-1.603077,33.65852,86.30373,0.157494,1.675216,0,0,26.13461
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,2.005209,2.005209,0,-1,0,2.005209,0,0,0,0,0,2.110746,2.005209,0,0,5.630492,24.53154,0,2.110746,-2.110746,31.4336,80.59882,0.157494,2.205729,0,0,24.53154
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,7.505125,7.505125,0,-1,0,7.505125,0,0,8.881784E-16,0,0,7.900131,7.505125,0,0,7.975765,22.42079,0,7.900131,-7.900131,23.10613,59.24638,0.157494,8.255637,0,0,22.42079
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,2.254198,2.254198,0,-1,0,2.254198,0,0,0,0,0,2.37284,2.254198,0,0,16.75369,14.52066,0,2.37284,-2.37284,20.60494,52.83307,0.157494,2.479618,0,0,14.52066
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.146863,1.146863,0,-1,0,1.146863,0,0,2.220446E-16,0,0,1.207224,1.146863,0,0,19.39018,12.14782,0,1.207224,-1.207224,19.33241,49.57019,0.157494,1.261549,0,0,12.14782
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,1.48509,1.48509,0,-1,0,1.48509,0,0,2.220446E-16,0,0,1.563253,1.48509,0,0,20.73154,10.94059,0,1.563253,-1.563253,17.6846,45.34504,0.157494,1.633599,0,0,10.94059
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.104738,1.104738,0,-1,0,1.104738,0,0,2.220446E-16,0,0,1.162882,1.104738,0,0,22.46848,9.377341,0,1.162882,-1.162882,16.45881,42.20201,0.157494,1.215212,0,0,9.377341
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.2914364,0.2914364,0,-1,0,0.2914364,0,0,0,0,0,0.3067752,0.2914364,0,0,23.76058,8.214458,0,0.3067752,-0.3067752,16.13545,41.37286,0.157494,0.3205801,0,0,8.214458
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.7850631,0.7850631,0,-1,0,0.7850631,0,0,1.110223E-16,0,0,0.8263823,0.7850631,0,0,24.10144,7.907684,0,0.8263823,-0.8263823,15.26436,39.13931,0.157494,0.8635695,0,0,7.907684
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.8351009,0.8351009,0,-1,0,0.8351009,0,0,1.110223E-16,0,0,0.8790537,0.8351009,0,0,25.01964,7.081301,0,0.8790537,-0.8790537,14.33776,36.76341,0.157494,0.918611,0,0,7.081301
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.7973624,0.7973624,0,0,0,0.7973624,0,0,1.110223E-16,0,0,0.8393288,0.7973624,0,0,25.99637,6.202248,0,0.8393288,-0.8393288,13.45303,34.49488,0.157494,0.8770986,0,0,6.202248
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.5386268,0.5386268,0,0,0,0.5386268,35.63849,0,0,0,0.1919585,0.5669757,0.5386268,0,0,26.92896,5.362919,0,0.3750172,-0.3750172,13.05773,33.48128,0.157494,0.5924895,0.1535668,0,5.554877
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,0.9263929,0.9263929,0,0,0,0.9263929,184.8563,0,0,0,1.712495,0.9751503,0.9263929,0,0,27.34564,4.987902,0.7373447,0,0.7373447,13.75723,35.27488,0.1574808,1.019032,1.369996,0,6.700397
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,7.039148,7.039148,12,0,3.372,7.039148,65.59694,0,0,0,4.617465,0,0,4.960852,4.712809,26.6083,5.651512,9.330275,0,9.330275,22.60871,57.97093,0.1576016,7.743063,3.693973,12,10.26898
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,4.555943,4.555943,0,-1,0,4.555943,165.8528,0,0,0,7.556161,4.79573,4.555943,0,0,17.27802,14.04876,2.760431,0,2.760431,25.22748,64.68572,0.1575521,5.011538,6.044929,0,21.60492
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,5.792121,5.792121,0,0,0,5.792121,157.6725,0,0,0,9.13258,6.09697,5.792121,0,0,14.51759,16.53315,3.03561,0,3.03561,28.10732,72.06989,0.1574976,6.371333,7.306064,0,25.66573
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,2.114793,2.114793,0,0,0,2.114793,515.1096,0,0,0,10.8935,2.226098,2.114793,0,0,11.48198,19.2652,8.667401,0,8.667401,36.32993,93.15349,0.1573424,2.326272,8.714799,0,30.1587
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,2.146824,2.146824,0,0,0,2.146824,488.0111,5.402345,0,0,10.47674,2.259815,2.146824,0,0,2.814578,27.06586,2.814578,0,2.814578,39.00008,100,0.157292,2.361506,8.381391,0,37.54259
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.157292,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.7444513,0.7444513,0,-1,0,0.7444513,1130.458,7.632081,0,0,8.415713,0.783633,0.7444513,0,0,0,29.59898,0,0,0,39.00008,100,0.157292,0.8188965,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,5.202161,5.202161,0,0,0,5.202161,108.2958,0.1577641,0,0,5.633723,5.475959,5.202161,0,0,0,29.59898,0,0,0,39.00008,100,0.157292,5.722377,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,2.42158,2.42158,0,0,0,2.42158,94.76752,0,0,0,2.294871,2.549031,2.42158,0,0,0,29.59898,0,0.2541601,-0.2541601,38.73217,99.31306,0.157292,2.663738,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,2.668281,2.668281,0,0,0,2.668281,59.65233,0,4.440892E-16,0,1.591692,2.808717,2.668281,0,0,0.2824001,29.34482,0,1.217025,-1.217025,37.44931,96.02369,0.157292,2.935109,1.273353,0,30.93651
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.771832,1.771832,0,0,0,1.771832,0,0,2.220446E-16,0,0,1.865086,1.771832,0,0,1.63465,28.12779,0,1.865086,-1.865086,35.48334,90.98274,0.157292,1.949015,0,0,28.12779
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.9651403,0.9651403,0,-1,0,0.9651403,0,0,2.220446E-16,0,0,1.015937,0.9651403,0,0,3.706968,26.26271,0,1.015937,-1.015937,34.41245,88.23687,0.157292,1.061654,0,0,26.26271
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.835787,25.24677,0,0,0,34.41245,88.23687,0.157292,0,0,0,25.24677
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.489758,1.489758,0,-1,0,1.489758,0,0,0,0,0,1.568166,1.489758,0,0,4.835787,25.24677,0,1.568166,-1.568166,32.75946,83.99844,0.157292,1.638733,0,0,25.24677
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.981302,0.981302,0,-1,0,0.981302,0,0,1.110223E-16,0,0,1.032949,0.981302,0,0,6.578194,23.6786,0,1.032949,-1.032949,31.67063,81.20658,0.157292,1.079432,0,0,23.6786
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.5589799,0.5589799,0,-1,0,0.5589799,0,0,1.110223E-16,0,0,0.5883998,0.5589799,0,0,7.725915,22.64565,0,0.5883998,-0.5883998,31.0504,79.61626,0.157292,0.6148779,0,0,22.64565
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.658884,1.658884,0,-1,0,1.658884,0,0,2.220446E-16,0,0,1.746193,1.658884,0,0,8.379693,22.05725,0,1.746193,-1.746193,29.20975,74.89665,0.157292,1.824772,0,0,22.05725
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.6014221,0.6014221,0,-1,0,0.6014221,0,0,1.110223E-16,0,0,0.6330759,0.6014221,0,0,10.31991,20.31106,0,0.6330759,-0.6330759,28.54243,73.18558,0.157292,0.6615644,0,0,20.31106
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.9588349,0.9588349,0,-1,0,0.9588349,0,0,0,0,0,1.0093,0.9588349,0,0,11.02333,19.67798,0,1.0093,-1.0093,27.47854,70.45765,0.157292,1.054718,0,0,19.67798
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.2450774,0.2450774,0,-1,0,0.2450774,0,0,2.775558E-17,0,0,0.2579762,0.2450774,0,0,12.14477,18.66869,0,0.2579762,-0.2579762,27.20661,69.76039,0.157292,0.2695851,0,0,18.66869
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,2.240438,2.240438,0,-1,0,2.240438,0,0,4.440892E-16,0,0,2.358356,2.240438,0,0,12.43141,18.41071,0,2.358356,-2.358356,24.72068,63.38623,0.157292,2.464482,0,0,18.41071
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.9493849,0.9493849,0,0,0,0.9493849,0,0,1.110223E-16,0,0,0.9993525,0.9493849,0,0,15.05181,16.05235,0,0.9993525,-0.9993525,23.66727,60.68519,0.157292,1.044323,0,0,16.05235
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.7219835,0.7219835,0,0,0,0.7219835,40.49049,0,1.110223E-16,0,0.2923347,0.7599826,0.7219835,0,0,16.1622,15.053,0,0.467648,-0.467648,23.17433,59.42123,0.157292,0.7941819,0.2338677,0,15.34534
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,2.892215,2.892215,0,0,0,2.892215,81.25645,0,0,0,2.350112,3.044437,2.892215,0,0,16.68181,14.58535,0,0.6943257,-0.6943257,22.44244,57.54461,0.157292,3.181437,1.880089,0,16.93546
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,5.632623,5.632623,0,0,0,5.632623,96.3052,0,8.881784E-16,0,5.424509,5.929077,5.632623,0,0,17.45328,13.89103,0,0.5045682,-0.5045682,21.91058,56.18087,0.157292,6.195886,4.339607,0,19.31554
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,5.507954,5.507954,0,-1,0,5.507954,136.6878,0,0,0,7.528699,5.797846,5.507954,0,0,18.01391,13.38646,1.730853,0,1.730853,23.55261,60.3912,0.1572611,6.058749,6.022959,0,20.91516
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,4.706014,4.706014,0,0,0,4.706014,175.4113,0,0,0,8.254878,4.953699,4.706014,0,0,16.28306,14.94423,3.301179,0,3.301179,26.68439,68.42137,0.1572021,5.176615,6.603902,0,23.1991
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,10.63416,10.63416,12,0,3.372,10.63416,79.8681,0,0,0,8.493301,0,0,1.36584,1.297548,12.98188,17.91529,9.79085,0,9.79085,35.9728,92.23777,0.1573145,11.69758,6.794641,12,26.40859
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,4.150364,4.150364,0,0,0,4.150364,189.4118,0.3014478,0,0,7.861281,4.368804,4.150364,0,0,3.191029,26.72705,3.191029,0,3.191029,39.00008,100,0.1572576,4.565401,6.289025,0,34.58833
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1572576,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1572576,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1572576,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,8.097995,8.097995,4.882369,0,1.571239,8.097995,41.79885,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.1572576,8.907795,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,5.40159,5.40159,0,0,0,5.40159,34.73173,0,0,0,1.876066,5.685885,5.40159,0,0,0,29.59898,0,3.809819,-3.809819,34.98418,89.70284,0.1572576,5.94175,1.500853,0,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.233132,25.78916,0,0,0,34.98418,89.70284,0.1572576,0,0,0,25.78916
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.663654,1.663654,0,-1,0,1.663654,0,0,2.220446E-16,0,0,1.751215,1.663654,0,0,4.233132,25.78916,0,1.751215,-1.751215,33.13823,84.96966,0.1572576,1.830019,0,0,25.78916
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,7.05964,7.05964,0,-1,0,7.05964,0,0,8.881784E-16,0,0,7.431201,7.05964,0,0,6.178926,24.03794,0,7.431201,-7.431201,25.30506,64.88464,0.1572576,7.765604,0,0,24.03794
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,4.633136,4.633136,0,-1,0,4.633136,0,0,0,0,0,4.876986,4.633136,0,0,14.43582,16.60674,0,4.876986,-4.876986,20.16427,51.70314,0.1572576,5.09645,0,0,16.60674
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.4057539,0.4057539,0,-1,0,0.4057539,0,0,5.551115E-17,0,0,0.4271094,0.4057539,0,0,19.85469,11.72976,0,0.4271094,-0.4271094,19.71405,50.54876,0.1572576,0.4463293,0,0,11.72976
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.06777639,0.06777639,0,-1,0,0.06777639,0,0,0,0,0,0.07134357,0.06777639,0,0,20.32925,11.30265,0,0.07134357,-0.07134357,19.63885,50.35593,0.1572576,0.07455403,0,0,11.30265
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.6057985,0.6057985,0,-1,0,0.6057985,0,0,1.110223E-16,0,0,0.6376826,0.6057985,0,0,20.40853,11.23131,0,0.6376826,-0.6376826,18.96667,48.6324,0.1572576,0.6663783,0,0,11.23131
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,1.248773,1.248773,0,-1,0,1.248773,0,0,2.220446E-16,0,0,1.314498,1.248773,0,0,21.11706,10.59362,0,1.314498,-1.314498,17.58107,45.07958,0.1572576,1.373651,0,0,10.59362
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,1.449211,1.449211,0,-1,0,1.449211,0,0,2.220446E-16,0,0,1.525485,1.449211,0,0,22.57762,9.279124,0,1.525485,-1.525485,15.97307,40.95651,0.1572576,1.594132,0,0,9.279124
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,2.404924,2.404924,0,-1,0,2.404924,0,0,0,0,0,2.531499,2.404924,0,0,24.2726,7.75364,0,2.531499,-2.531499,13.30464,34.11438,0.1572576,2.645416,0,0,7.75364
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.9059905,0.9059905,0,-1,0,0.9059905,0,0,1.110223E-16,0,0,0.9536743,0.9059905,0,0,27.08537,5.222141,0,0.9536743,-0.9536743,12.29937,31.53679,0.1572576,0.9965896,0,0,5.222141
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,2.854304,2.854304,0,0,0,2.854304,0,0,4.440892E-16,0,0,3.004531,2.854304,0,0,28.14501,4.268466,0,3.004531,-3.004531,9.13232,23.41616,0.1572576,3.139735,0,0,4.268466
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,0.8783395,0.8783395,0,0,0,0.8783395,32.25345,0,2.220446E-16,0,0.2832948,0.9245679,0.8783395,0,0,31.48338,1.263936,0,0.6412731,-0.6412731,8.45636,21.68293,0.1572576,0.9661735,0.2266358,0,1.547231
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,1.59819,1.59819,10.39819,0,2.966742,1.59819,176.8116,1.776357E-15,0,0,2.825786,0,0,8.8,8.36,32.19591,0.6226627,11.18579,0,11.18579,19.06813,48.89254,0.1572939,1.758009,2.260628,12,3.448448
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,4.530357,4.530357,12,0,3.372,4.530357,109.8853,0,0,0,4.978197,0,0,7.469643,7.096161,21.01012,10.68987,12.07436,0,12.07436,30.52287,78.26361,0.1573653,4.983392,3.982558,12,15.66807
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,0,0,0,4.990571,0,0,0,0,8.935762,21.55679,4.990571,0,4.990571,35.25734,90.40326,0.1572765,0,3.992457,0,26.54736
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,0.9012018,0,0,4.846393,0,0,0,0,3.945191,26.04831,3.945191,0,3.945191,39.00008,100,0.1572063,0,3.877114,0,30.8947
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,3.941891,3.941891,0,0,0,3.941891,192.4649,3.437398,0,0,7.586757,4.149359,3.941891,0,0,0,29.59898,0,0,0,39.00008,100,0.1572063,4.33608,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,3.684194,3.684194,0,0,0,3.684194,326.1753,8.138832,0,0,12.01693,3.878099,3.684194,0,0,0,29.59898,0,0,0,39.00008,100,0.1572063,4.052613,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,4.249247,4.249247,0,0,0,4.249247,251.2289,6.202446,0,0,10.67534,4.472892,4.249247,0,0,0,29.59898,0,0,0,39.00008,100,0.1572063,4.674172,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,4.257948,4.257948,0,-1,0,4.257948,247.2161,6.044282,0,0,10.52633,4.48205,4.257948,0,0,0,29.59898,0,0,0,39.00008,100,0.1572063,4.683743,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1572063,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,5.93684,5.93684,0,0,0,5.93684,64.25307,0,0,0,3.814602,6.249305,5.93684,0,0,0,29.59898,0,2.434703,-2.434703,36.43367,93.41949,0.1572063,6.530524,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.4575618,0.4575618,0,0,0,0.4575618,353.5183,0,0,0,1.617565,0.481644,0.4575618,0,0,2.705226,27.16427,1.135921,0,1.135921,37.5113,96.18264,0.1571861,0.503318,1.294052,0,28.78184
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,12.67248,12.67248,12,0,3.372,12.67248,0,0,0,0,0,0.7078751,0.6724814,0,0,1.569306,28.1866,0,0.7078751,-0.7078751,36.76514,94.26939,0.1571861,13.93973,0,12,28.1866
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,6.379863,6.379863,0,-1,0,6.379863,0,0,8.881784E-16,0,0,6.715645,6.379863,0,0,2.355833,27.47873,0,6.715645,-6.715645,29.68623,76.11838,0.1571861,7.017849,0,0,27.47873
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,11.92722,8.36,0,-1,0,8.36,0,0,3.567216,4.759938,0,8.8,8.36,0,0,9.817661,20.76308,0,8.8,-8.8,20.41021,52.33377,0.1571861,13.11994,0,0,20.76308
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.880215,1.880215,0,-1,0,1.880215,0,0,2.220446E-16,0,0,1.979173,1.880215,0,0,19.59544,11.96308,0,1.979173,-1.979173,18.32398,46.98447,0.1571861,2.068236,0,0,11.96308
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.79452,9.98391,0,0,0,18.32398,46.98447,0.1571861,0,0,0,9.98391
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,2.202515,2.202515,0,-1,0,2.202515,0,0,4.440892E-16,0,0,2.318437,2.202515,0,0,21.79452,9.98391,0,2.318437,-2.318437,15.88013,40.71821,0.1571861,2.422767,0,0,9.98391
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.5281512,0.5281512,0,-1,0,0.5281512,0,0,1.110223E-16,0,0,0.5559487,0.5281512,0,0,24.37056,7.665473,0,0.5559487,-0.5559487,15.29411,39.21559,0.1571861,0.5809664,0,0,7.665473
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.9249082,0.9249082,0,-1,0,0.9249082,0,0,1.110223E-16,0,0,0.9735876,0.9249082,0,0,24.98828,7.109524,0,0.9735876,-0.9735876,14.26786,36.58418,0.1571861,1.017399,0,0,7.109524
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1047746,0.1047746,0,-1,0,0.1047746,0,0,1.387779E-17,0,0,0.110289,0.1047746,0,0,26.07005,6.135936,0,0.110289,-0.110289,14.15161,36.28609,0.1571861,0.115252,0,0,6.135936
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,1.254826,1.254826,0,-1,0,1.254826,0,0,2.220446E-16,0,0,1.32087,1.254826,0,0,26.19259,6.025647,0,1.32087,-1.32087,12.75929,32.71605,0.1571861,1.380309,0,0,6.025647
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.084137,1.084137,0,-1,0,1.084137,0,0,2.220446E-16,0,0,1.141197,1.084137,0,0,27.66022,4.704778,0,1.141197,-1.141197,11.55636,29.63163,0.1571861,1.192551,0,0,4.704778
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.7537994,0.7537994,0,0,0,0.7537994,0,0,0,0,0,0.793473,0.7537994,0,0,28.92822,3.56358,0,0.793473,-0.793473,10.71996,27.48703,0.1571861,0.8291793,0,0,3.56358
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,1.676164,1.676164,0,0,0,1.676164,7.035796,0,2.220446E-16,0,0.1179315,1.764383,1.676164,0,0,29.80986,2.770107,0,1.646452,-1.646452,8.984452,23.03701,0.1571861,1.843781,0.0943452,0,2.888039
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.04030143,0.04030143,0,0,0,0.04030143,2442.492,0,0,0,0.9843593,0.04242256,0.04030143,0,0,31.63925,1.123655,0.9419367,0,0.9419367,9.878052,25.32829,0.1571694,0.04433157,0.7874874,0,2.108015
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,9.046892,9.046892,12,0,3.372,9.046892,8.167989,0,0,0,0.7389491,0,0,2.953108,2.805453,30.69731,1.971398,3.544402,0,3.544402,13.24057,33.9501,0.1572226,9.951581,0.5911593,12,2.710347
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,0.8006002,0.8006002,0,-1,0,0.8006002,326.8315,0,0,0,2.616614,0.8427371,0.8006002,0,0,27.15291,5.16136,1.773877,0,1.773877,14.92341,38.26509,0.1571911,0.8806603,2.093291,0,7.777974
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,25.37903,6.757849,1.7389,0,1.7389,16.57308,42.49499,0.1571602,0,1.39112,0,8.49675
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,4.854315,4.854315,0,0,0,4.854315,61.79288,0,8.881784E-16,0,2.999621,5.109805,4.854315,0,0,23.64013,8.32286,0,2.110184,-2.110184,14.34875,36.7916,0.1571602,5.339746,2.399697,0,11.32248
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,25.98478,6.212676,1.324074,0,1.324074,15.60488,40.01243,0.1571367,0,1.059259,0,7.53675
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.042737,1.042737,0,0,0,1.042737,240.8679,0,0,0,2.511619,1.097618,1.042737,0,0,24.66071,7.404342,1.414001,0,1.414001,16.94632,43.45201,0.1571116,1.147011,2.009295,0,9.915961
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,23.24671,8.676943,2.43602,0,2.43602,19.25733,49.37767,0.1570684,0,1.948816,0,11.11296
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.5742787,0.5742787,0,0,0,0.5742787,285.7676,0,0,0,1.641103,0.6045038,0.5742787,0,0,20.81069,10.86936,1.036599,0,1.036599,20.24073,51.89921,0.15705,0.6317065,1.312882,0,12.51046
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,6.461842,6.461842,0,0,0,6.461842,30.22759,0,0,0,1.953259,6.801939,6.461842,0,0,19.77409,11.8023,0,4.84868,-4.84868,15.12978,38.79422,0.15705,7.108026,1.562607,0,13.75556
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,4.700634,4.700634,0,0,0,4.700634,24.68188,0,0,0,1.160205,4.948036,4.700634,0,0,25.16151,6.95362,0,3.787831,-3.787831,11.13705,28.55648,0.15705,5.170697,0.928164,0,8.113826
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.37021,3.16579,0,0,0,11.13705,28.55648,0.15705,0,0,0,3.16579
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,2.358922,2.358922,0,-1,0,2.358922,0,0,0,0,0,2.483076,2.358922,0,0,29.37021,3.16579,0,2.483076,-2.483076,8.519659,21.84524,0.15705,2.594815,0,0,3.16579
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,11.82286,0.6485777,0,-1,0,0.6485777,0,0,11.17428,12.35657,0,0.6827134,0.6485777,0,0,32.12918,0.6827134,0,0.6827134,-0.6827134,7.800015,20,0.15705,13.00514,0,0,0.6827134
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,7.430479,0,0,-1,0,0,0,0,7.430479,8.173527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15705,8.173527,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.057037,0,0,-1,0,0,0,0,1.057037,1.162741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15705,1.162741,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,1.348615,0,0,-1,0,0,0,0,1.348615,1.483477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15705,1.483477,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,2.819289,0,0,-1,0,0,0,0,2.819289,3.101218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15705,3.101218,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.575543,0,0,-1,0,0,0,0,1.575543,1.733097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15705,1.733097,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.911661,0,0,-1,0,0,0,0,1.911661,2.102827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15705,2.102827,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,2.217032,0,0,-1,0,0,0,0,2.217032,2.438735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15705,2.438735,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.765016,0,0,-1,0,0,0,0,1.765016,1.941517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.15705,1.941517,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,2.126925,2.126925,10.92692,0,3.100512,2.126925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1571532,2.339617,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,1.319729,1.319729,10.11973,0,2.896291,1.319729,12.13031,0,0,0,0.1600872,0,0,8.8,8.36,24.52775,7.524,8.520087,0,8.520087,23.81387,61.06109,0.1572279,1.451702,0.1280698,12,7.684087
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,4.179949,4.179949,12,0,3.372,4.179949,30.23116,0,0,0,1.263647,0,0,7.820051,7.429049,16.00767,15.19208,8.692696,0,8.692696,32.06049,82.20621,0.1573588,4.597944,1.010918,12,16.45573
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.03326386,0.03326386,0,0,0,0.03326386,6159.915,0,0,0,2.049025,0.03501459,0.03326386,0,0,7.31497,23.0155,2.014011,0,2.014011,33.97115,87.10533,0.1573231,0.03659024,1.63922,0,25.06453
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,4.782658,4.782658,0,-1,0,4.782658,95.46912,0,0,0,4.565962,5.034377,4.782658,0,0,5.30096,24.82811,0,0.4684151,-0.4684151,33.47739,85.83929,0.1573231,5.260924,3.652769,0,29.39408
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,6.286077,6.286077,0,0,0,6.286077,96.33075,0,0,0,6.055425,6.616923,6.286077,0,0,5.821421,24.3597,0,0.5614979,-0.5614979,32.88552,84.32169,0.1573231,6.914685,4.84434,0,30.41512
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,0.1596792,0,0,6.604987,0,0,0,0,6.445308,23.7982,6.445308,0,6.445308,39.00008,100,0.1572091,0,5.283989,0,30.40319
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1572091,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,8.347731,8.347731,3,0,1.095,8.347731,95.71161,2.360557,0,0,7.989747,5.62919,5.34773,0,0,0,29.59898,0,0,0,39.00008,100,0.1572091,9.182504,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,2.856789,2.856789,0,-1,0,2.856789,122.6571,0.4969084,0,0,3.504055,3.007147,2.856789,0,0,0,29.59898,0,0,0,39.00008,100,0.1572091,3.142468,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,4.164112,0,0,4.164112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1572091,0,3.33129,0,33.76309
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1572091,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,2.481216,2.481216,0,0,0,2.481216,80.45738,0,0,0,1.996321,2.611806,2.481216,0,0,0,29.59898,0,0.615485,-0.615485,38.3513,98.33647,0.1572091,2.729338,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,3.411823,3.411823,0,0,0,3.411823,0,0,4.440892E-16,0,0,3.591392,3.411823,0,0,0.6838722,28.98349,0,3.591392,-3.591392,34.56564,88.62967,0.1572091,3.753005,0,0,28.98349
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,10.26092,8.36,0,-1,0,8.36,0,0,1.90092,2.927012,0,8.8,8.36,0,0,4.674308,25.3921,0,8.8,-8.8,25.28963,64.84506,0.1572091,11.28701,0,0,25.3921
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.97392,1.97392,0,-1,0,1.97392,0,0,2.220446E-16,0,0,2.077811,1.97392,0,0,14.45209,16.5921,0,2.077811,-2.077811,23.09942,59.22916,0.1572091,2.171312,0,0,16.5921
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.76077,14.51429,0,0,0,23.09942,59.22916,0.1572091,0,0,0,14.51429
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.868029,1.868029,0,-1,0,1.868029,0,0,2.220446E-16,0,0,1.966346,1.868029,0,0,16.76077,14.51429,0,1.966346,-1.966346,21.02671,53.91453,0.1572091,2.054832,0,0,14.51429
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.9652606,0.9652606,0,-1,0,0.9652606,0,0,1.110223E-16,0,0,1.016064,0.9652606,0,0,18.94559,12.54794,0,1.016064,-1.016064,19.95568,51.16832,0.1572091,1.061787,0,0,12.54794
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.8529837,0.8529837,0,-1,0,0.8529837,0,0,1.110223E-16,0,0,0.8978775,0.8529837,0,0,20.07455,11.53188,0,0.8978775,-0.8978775,19.00924,48.74154,0.1572091,0.938282,0,0,11.53188
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,1.389389,1.389389,0,-1,0,1.389389,0,0,0,0,0,1.462515,1.389389,0,0,21.0722,10.634,0,1.462515,-1.462515,17.46761,44.78866,0.1572091,1.528328,0,0,10.634
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.130943,1.130943,0,-1,0,1.130943,0,0,0,0,0,1.190466,1.130943,0,0,22.69721,9.171488,0,1.190466,-1.190466,16.21275,41.57107,0.1572091,1.244037,0,0,9.171488
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.6263142,0.6263142,0,-1,0,0.6263142,0,0,0,0,0,0.6592782,0.6263142,0,0,24.01995,7.981021,0,0.6592782,-0.6592782,15.51781,39.78918,0.1572091,0.6889457,0,0,7.981021
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75248,7.321743,0,0,0,15.51781,39.78918,0.1572091,0,0,0,7.321743
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,1.383908,1.383908,0,0,0,1.383908,0,0,2.220446E-16,0,0,1.456745,1.383908,0,0,24.75248,7.321743,0,1.456745,-1.456745,13.98227,35.85189,0.1572091,1.522298,0,0,7.321743
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.2991137,0.2991137,0,0,0,0.2991137,253.7463,0,0,0,0.75899,0.3148566,0.2991137,0,0,26.37109,5.864998,0.4441335,0,0.4441335,14.40361,36.93225,0.1572013,0.3290251,0.607192,0,6.623988
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,3.283361,3.283361,0,0,0,3.283361,102.0027,0,0,0,3.349116,3.456169,3.283361,0,0,25.92696,6.264719,0,0.1070534,-0.1070534,14.29076,36.64291,0.1572013,3.611697,2.679293,0,9.613834
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,4.136811,4.136811,0,0,0,4.136811,148.4604,0,0,0,6.141528,4.354538,4.136811,0,0,26.0459,6.157665,1.78699,0,1.78699,15.98605,40.9898,0.1571697,4.550492,4.913222,0,12.29919
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,5.640578,5.640578,0,-1,0,5.640578,165.9897,0,0,0,9.362776,5.93745,5.640578,0,0,24.25891,7.765956,3.425326,0,3.425326,19.2356,49.32196,0.1571092,6.204636,7.490221,0,17.12873
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,0,0,0,9.597342,0,0,0,0,20.83359,10.84875,9.597342,0,9.597342,28.34044,72.66765,0.15694,0,7.677874,0,20.44609
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,9.19875,9.19875,8.705571,0,2.53851,9.19875,127.7932,0,0,0,11.75538,0.5191355,0.4931787,0,0,11.23625,19.48636,11.23625,0,11.23625,39.00008,100,0.1569221,10.11862,9.404305,12,31.24174
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,1.663263,1.663263,0,0,0,1.663263,733.2648,10.44532,0,0,12.19612,1.750803,1.663263,0,0,0,29.59898,0,0,0,39.00008,100,0.1569221,1.829589,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,5.805202,5.805202,0,0,0,5.805202,195.8939,5.261297,0,0,11.37204,6.11074,5.805202,0,0,0,29.59898,0,0,0,39.00008,100,0.1569221,6.385723,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,7.540012,7.540012,0,-1,0,7.540012,113.947,0.6547608,0,0,8.591616,7.936855,7.540012,0,0,0,29.59898,0,0,0,39.00008,100,0.1569221,8.294013,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,3.696769,3.696769,0,0,0,3.696769,197.4286,3.407142,0,0,7.298478,3.891336,3.696769,0,0,0,29.59898,0,0,0,39.00008,100,0.1569221,4.066446,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,3.501666,3.501666,0,0,0,3.501666,144.935,1.389174,0,0,5.075138,3.685964,3.501666,0,0,0,29.59898,0,0,0,39.00008,100,0.1569221,3.851833,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,12.13574,12.13574,10.37369,0,2.960543,12.13574,15.2837,2.220446E-16,0,0,1.85479,1.85479,1.76205,0,0,0,29.59898,0,0,0,39.00008,100,0.1569221,13.34931,1.483832,12,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,5.590012,5.590012,0,0,0,5.590012,0,0,0,0,0,5.884223,5.590012,0,0,0,29.59898,0,5.884223,-5.884223,32.79756,84.09615,0.1569221,6.149014,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.797628,2.797628,0,-1,0,2.797628,0,0,4.440892E-16,0,0,2.944872,2.797628,0,0,6.538026,23.71475,0,2.944872,-2.944872,29.6934,76.13676,0.1569221,3.077391,0,0,23.71475
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,12.43938,8.36,0,-1,0,8.36,0,0,4.079384,5.323322,0,8.8,8.36,0,0,9.810105,20.76988,0,8.8,-8.8,20.41738,52.35215,0.1569221,13.68332,0,0,20.76988
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.58788,11.96988,0,0,0,20.41738,52.35215,0.1569221,0,0,0,11.96988
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.6899398,0.6899398,0,-1,0,0.6899398,0,0,1.110223E-16,0,0,0.7262524,0.6899398,0,0,19.58788,11.96988,0,0.7262524,-0.7262524,19.65184,50.38924,0.1569221,0.7589338,0,0,11.96988
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.761801,1.761801,0,-1,0,1.761801,0,0,2.220446E-16,0,0,1.854527,1.761801,0,0,20.39483,11.24363,0,1.854527,-1.854527,17.697,45.37683,0.1569221,1.937981,0,0,11.24363
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.108086,1.108086,0,-1,0,1.108086,0,0,2.220446E-16,0,0,1.166406,1.108086,0,0,22.45542,9.389103,0,1.166406,-1.166406,16.4675,42.22427,0.1569221,1.218895,0,0,9.389103
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.5717964,0.5717964,0,-1,0,0.5717964,0,0,0,0,0,0.601891,0.5717964,0,0,23.75142,8.222697,0,0.601891,-0.601891,15.83305,40.59748,0.1569221,0.628976,0,0,8.222697
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,1.397476,1.397476,0,-1,0,1.397476,0,0,0,0,0,1.471027,1.397476,0,0,24.42019,7.620806,0,1.471027,-1.471027,14.28245,36.6216,0.1569221,1.537224,0,0,7.620806
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.830784,1.830784,0,-1,0,1.830784,0,0,0,0,0,1.927141,1.830784,0,0,26.05467,6.149778,0,1.927141,-1.927141,12.25107,31.41293,0.1569221,2.013862,0,0,6.149778
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.196333,1.196333,0,-1,0,1.196333,0,0,2.220446E-16,0,0,1.259298,1.196333,0,0,28.19593,4.222638,0,1.259298,-1.259298,10.92365,28.0093,0.1569221,1.315966,0,0,4.222638
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.529015,1.529015,0,0,0,1.529015,0,0,2.220446E-16,0,0,1.609489,1.529015,0,0,29.59515,2.96334,0,1.609489,-1.609489,9.227098,23.65918,0.1569221,1.681916,0,0,2.96334
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,1.471237,1.471237,10.27124,0,2.934623,1.471237,39.57072,1.776357E-15,0,0,0.5821791,0,0,8.8,8.36,31.38348,1.35385,8.942179,0,8.942179,17.71039,45.41118,0.1569939,1.618361,0.4657433,12,1.936029
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,22.4413,9.401812,10.79035,0,10.79035,27.94701,71.65887,0.1569867,0,1.944276,12,11.83216
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.011506,1.011506,9.811506,0,2.818311,1.011506,303.6615,1.776357E-15,0,0,3.071555,0,0,8.8,8.36,11.65095,19.11312,11.43155,0,11.43155,38.79194,99.46632,0.1570002,1.112657,2.457244,12,22.18468
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,3.575436,0,0,3.794832,0,0,0,0,0.2193964,29.40152,0.2193964,0,0.2193964,39.00008,100,0.1569963,0,3.035866,0,33.19635
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,4.64063,4.64063,0,0,0,4.64063,119.8011,0.6746508,0,0,5.559525,4.884874,4.64063,0,0,0,29.59898,0,0,0,39.00008,100,0.1569963,5.104693,4.44762,0,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,6.219047,6.219047,0,0,0,6.219047,61.52848,0,8.881784E-16,0,3.826485,6.546365,6.219047,0,0,0,29.59898,0,2.71988,-2.71988,36.13307,92.64872,0.1569963,6.840952,3.061188,0,33.42546
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,0.8274204,0,0,3.849509,0,0,0,0,3.022089,26.8791,3.022089,0,3.022089,39.00008,100,0.1569433,0,3.079607,0,30.72861
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,2.853467,2.853467,0,0,0,2.853467,141.2191,1.02599,0,0,4.02964,3.003649,2.853467,0,0,0,29.59898,0,0,0,39.00008,100,0.1569433,3.138813,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,4.750778,4.750778,0,-1,0,4.750778,109.85,0.21791,0,0,5.218729,5.000819,4.750778,0,0,0,29.59898,0,0,0,39.00008,100,0.1569433,5.225856,4.174984,0,34.81771
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,1.739271,1.739271,0,0,0,1.739271,276.7864,2.983254,0,0,4.814066,1.830812,1.739271,0,0,0,29.59898,0,0,0,39.00008,100,0.1569433,1.913198,3.851253,0,34.41304
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,1.90557,0,0,1.90557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1569433,0,1.524456,0,31.50455
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.5610988,0,0,0.5610988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1569433,0,0.448879,0,30.16008
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,7.844939,7.844939,7.844939,0,2.32077,7.844939,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1569433,8.629433,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,8.380055,8.36,0,-1,0,8.36,0,0,0.02005523,0.8580608,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1569433,9.21806,0,0,29.59898
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1569433,0,0,0,20.79898
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1569433,0,0,0,20.79898
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,2.12852,2.12852,0,-1,0,2.12852,0,0,0,0,0,2.240547,2.12852,0,0,9.777778,20.79898,0,2.240547,-2.240547,27.36232,70.15965,0.1569433,2.341372,0,0,20.79898
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,2.005444,2.005444,0,-1,0,2.005444,0,0,0,0,0,2.110994,2.005444,0,0,12.26727,18.55843,0,2.110994,-2.110994,25.13714,64.45407,0.1569433,2.205988,0,0,18.55843
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.6062269,0.6062269,0,-1,0,0.6062269,0,0,1.110223E-16,0,0,0.6381335,0.6062269,0,0,14.61282,16.44744,0,0.6381335,-0.6381335,24.46449,62.72932,0.1569433,0.6668496,0,0,16.44744
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.3684481,0.3684481,0,-1,0,0.3684481,0,0,0,0,0,0.3878401,0.3684481,0,0,15.32186,15.8093,0,0.3878401,-0.3878401,24.05567,61.68107,0.1569433,0.4052929,0,0,15.8093
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,2.427651,2.427651,0,-1,0,2.427651,0,0,4.440892E-16,0,0,2.555423,2.427651,0,0,15.75279,15.42146,0,2.555423,-2.555423,21.36201,54.77428,0.1569433,2.670417,0,0,15.42146
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.01393043,0.01393043,0,-1,0,0.01393043,0,0,1.734723E-18,0,0,0.01466361,0.01393043,0,0,18.59215,12.86604,0,0.01466361,-0.01466361,21.34656,54.73465,0.1569433,0.01532348,0,0,12.86604
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.2891032,0.2891032,0,-1,0,0.2891032,0,0,0,0,0,0.3043192,0.2891032,0,0,18.60844,12.85138,0,0.3043192,-0.3043192,21.02578,53.91214,0.1569433,0.3180135,0,0,12.85138
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.9299631,0.9299631,0,0,0,0.9299631,0,0,1.110223E-16,0,0,0.9789085,0.9299631,0,0,18.94658,12.54706,0,0.9789085,-0.9789085,19.99392,51.26635,0.1569433,1.022959,0,0,12.54706
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,1.466043,1.466043,0,0,0,1.466043,18.38947,0,2.220446E-16,0,0.2695976,1.543204,1.466043,0,0,20.03425,11.56815,0,1.273606,-1.273606,18.65142,47.82405,0.1569433,1.612648,0.2156781,0,11.83775
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,1.523277,1.523277,0,0,0,1.523277,90.72172,0,2.220446E-16,0,1.381943,1.60345,1.523277,0,0,21.44937,10.29454,0,0.2215064,-0.2215064,18.41793,47.22536,0.1569433,1.675605,1.105555,0,11.67649
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,5.048675,5.048675,0,0,0,5.048675,53.40165,0,8.881784E-16,0,2.696076,5.314395,5.048675,0,0,21.69549,10.07304,0,2.618319,-2.618319,15.65798,40.14858,0.1569433,5.553543,2.156861,0,12.76911
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,1.538919,1.538919,0,-1,0,1.538919,312.3349,0,0,0,4.806582,1.619915,1.538919,0,0,24.60473,7.454719,3.186667,0,3.186667,18.68112,47.9002,0.1568875,1.692811,3.845266,0,12.2613
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,6.067959,6.067959,0,0,0,6.067959,91.63451,0,0,0,5.560344,6.387325,6.067959,0,0,21.41807,10.32272,0,0.8269812,-0.8269812,17.8094,45.66504,0.1568875,6.674755,4.448275,0,15.88306
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,5.692874,5.692874,0,0,0,5.692874,124.6062,0,0,0,7.093677,5.992499,5.692874,0,0,22.33693,9.495738,1.101178,0,1.101178,18.85407,48.34367,0.1568682,6.262162,5.674942,0,16.58941
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,0,0,0,5.348619,0,0,0,0,21.23576,10.4868,5.348619,0,5.348619,23.92822,61.35428,0.1567746,0,4.278895,0,15.83542
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,6.800516,6.800516,0,0,0,6.800516,101.9669,0,0,0,6.934276,7.158438,6.800516,0,0,15.88714,15.30055,0,0.2241614,-0.2241614,23.69193,60.74842,0.1567746,7.480567,5.547421,0,22.23483
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,5.59662,5.59662,0,-1,0,5.59662,106.5968,0,0,0,5.965817,5.891179,5.59662,0,0,16.13621,15.07639,0.07463911,0,0.07463911,23.76274,60.92998,0.1567733,6.156281,4.772654,0,21.04221
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,5.101585,5.101585,0,0,0,5.101585,135.191,0,0,0,6.896885,5.37009,5.101585,0,0,16.06157,15.14357,1.526796,0,1.526796,25.21118,64.64393,0.1567466,5.611743,5.517509,0,22.04045
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,0,0,0,5.198322,0,0,0,0,14.53477,16.51768,5.198322,0,5.198322,30.14275,77.28893,0.1566558,0,4.158658,0,21.71601
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,0,0,0,1.155993,0,0,0,0,9.336449,21.19617,1.155993,0,1.155993,31.23942,80.10091,0.1566356,0,0.9247941,0,22.35217
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.180456,22.23657,0,0,0,31.23942,80.10091,0.1566356,0,0,0,22.23657
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,4.02577,4.02577,0,-1,0,4.02577,0,0,0,0,0,4.237653,4.02577,0,0,8.180456,22.23657,0,4.237653,-4.237653,26.77254,68.64739,0.1566356,4.428347,0,0,22.23657
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.910362,2.910362,0,-1,0,2.910362,0,0,0,0,0,3.063539,2.910362,0,0,12.88896,17.99891,0,3.063539,-3.063539,23.54329,60.36728,0.1566356,3.201398,0,0,17.99891
