Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,4.053689,4.053689,0,-1,0,4.053689,0,0,0,0,0,4.267041,4.053689,0,0,16.29289,14.93538,0,4.267041,-4.267041,19.04543,48.83434,0.1566356,4.459058,0,0,14.93538
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,1.521052,1.521052,0,-1,0,1.521052,0,0,2.220446E-16,0,0,1.601107,1.521052,0,0,21.03405,10.66833,0,1.601107,-1.601107,17.35771,44.50687,0.1566356,1.673157,0,0,10.66833
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,1.388641,1.388641,0,-1,0,1.388641,0,0,0,0,0,1.461727,1.388641,0,0,22.81306,9.067228,0,1.461727,-1.461727,15.81692,40.55612,0.1566356,1.527505,0,0,9.067228
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,2.457398,2.457398,0,-1,0,2.457398,0,0,4.440892E-16,0,0,2.586735,2.457398,0,0,24.4372,7.605501,0,2.586735,-2.586735,13.09026,33.5647,0.1566356,2.703138,0,0,7.605501
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1881944,0.1881944,0,-1,0,0.1881944,0,0,0,0,0,0.1980994,0.1881944,0,0,27.31135,5.018766,0,0.1980994,-0.1980994,12.88144,33.02928,0.1566356,0.2070138,0,0,5.018766
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,1.250384,1.250384,0,-1,0,1.250384,0,0,2.220446E-16,0,0,1.316194,1.250384,0,0,27.53146,4.820666,0,1.316194,-1.316194,11.49405,29.47187,0.1566356,1.375422,0,0,4.820666
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,2.788477,2.788477,0,-1,0,2.788477,0,0,4.440892E-16,0,0,2.935239,2.788477,0,0,28.99389,3.504473,0,2.935239,-2.935239,8.400041,21.53852,0.1566356,3.067325,0,0,3.504473
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.082361,0.5407718,0,-1,0,0.5407718,0,0,0.5415893,0.6498253,0,0.5692334,0.5407718,0,0,32.25527,0.5692334,0,0.5692334,-0.5692334,7.800015,20,0.1566356,1.190597,0,0,0.5692334
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.8837646,0.8837646,9.683764,0,2.785992,0.8837646,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.156699,0.9721411,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.169305,1.169305,9.969305,0,2.858234,1.169305,60.44445,0,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.1567589,1.286236,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,3.236454,3.236454,11.51234,0,3.248622,3.236454,95.14769,0,0,0,3.079411,0,0,8.275887,7.862093,15.46097,15.6841,10.9415,0,10.9415,34.71253,89.00632,0.1568342,3.560099,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,5.219138,5.219138,0,0,0,5.219138,113.2546,0,0,0,5.910916,5.493829,5.219138,0,0,4.519469,25.53146,0.4170865,0,0.4170865,35.10822,90.02089,0.1568269,5.741052,4.728733,0,31.44237
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,5.644789,5.644789,0,-1,0,5.644789,154.0644,0,0,0,8.69661,5.941883,5.644789,0,0,4.102383,25.90683,2.754728,0,2.754728,37.72158,96.72181,0.156779,6.209268,6.957288,0,34.60344
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,5.91533,5.91533,0,0,0,5.91533,167.016,2.305228,0,0,9.879547,6.226663,5.91533,0,0,1.347655,28.38609,1.347655,0,1.347655,39.00008,100,0.1567555,6.506863,7.903637,0,38.26564
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,2.297349,2.297349,0,0,0,2.297349,516.2127,9.440947,0,0,11.85921,2.418262,2.297349,0,0,0,29.59898,0,0,0,39.00008,100,0.1567555,2.527084,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,3.952253,3.952253,0,0,0,3.952253,298.2085,7.625689,0,0,11.78595,4.160266,3.952253,0,0,0,29.59898,0,0,0,39.00008,100,0.1567555,4.347478,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1567555,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,7.179904,7.179904,0,-1,0,7.179904,103.2072,8.881784E-16,0,0,7.410175,7.557794,7.179904,0,0,0,29.59898,0,0.1476192,-0.1476192,38.84447,99.60101,0.1567555,7.897895,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.157474,1.157474,0,0,0,1.157474,616.4868,5.75326,0,0,7.135675,1.218394,1.157474,0,0,0.1640214,29.45136,0.1640214,0,0.1640214,39.00008,100,0.1567527,1.273222,5.70854,0,36.58703
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,3.746233,3.746233,0,0,0,3.746233,128.8412,0.8832887,0,0,4.826692,3.943403,3.746233,0,0,0,29.59898,0,0,0,39.00008,100,0.1567527,4.120856,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,7.531946,7.531946,0,0,0,7.531946,26.90241,0,8.881784E-16,0,2.026275,7.928364,7.531946,0,0,0,29.59898,0,5.902089,-5.902089,32.77873,84.04786,0.1567527,8.28514,1.62102,0,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,8.058474,8.058474,12,0,3.372,8.058474,0,0,0,0,0,0,0,3.941526,3.74445,6.557876,23.69689,3.74445,0,3.74445,36.33103,93.1563,0.1568105,8.864321,0,12,23.69689
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,9.838422,8.36,0,-1,0,8.36,0,0,1.478421,2.462264,0,8.8,8.36,0,0,2.813426,27.06689,0,8.8,-8.8,27.05501,69.37169,0.1568105,10.82226,0,0,27.06689
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,3.251677,3.251677,0,-1,0,3.251677,0,0,4.440892E-16,0,0,3.422817,3.251677,0,0,12.5912,18.2669,0,3.422817,-3.422817,23.44705,60.12051,0.1568105,3.576844,0,0,18.2669
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.39433,14.84408,0,0,0,23.44705,60.12051,0.1568105,0,0,0,14.84408
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.39433,14.84408,0,0,0,23.44705,60.12051,0.1568105,0,0,0,14.84408
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.126604,1.126604,0,-1,0,1.126604,0,0,0,0,0,1.185899,1.126604,0,0,16.39433,14.84408,0,1.185899,-1.185899,22.197,56.91527,0.1568105,1.239265,0,0,14.84408
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.8904689,0.8904689,0,-1,0,0.8904689,0,0,1.110223E-16,0,0,0.9373357,0.8904689,0,0,17.712,13.65818,0,0.9373357,-0.9373357,21.20896,54.38184,0.1568105,0.9795157,0,0,13.65818
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.040026,1.040026,0,-1,0,1.040026,0,0,2.220446E-16,0,0,1.094764,1.040026,0,0,18.75348,12.72084,0,1.094764,-1.094764,20.05498,51.42292,0.1568105,1.144029,0,0,12.72084
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.797641,0.797641,0,-1,0,0.797641,0,0,1.110223E-16,0,0,0.8396222,0.797641,0,0,19.96989,11.62608,0,0.8396222,-0.8396222,19.16994,49.15359,0.1568105,0.8774052,0,0,11.62608
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.9102979,0.9102979,0,-1,0,0.9102979,0,0,1.110223E-16,0,0,0.9582083,0.9102979,0,0,20.9028,10.78646,0,0.9582083,-0.9582083,18.1599,46.56375,0.1568105,1.001328,0,0,10.78646
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,2.220685,2.220685,0,-1,0,2.220685,0,0,0,0,0,2.337563,2.220685,0,0,21.96748,9.828247,0,2.337563,-2.337563,15.69589,40.24579,0.1568105,2.442753,0,0,9.828247
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.9410983,0.9410983,0,0,0,0.9410983,0,0,0,0,0,0.9906298,0.9410983,0,0,24.56477,7.490685,0,0.9906298,-0.9906298,14.65168,37.56832,0.1568105,1.035208,0,0,7.490685
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,1.44099,1.44099,0,0,0,1.44099,15.28232,0,2.220446E-16,0,0.2202166,1.516832,1.44099,0,0,25.66547,6.500055,0,1.296615,-1.296615,13.28492,34.06384,0.1568105,1.585089,0.1761733,0,6.720272
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,5.171535,5.171535,12,0,3.372,5.171535,18.7324,0,0,0,0.9687524,0,0,6.828465,6.487041,27.10615,5.20344,7.455794,0,7.455794,20.35811,52.20018,0.1569224,5.688689,0.7750019,12,6.172192
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,4.299778,4.299778,11.99629,0,3.371061,4.299778,17.12898,0,0,0,0.7365081,0,0,7.69651,7.311685,19.65036,11.91365,8.048193,0,8.048193,27.9933,71.77754,0.157044,4.729756,0.5892065,12,12.65016
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,6.732637,6.732637,0,-1,0,6.732637,46.33121,0,0,0,3.119313,7.086987,6.732637,0,0,11.60217,19.15703,0,3.967674,-3.967674,23.811,61.05373,0.157044,7.405901,2.49545,0,22.27634
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,1.931084,1.931084,0,0,0,1.931084,113.6237,0,0,0,2.19417,2.03272,1.931084,0,0,16.01069,15.18935,0.1614499,0,0.1614499,23.96416,61.44645,0.1570412,2.124192,1.755336,0,17.38352
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,15.84924,15.33466,1.664832,0,1.664832,25.54356,65.49619,0.1570122,0,1.331866,0,16.99949
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,6.949806,6.949806,0,0,0,6.949806,88.71047,0,0,0,6.165205,7.315585,6.949806,0,0,14.18441,16.83301,0,1.150379,-1.150379,24.33096,62.38694,0.1570122,7.644786,4.932164,0,22.99821
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,1.500066,1.500066,0,0,0,1.500066,557.6163,0,0,0,8.364612,1.579017,1.500066,0,0,15.46261,15.68263,6.785595,0,6.785595,30.76834,78.89302,0.1568943,1.650073,6.691689,0,24.04724
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,6.658112,6.658112,0,-1,0,6.658112,78.70116,8.881784E-16,0,0,5.24001,7.008538,6.658112,0,0,8.677015,21.78966,0,1.768528,-1.768528,28.90415,74.11304,0.1568943,7.323923,4.192008,0,27.02967
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,13.07178,13.07178,12,0,3.372,13.07178,40.89698,0,0,0,5.345965,1.128193,1.071783,0,0,10.64205,20.02114,4.217772,0,4.217772,32.90548,84.37285,0.1569457,14.37896,4.276772,12,25.3671
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,5.691279,5.691279,0,0,0,5.691279,66.68649,0,0,0,3.795315,5.99082,5.691279,0,0,6.424274,23.81713,0,2.195506,-2.195506,30.59121,78.43884,0.1569457,6.260407,3.036252,0,27.61245
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,7.468547,7.468547,0,0,0,7.468547,23.32483,0,8.881784E-16,0,1.742026,7.861629,7.468547,0,0,8.863725,21.62163,0,6.119603,-6.119603,24.14058,61.8988,0.1569457,8.215402,1.39362,0,23.36365
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.66328,15.50202,0,0,0,24.14058,61.8988,0.1569457,0,0,0,15.50202
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,3.526169,3.526169,0,-1,0,3.526169,0,0,4.440892E-16,0,0,3.711757,3.526169,0,0,15.66328,15.50202,0,3.711757,-3.711757,20.22805,51.86668,0.1569457,3.878786,0,0,15.50202
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,8.110277,8.110277,0,-1,0,8.110277,0,0,0,0.561305,0,8.537134,8.110277,0,0,19.78746,11.79027,0,8.537134,-8.537134,11.22912,28.79255,0.1569457,8.921305,0,0,11.79027
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.4434277,0.4434277,0,-1,0,0.4434277,0,0,5.551115E-17,0,0,0.466766,0.4434277,0,0,29.27316,3.253132,0,0.466766,-0.466766,10.7371,27.53098,0.1569457,0.4877704,0,0,3.253132
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.56754,1.56754,0,-1,0,1.56754,0,0,2.220446E-16,0,0,1.650042,1.56754,0,0,29.79179,2.786366,0,1.650042,-1.650042,8.997807,23.07125,0.1569457,1.724294,0,0,2.786366
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.4455841,0.4455841,0,-1,0,0.4455841,0,0,5.551115E-17,0,0,0.4690359,0.4455841,0,0,31.62517,1.136324,0,0.4690359,-0.4690359,8.5034,21.80354,0.1569457,0.4901425,0,0,1.136324
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.14632,0.6672885,0,0,0,8.5034,21.80354,0.1569457,0,0,0,0.6672885
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.761394,0.6339241,0,-1,0,0.6339241,0,0,1.12747,1.303609,0,0.6672885,0.6339241,0,0,32.14632,0.6672885,0,0.6672885,-0.6672885,7.800015,20,0.1569457,1.937533,0,0,0.6672885
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.5283787,0,0,-1,0,0,0,0,0.5283787,0.5812165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1569457,0.5812165,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.2475358,0,0,-1,0,0,0,0,0.2475358,0.2722894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1569457,0.2722894,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,2.64024,0,0,-1,0,0,0,0,2.64024,2.904264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1569457,2.904264,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.701262,0.701262,9.501262,0,2.739819,0.701262,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1570027,0.7713882,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.6457093,0.6457093,9.445709,0,2.725765,0.6457093,123.9443,0,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.1570439,0.7102802,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,3.863375,3.863375,11.63375,0,3.279338,3.863375,53.50825,0,0,0,2.067224,0,0,7.770374,7.381855,15.36743,15.76829,9.44908,0,9.44908,33.38543,85.60351,0.157148,4.249712,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,6.161901,6.161901,0,0,0,6.161901,36.08544,0,1.776357E-15,0,2.223549,6.486212,6.161901,0,0,5.918355,24.27246,0,4.262663,-4.262663,28.89219,74.0824,0.157148,6.778091,1.778839,0,26.49601
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,5.431489,5.431489,0,-1,0,5.431489,86.15974,0,0,0,4.679757,5.717357,5.431489,0,0,10.65465,20.0098,0,1.0376,-1.0376,27.79847,71.27798,0.157148,5.974638,3.743805,0,24.68955
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,2.005004,2.005004,0,0,0,2.005004,357.2868,0,0,0,7.163615,2.110531,2.005004,0,0,11.80754,18.9722,5.053085,0,5.053085,32.59224,83.56969,0.1570604,2.205504,5.730892,0,26.13581
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,3.590893,3.590893,0,0,0,3.590893,270.8677,0,0,0,9.726571,3.779887,3.590893,0,0,6.754451,23.51997,5.946684,0,5.946684,38.23376,98.0351,0.1569575,3.949982,7.781257,0,33.24654
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.6673727,0.6673727,0,0,0,0.6673727,1449.013,8.160051,0,0,9.670317,0.7024975,0.6673727,0,0,0.8077673,28.87199,0.8077673,0,0.8077673,39.00008,100,0.1569436,0.7341099,7.736253,0,38.5423
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,1.808551,1.808551,0,0,0,1.808551,409.325,5.499113,0,0,7.40285,1.903738,1.808551,0,0,0,29.59898,0,0,0,39.00008,100,0.1569436,1.989406,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,0.8657326,0.8657326,0,-1,0,0.8657326,930.7374,7.146399,0,0,8.057695,0.9112974,0.8657326,0,0,0,29.59898,0,0,0,39.00008,100,0.1569436,0.9523058,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,2.204007,2.204007,0,0,0,2.204007,236.627,2.895269,0,0,5.215277,2.320008,2.204007,0,0,0,29.59898,0,0,0,39.00008,100,0.1569436,2.424408,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,0.7996311,0.7996311,0,0,0,0.7996311,510.9803,3.244241,0,0,4.085958,0.8417169,0.7996311,0,0,0,29.59898,0,0,0,39.00008,100,0.1569436,0.8795941,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,2.802126,2.802126,0,0,0,2.802126,48.97419,0,0,0,1.372319,2.949606,2.802126,0,0,0,29.59898,0,1.577288,-1.577288,37.33747,95.73692,0.1569436,3.082338,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.752542,28.02169,0,0,0,37.33747,95.73692,0.1569436,0,0,0,28.02169
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,5.546552,5.546552,0,-1,0,5.546552,0,0,0,0,0,5.838475,5.546552,0,0,1.752542,28.02169,0,5.838475,-5.838475,31.18318,79.9567,0.1569436,6.101207,0,0,28.02169
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.239737,22.18322,0,0,0,31.18318,79.9567,0.1569436,0,0,0,22.18322
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,13.81844,8.36,0,-1,0,8.36,0,0,5.458444,6.840289,0,8.8,8.36,0,0,8.239737,22.18322,0,8.8,-8.8,21.90716,56.1721,0.1569436,15.20029,0,0,22.18322
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.3012198,0.3012198,0,-1,0,0.3012198,0,0,5.551115E-17,0,0,0.3170735,0.3012198,0,0,18.01751,13.38321,0,0.3170735,-0.3170735,21.57294,55.31512,0.1569436,0.3313418,0,0,13.38321
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.77352,1.77352,0,-1,0,1.77352,0,0,2.220446E-16,0,0,1.866863,1.77352,0,0,18.36982,13.06614,0,1.866863,-1.866863,19.60509,50.26937,0.1569436,1.950872,0,0,13.06614
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,2.213053,2.213053,0,-1,0,2.213053,0,0,4.440892E-16,0,0,2.329529,2.213053,0,0,20.44411,11.19928,0,2.329529,-2.329529,17.14955,43.97313,0.1569436,2.434358,0,0,11.19928
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.155242,1.155242,0,-1,0,1.155242,0,0,2.220446E-16,0,0,1.216044,1.155242,0,0,23.03248,8.86975,0,1.216044,-1.216044,15.86773,40.68641,0.1569436,1.270766,0,0,8.86975
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,2.9389,2.9389,0,-1,0,2.9389,0,0,0,0,0,3.093579,2.9389,0,0,24.38364,7.653705,0,3.093579,-3.093579,12.60681,32.32509,0.1569436,3.23279,0,0,7.653705
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,1.525602,1.525602,0,-1,0,1.525602,0,0,2.220446E-16,0,0,1.605897,1.525602,0,0,27.82095,4.560126,0,1.605897,-1.605897,10.91405,27.98468,0.1569436,1.678162,0,0,4.560126
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,2.64999,2.64999,0,-1,0,2.64999,0,0,0,0.1084719,0,2.789464,2.64999,0,0,29.60528,2.954229,0,2.789464,-2.789464,7.973693,20.44533,0.1569436,2.914989,0,0,2.954229
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.06219637,0.06219637,0,0,0,0.06219637,0,0,6.938894E-18,0,0,0.06546987,0.06219637,0,0,32.70468,0.1647654,0,0.06546987,-0.06546987,7.904682,20.26838,0.1569436,0.06841601,0,0,0.1647654
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,1.456466,1.456466,10.25647,0,2.930886,1.456466,39.54617,0,0,0,0.5759767,0,0,8.8,8.36,32.77742,0.09929553,8.935977,0,8.935977,16.38209,42.00529,0.1570137,1.602113,0.4607814,12,0.6752723
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,23.84145,8.141675,11.77603,0,11.77603,27.55381,70.65067,0.1569897,0,2.732821,12,11.5577
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,5.787303,5.787303,11.36191,0,3.210563,5.787303,104.7896,0,0,0,6.064491,0,0,5.574607,5.295877,12.06542,18.7401,11.36037,0,11.36037,38.33121,98.28494,0.157052,6.366034,4.851593,12,24.80459
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,5.673061,5.673061,0,-1,0,5.673061,145.9866,1.605211,0,0,8.281907,5.971643,5.673061,0,0,0.7050535,28.96443,0.7050535,0,0.7050535,39.00008,100,0.1570398,6.240367,6.625526,0,37.24634
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,9.353641,9.353641,3,0,1.095,9.353641,98.18972,2.496271,0,0,9.184313,6.688042,6.35364,0,0,0,29.59898,0,0,0,39.00008,100,0.1570398,10.289,7.34745,12,38.78329
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,8.490046,8.490046,3,0,1.095,8.490046,126.3242,4.945984,0,0,10.72498,5.778995,5.490046,0,0,0,29.59898,0,0,0,39.00008,100,0.1570398,9.33905,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570398,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,1.69426,1.69426,0,0,0,1.69426,491.7392,6.547906,0,0,8.331338,1.783431,1.69426,0,0,0,29.59898,0,0,0,39.00008,100,0.1570398,1.863685,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,8.672827,8.36,0,-1,0,8.36,87.4894,0,0.3128269,1.18011,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.1570398,9.54011,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1180805,0.1180805,0,0,0,0.1180805,5161.215,4.31911,0,0,6.09439,0.1242953,0.1180805,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.1570113,0.1298886,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570113,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,7.152349,7.152349,0,0,0,7.152349,15.16547,0,8.881784E-16,0,1.084687,7.528788,7.152349,0,0,0,29.59898,0,6.444101,-6.444101,32.2074,82.58291,0.1570113,7.867584,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,7.056988,7.056988,0,0,0,7.056988,0,0,8.881784E-16,0,0,7.428409,7.056988,0,0,7.160112,23.15488,0,7.428409,-7.428409,24.37717,62.50544,0.1570113,7.762687,0,0,23.15488
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,6.771646,6.771646,0,-1,0,6.771646,0,0,8.881784E-16,0,0,7.128048,6.771646,0,0,15.4139,15.72647,0,7.128048,-7.128048,16.86355,43.23978,0.1570113,7.448811,0,0,15.72647
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,2.477468,2.477468,0,-1,0,2.477468,0,0,0,0,0,2.607861,2.477468,0,0,23.33395,8.59842,0,2.607861,-2.607861,14.11462,36.19126,0.1570113,2.725214,0,0,8.59842
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,3.785349,3.785349,0,-1,0,3.785349,0,0,0,0,0,3.984578,3.785349,0,0,26.23158,5.99056,0,3.984578,-3.984578,9.914506,25.42176,0.1570113,4.163884,0,0,5.99056
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.65889,2.005981,0,0,0,9.914506,25.42176,0.1570113,0,0,0,2.005981
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.65889,2.005981,0,0,0,9.914506,25.42176,0.1570113,0,0,0,2.005981
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,1.351274,1.351274,0,-1,0,1.351274,0,0,2.220446E-16,0,0,1.422393,1.351274,0,0,30.65889,2.005981,0,1.422393,-1.422393,8.415172,21.57732,0.1570113,1.486401,0,0,2.005981
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.9700271,0.5544087,0,-1,0,0.5544087,0,0,0.4156184,0.5126211,0,0.5835881,0.5544087,0,0,32.23932,0.5835881,0,0.5835881,-0.5835881,7.800015,20,0.1570113,1.06703,0,0,0.5835881
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.7418077,0,0,-1,0,0,0,0,0.7418077,0.8159885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1570113,0.8159885,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.5656695,0,0,-1,0,0,0,0,0.5656695,0.6222365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1570113,0.6222365,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.541477,0,0,-1,0,0,0,0,0.541477,0.5956247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1570113,0.5956247,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.2791253,0.2791253,9.079125,0,2.633019,0.2791253,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1570548,0.3070379,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.4859928,0.4859928,9.285993,0,2.685356,0.4859928,107.7486,1.776357E-15,0,0,0.5236506,0,0,8.8,8.36,24.52775,7.524,8.883651,0,8.883651,24.15878,61.94546,0.1570955,0.5345921,0.4189205,12,8.04765
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,6.813185,6.813185,12,0,3.372,6.813185,42.42456,0,0,0,2.890464,0,0,5.186815,4.927474,15.6441,15.51929,7.817938,0,7.817938,31.57553,80.96272,0.1572052,7.494504,2.312371,12,18.40975
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,0,0,0,0,0,0,0,0,5.809482,0,0,0,0,7.826165,22.55543,5.809482,0,5.809482,37.08688,95.09438,0.1571053,0,4.647585,0,28.36491
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,1.880648,1.880648,0,-1,0,1.880648,469.3142,4.829834,0,0,8.826147,1.979629,1.880648,0,0,2.016683,27.78396,2.016683,0,2.016683,39.00008,100,0.1570706,2.068713,7.060917,0,36.61011
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,7.223603,7.223603,0,0,0,7.223603,142.6401,2.699963,0,0,10.30376,7.603793,7.223603,0,0,0,29.59898,0,0,0,39.00008,100,0.1570706,7.945963,8.243004,0,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,5.77764,5.77764,0,0,0,5.77764,182.7977,4.479669,0,0,10.56139,6.081726,5.77764,0,0,0,29.59898,0,0,0,39.00008,100,0.1570706,6.355404,8.449116,0,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,1.619828,1.619828,0,0,0,1.619828,661.2616,9.006218,0,0,10.7113,1.705082,1.619828,0,0,0,29.59898,0,0,0,39.00008,100,0.1570706,1.781811,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,12.1406,12.1406,3.780605,0,1.292493,12.1406,81.65466,1.11337,0,0,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1570706,13.35466,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,5.09935,5.09935,0,-1,0,5.09935,176.3152,3.623191,0,0,8.990928,5.367737,5.09935,0,0,0,29.59898,0,0,0,39.00008,100,0.1570706,5.609285,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,4.421053,4.421053,0,0,0,4.421053,176.2949,3.14035,0,0,7.79409,4.65374,4.421053,0,0,0,29.59898,0,0,0,39.00008,100,0.1570706,4.863159,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,8.051617,8.051617,3.043241,0,1.10594,8.051617,65.47722,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.1570706,8.856779,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570706,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570706,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,2.074134,2.074134,0,-1,0,2.074134,0,0,0,0,0,2.183299,2.074134,0,0,0,29.59898,0,2.183299,-2.183299,36.69868,94.09898,0.1570706,2.281548,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,2.198856,2.198856,0,-1,0,2.198856,0,0,4.440892E-16,0,0,2.314585,2.198856,0,0,2.425888,27.41568,0,2.314585,-2.314585,34.25889,87.84314,0.1570706,2.418741,0,0,27.41568
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,3.511641,3.511641,0,-1,0,3.511641,0,0,0,0,0,3.696464,3.511641,0,0,4.997649,25.10109,0,3.696464,-3.696464,30.36248,77.85235,0.1570706,3.862805,0,0,25.10109
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.6152545,0.6152545,0,-1,0,0.6152545,0,0,1.110223E-16,0,0,0.6476363,0.6152545,0,0,9.104832,21.40463,0,0.6476363,-0.6476363,29.67981,76.10192,0.1570706,0.6767799,0,0,21.40463
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.824428,20.75699,0,0,0,29.67981,76.10192,0.1570706,0,0,0,20.75699
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.04763985,0.04763985,0,-1,0,0.04763985,0,0,0,0,0,0.05014721,0.04763985,0,0,9.824428,20.75699,0,0.05014721,-0.05014721,29.62695,75.96638,0.1570706,0.05240383,0,0,20.75699
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.081236,1.081236,0,-1,0,1.081236,0,0,0,0,0,1.138143,1.081236,0,0,9.880146,20.70685,0,1.138143,-1.138143,28.42724,72.89021,0.1570706,1.189359,0,0,20.70685
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.7726126,0.7726126,0,-1,0,0.7726126,0,0,0,0,0,0.8132764,0.7726126,0,0,11.14475,19.5687,0,0.8132764,-0.8132764,27.56997,70.69209,0.1570706,0.8498738,0,0,19.5687
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,2.062518,2.062518,0,-1,0,2.062518,0,0,4.440892E-16,0,0,2.171072,2.062518,0,0,12.04839,18.75543,0,2.171072,-2.171072,25.28146,64.82413,0.1570706,2.26877,0,0,18.75543
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.07647213,0.07647213,0,-1,0,0.07647213,0,0,1.387779E-17,0,0,0.08049698,0.07647213,0,0,14.46069,16.58436,0,0.08049698,-0.08049698,25.19661,64.60656,0.1570706,0.08411934,0,0,16.58436
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0362938,0.0362938,0,0,0,0.0362938,0,0,6.938894E-18,0,0,0.038204,0.0362938,0,0,14.55013,16.50386,0,0.038204,-0.038204,25.15634,64.5033,0.1570706,0.03992318,0,0,16.50386
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,1.734858,1.734858,0,0,0,1.734858,34.56108,0,2.220446E-16,0,0.5995856,1.826166,1.734858,0,0,14.59258,16.46565,0,1.226581,-1.226581,23.86341,61.18811,0.1570706,1.908344,0.4796685,0,17.06524
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,4.79326,4.79326,0,0,0,4.79326,61.14638,0,0,0,2.930905,5.045537,4.79326,0,0,15.95545,15.23907,0,2.114632,-2.114632,21.63439,55.47269,0.1570706,5.272586,2.344724,0,18.16998
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,18.30504,13.12444,4.786817,0,4.786817,26.17557,67.1167,0.1569885,0,3.829454,0,17.91126
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,4.030165,4.030165,0,-1,0,4.030165,167.2529,0,0,0,6.740567,4.242279,4.030165,0,0,13.51822,17.43258,2.498288,0,2.498288,28.54565,73.19382,0.1569456,4.433181,5.392454,0,24.17314
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,4.867519,4.867519,0,0,0,4.867519,174.6889,0,0,0,8.503017,5.123704,4.867519,0,0,11.01994,19.68104,3.379313,0,3.379313,31.75155,81.41406,0.1568877,5.354271,6.802414,0,28.18405
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,2.211398,2.211398,0,0,0,2.211398,448.4031,0,0,0,9.915978,2.327788,2.211398,0,0,7.640623,22.72242,7.588191,0,7.588191,38.95034,99.87246,0.1567577,2.432538,7.932783,0,32.6384
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,3.557609,3.557609,0,0,0,3.557609,210.0771,3.676439,0,0,7.473722,3.744852,3.557609,0,0,0.05243143,29.55179,0.05243143,0,0.05243143,39.00008,100,0.1567568,3.91337,5.978978,0,37.02551
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01149981,0.01149981,0,0,0,0.01149981,57682.33,6.621256,0,0,6.633361,0.01210507,0.01149981,0,0,0,29.59898,0,0,0,39.00008,100,0.1567568,0.0126498,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,7.695162,7.695162,0,-1,0,7.695162,94.21516,0,0,0.1046788,7.25001,8.100171,7.695162,0,0,0,29.59898,0,0.8501615,-0.8501615,38.10393,97.70219,0.1567568,8.464679,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,1.84625,1.84625,0,0,0,1.84625,321.9759,3.056435,0,0,5.94448,1.943421,1.84625,0,0,0.9446239,28.74882,0.9446239,0,0.9446239,39.00008,100,0.1567407,2.030875,4.755584,0,34.6933
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,5.00865,5.00865,0,0,0,5.00865,65.97103,0,0,0,3.304258,5.272264,5.00865,0,0,0,29.59898,0,1.968005,-1.968005,36.92562,94.68089,0.1567407,5.509515,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,3.761119,3.761119,0,0,0,3.761119,32.7891,0,4.440892E-16,0,1.233237,3.959073,3.761119,0,0,2.186672,27.63097,0,2.725836,-2.725836,34.05233,87.31351,0.1567407,4.137231,0.9865897,0,28.86421
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.215379,24.90514,0,0,0,34.05233,87.31351,0.1567407,0,0,0,24.90514
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.62498,2.62498,0,-1,0,2.62498,0,0,4.440892E-16,0,0,2.763137,2.62498,0,0,5.215379,24.90514,0,2.763137,-2.763137,31.13973,79.84531,0.1567407,2.887478,0,0,24.90514
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,7.05537,7.05537,0,-1,0,7.05537,0,0,8.881784E-16,0,0,7.426706,7.05537,0,0,8.285531,22.142,0,7.426706,-7.426706,23.3113,59.77244,0.1567407,7.760908,0,0,22.142
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,3.32376,3.32376,0,-1,0,3.32376,0,0,4.440892E-16,0,0,3.498695,3.32376,0,0,16.53743,14.71529,0,3.498695,-3.498695,19.62335,50.31618,0.1567407,3.656136,0,0,14.71529
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.861984,1.861984,0,-1,0,1.861984,0,0,2.220446E-16,0,0,1.959983,1.861984,0,0,20.42487,11.2166,0,1.959983,-1.959983,17.55735,45.01875,0.1567407,2.048182,0,0,11.2166
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,2.127439,2.127439,0,-1,0,2.127439,0,0,4.440892E-16,0,0,2.239409,2.127439,0,0,22.60262,9.256617,0,2.239409,-2.239409,15.1968,38.96608,0.1567407,2.340183,0,0,9.256617
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.4431665,0.4431665,0,-1,0,0.4431665,0,0,5.551115E-17,0,0,0.4664911,0.4431665,0,0,25.09086,7.017208,0,0.4664911,-0.4664911,14.70508,37.70525,0.1567407,0.4874832,0,0,7.017208
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.534608,1.534608,0,-1,0,1.534608,0,0,2.220446E-16,0,0,1.615376,1.534608,0,0,25.60918,6.550716,0,1.615376,-1.615376,13.00232,33.33922,0.1567407,1.688068,0,0,6.550716
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,2.879001,2.879001,0,-1,0,2.879001,0,0,4.440892E-16,0,0,3.030527,2.879001,0,0,27.40404,4.93534,0,3.030527,-3.030527,9.807865,25.14832,0.1567407,3.166901,0,0,4.93534
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.573136,1.573136,0,-1,0,1.573136,0,0,2.220446E-16,0,0,1.655933,1.573136,0,0,30.7713,1.904813,0,1.655933,-1.655933,8.062358,20.67267,0.1567407,1.73045,0,0,1.904813
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,2.344913,0.2364359,0,-1,0,0.2364359,0,0,2.108477,2.342968,0,0.2488799,0.2364359,0,0,32.61122,0.2488799,0,0.2488799,-0.2488799,7.800015,20,0.1567407,2.579404,0,0,0.2488799
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,1.315773,1.315773,10.11577,0,2.895291,1.315773,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1568159,1.44735,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.4159948,0.4159948,9.215995,0,2.667647,0.4159948,177.6398,1.776357E-15,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.1568508,0.4575942,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.1568486,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,9.25363,9.25363,10.1894,0,2.913919,9.25363,42.33015,0,0,0,3.917076,0,0,0.9357736,0.8889849,4.902101,25.18709,4.806061,0,4.806061,38.90897,99.76638,0.156909,10.17899,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,8.290089,8.290089,0,-1,0,8.290089,84.73352,0,0,0.7590978,7.024484,8.726409,8.290089,0,0,0.09603991,29.51254,0,1.701925,-1.701925,37.11498,95.16643,0.156909,9.119098,5.619587,0,36.53703
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,7.100384,7.100384,0,0,0,7.100384,137.6217,0.3105168,0,0,9.771673,7.474089,7.100384,0,0,1.987068,27.81062,1.987068,0,1.987068,39.00008,100,0.1568751,7.810423,7.817339,0,37.58229
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,4.819285,4.819285,0,0,0,4.819285,213.3341,5.208246,0,0,10.28118,5.072931,4.819285,0,0,0,29.59898,0,0,0,39.00008,100,0.1568751,5.301213,8.224941,0,39.88015
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.7003784,0.7003784,0,0,0,0.7003784,1032.559,6.494579,0,0,7.231819,0.7372404,0.7003784,0,0,0,29.59898,0,0,0,39.00008,100,0.1568751,0.7704163,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,0.8167568,0.8167568,0,0,0,0.8167568,1281.252,9.604968,0,0,10.46471,0.859744,0.8167568,0,0,0,29.59898,0,0,0,39.00008,100,0.1568751,0.8984324,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1568751,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,7.383901,7.383901,0,0,0,7.383901,107.764,0.1846601,0,0,7.957188,7.772528,7.383901,0,0,0,29.59898,0,0,0,39.00008,100,0.1568751,8.122292,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,10.21995,10.21995,5.542867,0,1.738345,10.21995,48.1729,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.1568751,11.24195,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1568751,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,7.568337,7.568337,0,0,0,7.568337,0,0,8.881784E-16,0,0,7.966671,7.568337,0,0,0,29.59898,0,7.966671,-7.966671,30.60247,78.46771,0.1568751,8.325171,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.6390805,0.6390805,0,-1,0,0.6390805,0,0,1.110223E-16,0,0,0.6727163,0.6390805,0,0,8.851856,21.63231,0,0.6727163,-0.6727163,29.89336,76.6495,0.1568751,0.7029885,0,0,21.63231
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,4.257184,4.257184,0,-1,0,4.257184,0,0,0,0,0,4.481246,4.257184,0,0,9.599319,20.95959,0,4.481246,-4.481246,25.16972,64.53761,0.1568751,4.682902,0,0,20.95959
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,4.709473,4.709473,0,-1,0,4.709473,0,0,0,0,0,4.95734,4.709473,0,0,14.57848,16.47834,0,4.95734,-4.95734,19.94422,51.13893,0.1568751,5.18042,0,0,16.47834
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.2209009,0.2209009,0,-1,0,0.2209009,0,0,2.775558E-17,0,0,0.2325273,0.2209009,0,0,20.08664,11.52101,0,0.2325273,-0.2325273,19.69912,50.51045,0.1568751,0.242991,0,0,11.52101
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.002151,1.002151,0,-1,0,1.002151,0,0,0,0,0,1.054896,1.002151,0,0,20.345,11.28848,0,1.054896,-1.054896,18.58716,47.65929,0.1568751,1.102366,0,0,11.28848
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.7627949,0.7627949,0,-1,0,0.7627949,0,0,1.110223E-16,0,0,0.8029419,0.7627949,0,0,21.51711,10.23358,0,0.8029419,-0.8029419,17.74078,45.4891,0.1568751,0.8390743,0,0,10.23358
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.40926,9.43064,0,0,0,17.74078,45.4891,0.1568751,0,0,0,9.43064
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.148505,1.148505,0,-1,0,1.148505,0,0,2.220446E-16,0,0,1.208953,1.148505,0,0,22.40926,9.43064,0,1.208953,-1.208953,16.46643,42.22154,0.1568751,1.263356,0,0,9.43064
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.0489512,0.0489512,0,-1,0,0.0489512,0,0,6.938894E-18,0,0,0.05152758,0.0489512,0,0,23.75255,8.221687,0,0.05152758,-0.05152758,16.41212,42.08228,0.1568751,0.05384632,0,0,8.221687
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,1.439329,1.439329,0,-1,0,1.439329,0,0,0,0,0,1.515083,1.439329,0,0,23.8098,8.170159,0,1.515083,-1.515083,14.81508,37.98731,0.1568751,1.583262,0,0,8.170159
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.49323,6.655076,0,0,0,14.81508,37.98731,0.1568751,0,0,0,6.655076
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,1.428701,1.428701,0,0,0,1.428701,37.38628,0,0,0,0.5341382,1.503896,1.428701,0,0,25.49323,6.655076,0,0.9697577,-0.9697577,13.79287,35.36626,0.1568751,1.571571,0.4273106,0,7.189214
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,3.606067,3.606067,0,0,0,3.606067,68.58857,0,4.440892E-16,0,2.47335,3.795861,3.606067,0,0,26.57073,5.685318,0,1.32251,-1.32251,12.39882,31.79178,0.1568751,3.966674,1.97868,0,8.158669
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,5.506018,5.506018,12,0,3.372,5.506018,98.13999,0,0,0,5.403606,0,0,6.493982,6.169282,28.04019,4.362808,11.57289,0,11.57289,23.37782,59.94302,0.1569526,6.05662,4.322885,12,9.766414
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,16.4673,14.77841,8.910561,0,8.910561,31.83113,81.6181,0.1568009,0,7.128448,0,23.68897
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,2.205001,0,0,9.761741,0,0,0,0,7.55674,22.79791,7.55674,0,7.55674,39.00008,100,0.1566725,0,7.809393,0,32.55965
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1566725,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,6.6772,6.6772,0,0,0,6.6772,161.7894,3.774369,0,0,10.803,7.028632,6.6772,0,0,0,29.59898,0,0,0,39.00008,100,0.1566725,7.34492,8.642401,0,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,7.179865,7.179865,0,0,0,7.179865,149.4524,3.172731,0,0,10.73048,7.557753,7.179865,0,0,0,29.59898,0,0,0,39.00008,100,0.1566725,7.897851,8.584387,0,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,4.831412,4.831412,0,-1,0,4.831412,154.4598,2.376893,0,0,7.46259,5.085697,4.831412,0,0,0,29.59898,0,0,0,39.00008,100,0.1566725,5.314554,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,4.711773,4.711773,0,0,0,4.711773,119.9171,0.6904582,0,0,5.650219,4.959761,4.711773,0,0,0,29.59898,0,0,0,39.00008,100,0.1566725,5.18295,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1566725,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,2.578193,2.578193,0,0,0,2.578193,62.53905,0,4.440892E-16,0,1.612377,2.713887,2.578193,0,0,0,29.59898,0,1.10151,-1.10151,37.83899,97.02284,0.1566725,2.836012,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,6.071966,6.071966,0,0,0,6.071966,0,0,8.881784E-16,0,0,6.391542,6.071966,0,0,1.2239,28.49747,0,6.391542,-6.391542,31.10171,79.74781,0.1566725,6.679162,0,0,28.49747
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.6933756,0.6933756,0,-1,0,0.6933756,0,0,0,0,0,0.7298691,0.6933756,0,0,8.325614,22.10592,0,0.7298691,-0.7298691,30.33236,77.77512,0.1566725,0.7627133,0,0,22.10592
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.13658,21.37606,0,0,0,30.33236,77.77512,0.1566725,0,0,0,21.37606
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,3.273706,3.273706,0,-1,0,3.273706,0,0,4.440892E-16,0,0,3.446007,3.273706,0,0,9.13658,21.37606,0,3.446007,-3.446007,26.69995,68.46127,0.1566725,3.601077,0,0,21.37606
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.948318,1.948318,0,-1,0,1.948318,0,0,2.220446E-16,0,0,2.050862,1.948318,0,0,12.96548,17.93005,0,2.050862,-2.050862,24.53815,62.91821,0.1566725,2.14315,0,0,17.93005
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.24421,15.87919,0,0,0,24.53815,62.91821,0.1566725,0,0,0,15.87919
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,2.663785,2.663785,0,-1,0,2.663785,0,0,0,0,0,2.803985,2.663785,0,0,15.24421,15.87919,0,2.803985,-2.803985,21.58249,55.33961,0.1566725,2.930164,0,0,15.87919
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.9173056,0.9173056,0,-1,0,0.9173056,0,0,0,0,0,0.9655849,0.9173056,0,0,18.35975,13.0752,0,0.9655849,-0.9655849,20.56467,52.72983,0.1566725,1.009036,0,0,13.0752
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,1.432035,1.432035,0,-1,0,1.432035,0,0,2.220446E-16,0,0,1.507406,1.432035,0,0,19.43262,12.10962,0,1.507406,-1.507406,18.97573,48.65562,0.1566725,1.575239,0,0,12.10962
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.063805,1.063805,0,-1,0,1.063805,0,0,2.220446E-16,0,0,1.119794,1.063805,0,0,21.10752,10.60221,0,1.119794,-1.119794,17.79536,45.62904,0.1566725,1.170185,0,0,10.60221
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.35173,9.482419,0,0,0,17.79536,45.62904,0.1566725,0,0,0,9.482419
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.838309,1.838309,0,0,0,1.838309,0,0,2.220446E-16,0,0,1.935062,1.838309,0,0,22.35173,9.482419,0,1.935062,-1.935062,15.75563,40.39896,0.1566725,2.02214,0,0,9.482419
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,1.657275,1.657275,0,0,0,1.657275,47.6502,0,0,0,0.789695,1.7445,1.657275,0,0,24.5018,7.547357,0,0.9548054,-0.9548054,14.74918,37.81832,0.1566725,1.823003,0.631756,0,8.337051
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,2.299879,2.299879,0,0,0,2.299879,121.5147,0,0,0,2.794692,2.420926,2.299879,0,0,25.5627,6.592551,0.3737659,0,0.3737659,15.10376,38.72751,0.1566662,2.529867,2.235753,0,9.387243
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,3.68154,3.68154,0,0,0,3.68154,174.7176,0,0,0,6.432298,3.875305,3.68154,0,0,25.18893,6.928941,2.556993,0,2.556993,17.52954,44.94744,0.1566228,4.049694,5.145838,0,13.36124
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,4.390203,4.390203,0,-1,0,4.390203,206.7403,0,0,0,9.076321,4.621267,4.390203,0,0,22.63194,9.230234,4.455054,0,4.455054,21.75597,55.78443,0.1565472,4.829224,7.261057,0,18.30655
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,1.838246,1.838246,0,0,0,1.838246,479.0305,0,0,0,8.805757,1.934996,1.838246,0,0,18.17688,13.23978,6.870761,0,6.870761,28.27415,72.49767,0.1564308,2.02207,7.044606,0,22.04554
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,2.182932,2.182932,0,0,0,2.182932,353.7378,0,0,0,7.721855,2.297823,2.182932,0,0,11.30612,19.42347,5.424032,0,5.424032,33.41984,85.69172,0.156339,2.401225,6.177484,0,27.14532
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,7.535757,7.535757,0,0,0,7.535757,100.0881,0,0,0,7.542396,7.932376,7.535757,0,0,5.882091,24.3051,0,0.3899805,-0.3899805,33.00876,84.63768,0.156339,8.289332,6.033916,0,31.84749
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,3.353887,3.353887,0,0,0,3.353887,259.4862,0,0,0,8.702871,3.530407,3.353887,0,0,6.315402,23.91512,5.172465,0,5.172465,37.91579,97.21979,0.1562516,3.689275,6.962297,0,32.61799
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,6.922215,6.922215,0,-1,0,6.922215,124.7956,0.2091413,0,0,8.63862,7.286541,6.922215,0,0,1.142937,28.57033,1.142937,0,1.142937,39.00008,100,0.1562323,7.614436,6.910896,0,37.20895
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,6.947182,6.947182,0,0,0,6.947182,100.8273,0,0,0,7.004656,7.312823,6.947182,0,0,0,29.59898,0,0.3081674,-0.3081674,38.67524,99.16708,0.1562323,7.6419,5.603724,0,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,3.172355,3.172355,0,0,0,3.172355,123.2864,0.2293532,0,0,3.911082,3.339321,3.172355,0,0,0.3424082,29.29081,0.3424082,0,0.3424082,39.00008,100,0.1562265,3.48959,3.128866,0,33.20189
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,1.36952,0,0,1.36952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1562265,0,1.095616,0,30.9685
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,3.431877,3.431877,0,0,0,3.431877,0,0,4.440892E-16,0,0,3.612503,3.431877,0,0,0,29.59898,0,3.612503,-3.612503,35.19217,90.23615,0.1562265,3.775065,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,7.641641,7.641641,0,-1,0,7.641641,0,0,1.776357E-15,0.04580494,0,8.043833,7.641641,0,0,4.013892,25.98647,0,8.043833,-8.043833,26.71322,68.49531,0.1562265,8.405805,0,0,25.98647
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,2.282187,2.282187,0,-1,0,2.282187,0,0,4.440892E-16,0,0,2.402303,2.282187,0,0,12.95148,17.94264,0,2.402303,-2.402303,24.18097,62.00237,0.1562265,2.510406,0,0,17.94264
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.864069,1.864069,0,-1,0,1.864069,0,0,2.220446E-16,0,0,1.962178,1.864069,0,0,15.62071,15.54034,0,1.962178,-1.962178,22.11266,56.699,0.1562265,2.050476,0,0,15.54034
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.80091,13.57816,0,0,0,22.11266,56.699,0.1562265,0,0,0,13.57816
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.80091,13.57816,0,0,0,22.11266,56.699,0.1562265,0,0,0,13.57816
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.80091,13.57816,0,0,0,22.11266,56.699,0.1562265,0,0,0,13.57816
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.80091,13.57816,0,0,0,22.11266,56.699,0.1562265,0,0,0,13.57816
