Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.2590722,0.2590722,0,-1,0,0.2590722,0,0,5.551115E-17,0,0,0.2727076,0.2590722,0,0,17.80091,13.57816,0,0.2727076,-0.2727076,21.8252,55.96193,0.1562265,0.2849795,0,0,13.57816
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.203858,0.203858,0,-1,0,0.203858,0,0,0,0,0,0.2145873,0.203858,0,0,18.10391,13.30545,0,0.2145873,-0.2145873,21.599,55.38194,0.1562265,0.2242437,0,0,13.30545
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,1.400152,1.400152,0,-1,0,1.400152,0,0,2.220446E-16,0,0,1.473845,1.400152,0,0,18.34235,13.09087,0,1.473845,-1.473845,20.04543,51.39844,0.1562265,1.540168,0,0,13.09087
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.4241681,0.4241681,0,0,0,0.4241681,0,0,0,0,0,0.4464928,0.4241681,0,0,19.97995,11.61702,0,0.4464928,-0.4464928,19.57479,50.19166,0.1562265,0.466585,0,0,11.61702
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,20.47605,11.17053,0.4012376,0,0.4012376,19.95543,51.16768,0.1562198,0,0.3209901,0,11.57177
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,20.07482,11.53164,2.23387,0,2.23387,22.07467,56.6016,0.1561821,0,1.787096,0,13.76551
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,3.452282,3.452282,0,0,0,3.452282,127.3953,0,0,0,4.398046,3.633981,3.452282,0,0,17.84095,13.54213,0.7640649,0,0.7640649,22.79953,58.46021,0.1561692,3.797511,3.518437,0,17.94017
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,3.657583,3.657583,0,-1,0,3.657583,237.0002,0,0,0,8.668479,3.850087,3.657583,0,0,17.07688,14.22978,4.818391,0,4.818391,27.37065,70.18102,0.1560879,4.023341,6.934783,0,22.89826
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,12.25849,18.56634,10.69972,0,10.69972,37.5213,96.20827,0.1559078,0,8.559775,0,29.26606
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,5.555943,5.555943,0,0,0,5.555943,142.1641,0.4914228,0,0,7.898555,5.848361,5.555943,0,0,1.558771,28.19608,1.558771,0,1.558771,39.00008,100,0.1558816,6.111538,6.318844,0,36.09464
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,5.037729,5.037729,0,0,0,5.037729,157.7027,2.641759,0,0,7.944632,5.302872,5.037729,0,0,0,29.59898,0,0,0,39.00008,100,0.1558816,5.541502,6.355705,0,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,2.04797,2.04797,0,0,0,2.04797,439.4663,6.844381,0,0,9.000139,2.155758,2.04797,0,0,0,29.59898,0,0,0,39.00008,100,0.1558816,2.252767,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,2.245409,2.245409,0,-1,0,2.245409,304.3984,4.471401,0,0,6.83499,2.363589,2.245409,0,0,0,29.59898,0,0,0,39.00008,100,0.1558816,2.46995,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.005658,1.005658,0,0,0,1.005658,674.0479,5.720029,0,0,6.778617,1.058588,1.005658,0,0,0,29.59898,0,0,0,39.00008,100,0.1558816,1.106224,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1558816,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,5.324712,5.324712,0,0,0,5.324712,31.14167,0,8.881784E-16,0,1.658204,5.60496,5.324712,0,0,0,29.59898,0,3.946756,-3.946756,34.83983,89.33273,0.1558816,5.857183,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.735851,2.735851,0,0,0,2.735851,0,0,4.440892E-16,0,0,2.879843,2.735851,0,0,4.385284,25.65222,0,2.879843,-2.879843,31.80421,81.5491,0.1558816,3.009436,0,0,25.65222
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,6.524479,6.524479,0,-1,0,6.524479,0,0,8.881784E-16,0,0,6.867873,6.524479,0,0,7.585109,22.77238,0,6.867873,-6.867873,24.56484,62.98664,0.1558816,7.176927,0,0,22.77238
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,4.736842,4.736842,0,-1,0,4.736842,0,0,8.881784E-16,0,0,4.986149,4.736842,0,0,15.21608,15.90451,0,4.986149,-4.986149,19.30898,49.51009,0.1558816,5.210526,0,0,15.90451
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.388869,1.388869,0,-1,0,1.388869,0,0,0,0,0,1.461967,1.388869,0,0,20.75624,10.91836,0,1.461967,-1.461967,17.76793,45.55869,0.1558816,1.527756,0,0,10.91836
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.1651199,0.1651199,0,-1,0,0.1651199,0,0,2.775558E-17,0,0,0.1738104,0.1651199,0,0,22.38065,9.45639,0,0.1738104,-0.1738104,17.58471,45.08892,0.1558816,0.1816319,0,0,9.45639
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.5515298,0.5515298,0,-1,0,0.5515298,0,0,1.110223E-16,0,0,0.5805578,0.5515298,0,0,22.57378,9.282579,0,0.5805578,-0.5805578,16.97275,43.51979,0.1558816,0.6066828,0,0,9.282579
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,1.293067,1.293067,0,-1,0,1.293067,0,0,0,0,0,1.361123,1.293067,0,0,23.21884,8.702022,0,1.361123,-1.361123,15.538,39.84095,0.1558816,1.422373,0,0,8.702022
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.7730997,0.7730997,0,-1,0,0.7730997,0,0,0,0,0,0.8137891,0.7730997,0,0,24.7312,7.340899,0,0.8137891,-0.8137891,14.68019,37.64145,0.1558816,0.8504096,0,0,7.340899
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1840131,0.1840131,0,-1,0,0.1840131,0,0,2.775558E-17,0,0,0.193698,0.1840131,0,0,25.63541,6.52711,0,0.193698,-0.193698,14.47602,37.11792,0.1558816,0.2024144,0,0,6.52711
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85063,6.333412,0,0,0,14.47602,37.11792,0.1558816,0,0,0,6.333412
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.713189,1.713189,0,-1,0,1.713189,0,0,2.220446E-16,0,0,1.803357,1.713189,0,0,25.85063,6.333412,0,1.803357,-1.803357,12.57511,32.24382,0.1558816,1.884508,0,0,6.333412
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,1.424123,1.424123,0,0,0,1.424123,0,0,2.220446E-16,0,0,1.499077,1.424123,0,0,27.85436,4.530055,0,1.499077,-1.499077,10.99495,28.19212,0.1558816,1.566535,0,0,4.530055
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,29.52,3.030978,0.9341061,0,0.9341061,11.88112,30.46434,0.1558659,0,0.7472848,0,3.965084
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,4.514909,4.514909,12,0,3.372,4.514909,78.8896,0,0,0,3.561794,0,0,7.485091,7.110836,28.58589,3.871674,10.67263,0,10.67263,22.00606,56.42569,0.1559592,4.966401,2.849435,12,7.433467
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,5.640803,5.640803,12,0,3.372,5.640803,113.4832,0,0,0,6.401367,0,0,6.359197,6.041237,17.91326,13.47704,12.4426,0,12.4426,33.81015,86.69253,0.1560226,6.204884,5.121093,12,19.87841
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,4.188045,4.188045,0,-1,0,4.188045,193.1053,0,0,0,8.087337,4.408468,4.188045,0,0,5.47066,24.67538,3.678869,0,3.678869,37.30024,95.64143,0.1559609,4.606849,6.469869,0,32.76272
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,0.8227417,0.8227417,0,0,0,0.8227417,1254.2,7.66099,0,0,10.31882,0.8660439,0.8227417,0,0,1.791792,27.98637,1.791792,0,1.791792,39.00008,100,0.1559309,0.9050159,8.25506,0,38.30519
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,9.016047,9.016047,3,0,1.095,9.016047,132.1145,5.578822,0,0,11.9115,6.332682,6.016047,0,0,0,29.59898,0,0,0,39.00008,100,0.1559309,9.917652,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,2.959486,2.959486,0,0,0,2.959486,397.6426,8.65293,0,0,11.76818,3.115249,2.959486,0,0,0,29.59898,0,0,0,39.00008,100,0.1559309,3.255435,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,2.879098,2.879098,0,0,0,2.879098,376.9028,7.820773,0,0,10.8514,3.03063,2.879098,0,0,0,29.59898,0,0,0,39.00008,100,0.1559309,3.167008,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,4.752974,4.752974,0,-1,0,4.752974,179.2127,3.514802,0,0,8.517932,5.003131,4.752974,0,0,0,29.59898,0,0,0,39.00008,100,0.1559309,5.228271,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,3.658556,3.658556,0,0,0,3.658556,199.9335,3.463568,0,0,7.314679,3.851111,3.658556,0,0,0,29.59898,0,0,0,39.00008,100,0.1559309,4.024412,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,6.103465,6.103465,0,0,0,6.103465,78.32959,0,8.881784E-16,0,4.780819,6.4247,6.103465,0,0,0,29.59898,0,1.643881,-1.643881,37.26728,95.55692,0.1559309,6.713811,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.5787497,0.5787497,0,0,0,0.5787497,358.3344,0,0,0,2.073859,0.6092101,0.5787497,0,0,1.826534,27.9551,1.464649,0,1.464649,38.65676,99.11971,0.1559063,0.6366246,1.659087,0,30.02896
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,9.936511,9.936511,10.31744,0,2.946313,9.936511,0,5.551115E-17,0,0,0,0,0,0.3809316,0.361885,0.361885,29.27328,0.361885,0,0.361885,39.00008,100,0.1559118,10.93016,0,12,29.27328
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,5.126248,5.126248,0,-1,0,5.126248,0,0,0,0,0,5.39605,5.126248,0,0,0,29.59898,0,5.39605,-5.39605,33.31214,85.41557,0.1559118,5.638873,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,4.46434,4.46434,0,-1,0,4.46434,0,0,0,0,0,4.699305,4.46434,0,0,5.995612,24.20293,0,4.699305,-4.699305,28.35864,72.71432,0.1559118,4.910773,0,0,24.20293
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,4.699829,4.699829,0,-1,0,4.699829,0,0,0,0,0,4.947188,4.699829,0,0,11.21706,19.50362,0,4.947188,-4.947188,23.14384,59.34307,0.1559118,5.169812,0,0,19.50362
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.193224,1.193224,0,-1,0,1.193224,0,0,2.220446E-16,0,0,1.256025,1.193224,0,0,16.71394,14.55643,0,1.256025,-1.256025,21.81988,55.94829,0.1559118,1.312546,0,0,14.55643
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.10952,13.30041,0,0,0,21.81988,55.94829,0.1559118,0,0,0,13.30041
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,1.42482,1.42482,0,-1,0,1.42482,0,0,2.220446E-16,0,0,1.499811,1.42482,0,0,18.10952,13.30041,0,1.499811,-1.499811,20.23894,51.89461,0.1559118,1.567302,0,0,13.30041
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.4518515,0.4518515,0,-1,0,0.4518515,0,0,0,0,0,0.4756331,0.4518515,0,0,19.77598,11.8006,0,0.4756331,-0.4756331,19.73758,50.60907,0.1559118,0.4970366,0,0,11.8006
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,2.13089,2.13089,0,-1,0,2.13089,0,0,0,0,0,2.243042,2.13089,0,0,20.30446,11.32497,0,2.243042,-2.243042,17.3732,44.54659,0.1559118,2.343979,0,0,11.32497
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.108444,1.108444,0,-1,0,1.108444,0,0,2.220446E-16,0,0,1.166783,1.108444,0,0,22.79673,9.081923,0,1.166783,-1.166783,16.1433,41.39301,0.1559118,1.219289,0,0,9.081923
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,1.367535,1.367535,0,-1,0,1.367535,0,0,2.220446E-16,0,0,1.439511,1.367535,0,0,24.09315,7.91514,0,1.439511,-1.439511,14.62593,37.5023,0.1559118,1.504289,0,0,7.91514
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.607561,1.607561,0,0,0,1.607561,0,0,2.220446E-16,0,0,1.692169,1.607561,0,0,25.69261,6.475629,0,1.692169,-1.692169,12.84223,32.92871,0.1559118,1.768317,0,0,6.475629
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,1.883636,1.883636,0,0,0,1.883636,6.419966,0,2.220446E-16,0,0.1209288,1.982775,1.883636,0,0,27.5728,4.78346,0,1.861846,-1.861846,10.87967,27.89653,0.1559118,2.072,0.09674303,0,4.904388
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,29.64152,2.921614,1.439973,0,1.439973,12.24574,31.39928,0.1558876,0,1.151978,0,4.361587
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,7.560981,7.560981,12,0,3.372,7.560981,47.31191,0,0,0,3.577245,0,0,4.439019,4.217068,28.20154,4.217589,7.794312,0,7.794312,19.64008,50.35908,0.1559937,8.31708,2.861796,12,7.794834
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,6.346758,6.346758,0,-1,0,6.346758,101.4628,0,0,0,6.439598,6.680799,6.346758,0,0,20.40723,11.23247,0,0.2412003,-0.2412003,19.38583,49.70716,0.1559937,6.981434,5.151679,0,17.67207
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,0,0,0,9.71941,0,0,0,0,20.67523,10.99127,9.71941,0,9.71941,28.60647,73.34978,0.1558311,0,7.775528,0,20.71068
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.2171136,0.2171136,0,0,0,0.2171136,4993.982,0,0,0,10.84262,0.2285407,0.2171136,0,0,10.95582,19.73874,10.61408,0,10.61408,38.67587,99.1687,0.1556539,0.238825,8.674094,0,30.58136
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,7.381992,7.381992,0,0,0,7.381992,112.1874,0.1694015,0,0,8.281664,7.770518,7.381992,0,0,0.3417445,29.29141,0.3417445,0,0.3417445,39.00008,100,0.1556482,8.120192,6.625331,0,37.57307
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.00557,1.00557,0,0,0,1.00557,1164.605,10.65242,0,0,11.71091,1.058494,1.00557,0,0,0,29.59898,0,0,0,39.00008,100,0.1556482,1.106127,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.01684,1.01684,0,-1,0,1.01684,811.242,7.178676,0,0,8.249034,1.070358,1.01684,0,0,0,29.59898,0,0,0,39.00008,100,0.1556482,1.118524,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,5.599038,5.599038,0,0,0,5.599038,69.31065,8.881784E-16,0,0,3.880729,5.893724,5.599038,0,0,0,29.59898,0,2.012995,-2.012995,36.8782,94.55929,0.1556482,6.158942,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,6.132112,6.132112,0,0,0,6.132112,21.22306,0,0,0,1.301422,6.454855,6.132112,0,0,2.236661,27.58598,0,5.153433,-5.153433,31.446,80.63061,0.1556482,6.745324,1.041137,0,28.88741
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0,0,0,0.855449,0,0,0,0,7.962698,22.43255,0.855449,0,0.855449,32.25755,82.7115,0.155634,0,0.6843592,0,23.288
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,4.013332,4.013332,0,0,0,4.013332,0,0,8.881784E-16,0,0,4.22456,4.013332,0,0,7.107249,23.20245,0,4.22456,-4.22456,27.80447,71.29337,0.155634,4.414665,0,0,23.20245
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.2114139,0.2114139,0,-1,0,0.2114139,0,0,2.775558E-17,0,0,0.222541,0.2114139,0,0,11.8012,18.97789,0,0.222541,-0.222541,27.56989,70.69189,0.155634,0.2325553,0,0,18.97789
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,3.387379,3.387379,0,-1,0,3.387379,0,0,0,0,0,3.565662,3.387379,0,0,12.04847,18.75535,0,3.565662,-3.565662,23.81136,61.05463,0.155634,3.726117,0,0,18.75535
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,3.822252,3.822252,0,-1,0,3.822252,0,0,4.440892E-16,0,0,4.023423,3.822252,0,0,16.01032,15.18969,0,4.023423,-4.023423,19.5703,50.18014,0.155634,4.204477,0,0,15.18969
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.793361,1.793361,0,-1,0,1.793361,0,0,2.220446E-16,0,0,1.887748,1.793361,0,0,20.48079,11.16627,0,1.887748,-1.887748,17.58043,45.07795,0.155634,1.972697,0,0,11.16627
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.844177,1.844177,0,-1,0,1.844177,0,0,2.220446E-16,0,0,1.941239,1.844177,0,0,22.57829,9.27852,0,1.941239,-1.941239,15.53419,39.83117,0.155634,2.028594,0,0,9.27852
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.168927,1.168927,0,-1,0,1.168927,0,0,2.220446E-16,0,0,1.230449,1.168927,0,0,24.73522,7.33728,0,1.230449,-1.230449,14.23718,36.50552,0.155634,1.28582,0,0,7.33728
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10239,6.106831,0,0,0,14.23718,36.50552,0.155634,0,0,0,6.106831
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.02648166,0.02648166,0,-1,0,0.02648166,0,0,3.469447E-18,0,0,0.02787544,0.02648166,0,0,26.10239,6.106831,0,0.02787544,-0.02787544,14.2078,36.43018,0.155634,0.02912983,0,0,6.106831
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.9050527,0.9050527,0,-1,0,0.9050527,0,0,1.110223E-16,0,0,0.9526871,0.9050527,0,0,26.13336,6.078956,0,0.9526871,-0.9526871,13.20358,33.85526,0.155634,0.995558,0,0,6.078956
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1919,5.126268,0,0,0,13.20358,33.85526,0.155634,0,0,0,5.126268
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.1919,5.126268,0,0,0,13.20358,33.85526,0.155634,0,0,0,5.126268
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.3116052,0.3116052,0,0,0,0.3116052,358.546,0,0,0,1.117248,0.3280055,0.3116052,0,0,27.1919,5.126268,0.7892426,0,0.7892426,13.95232,35.7751,0.1556208,0.3427657,0.8937984,0,6.243516
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,26.40266,5.836586,2.507429,0,2.507429,16.33107,41.87447,0.155579,0,2.005943,0,8.344016
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,3.055716,3.055716,0,0,0,3.055716,142.2996,0,0,0,4.348272,3.216543,3.055716,0,0,23.89523,8.093273,1.13173,0,1.13173,17.40473,44.62741,0.1555602,3.361287,3.478618,0,12.44155
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.00385,1.00385,0,-1,0,1.00385,651.6592,0,0,0,6.541681,1.056684,1.00385,0,0,22.7635,9.11183,5.484996,0,5.484996,22.60825,57.96976,0.1554689,1.104235,5.233345,0,15.65351
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.024567,1.024567,0,0,0,1.024567,783.7794,0,0,0,8.030342,1.078491,1.024567,0,0,17.2785,14.04833,6.951851,0,6.951851,29.20336,74.88025,0.1553533,1.127023,6.424273,0,22.07867
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.075273,1.075273,0,0,0,1.075273,872.0552,0,0,0,9.376975,1.131866,1.075273,0,0,10.32665,20.30499,8.245109,0,8.245109,37.02535,94.93661,0.1552165,1.1828,7.50158,0,29.68197
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,3.527383,3.527383,0,0,0,3.527383,240.9636,2.705132,0,0,8.499709,3.713035,3.527383,0,0,2.081542,27.72559,2.081542,0,2.081542,39.00008,100,0.155182,3.880122,6.799767,0,36.2253
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155182,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,6.145323,6.145323,0,-1,0,6.145323,100.8808,0,8.881784E-16,0,6.199449,6.468761,6.145323,0,0,0,29.59898,0,0.269312,-0.269312,38.7162,99.2721,0.155182,6.759855,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,4.89879,0,0,5.198026,0,0,0,0,0.2992356,29.32967,0.2992356,0,0.2992356,39.00008,100,0.155177,0,4.158421,0,34.52769
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,3.822778,3.822778,0,0,0,3.822778,71.11597,0,4.440892E-16,0,2.718606,4.023977,3.822778,0,0,0,29.59898,0,1.305371,-1.305371,37.6241,96.47185,0.155177,4.205056,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,3.456514,3.456514,0,0,0,3.456514,43.32332,0,4.440892E-16,0,1.497477,3.638436,3.456514,0,0,1.450413,28.29361,0,2.140959,-2.140959,35.36732,90.68527,0.155177,3.802166,1.197981,0,29.79108
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,2.523096,2.523096,0,0,0,2.523096,0,0,4.440892E-16,0,0,2.65589,2.523096,0,0,3.829256,26.15265,0,2.65589,-2.65589,32.56777,83.50694,0.155177,2.775405,0,0,26.15265
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.780245,23.49676,0,0,0,32.56777,83.50694,0.155177,0,0,0,23.49676
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.780245,23.49676,0,0,0,32.56777,83.50694,0.155177,0,0,0,23.49676
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.780245,23.49676,0,0,0,32.56777,83.50694,0.155177,0,0,0,23.49676
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.421048,0.421048,0,-1,0,0.421048,0,0,5.551115E-17,0,0,0.4432084,0.421048,0,0,6.780245,23.49676,0,0.4432084,-0.4432084,32.10059,82.30904,0.155177,0.4631528,0,0,23.49676
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,1.390752,1.390752,0,-1,0,1.390752,0,0,2.220446E-16,0,0,1.46395,1.390752,0,0,7.272699,23.05355,0,1.46395,-1.46395,30.55745,78.35228,0.155177,1.529827,0,0,23.05355
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,2.32918,2.32918,0,-1,0,2.32918,0,0,4.440892E-16,0,0,2.451769,2.32918,0,0,8.89931,21.5896,0,2.451769,-2.451769,27.97306,71.72565,0.155177,2.562098,0,0,21.5896
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.3705887,0.3705887,0,-1,0,0.3705887,0,0,5.551115E-17,0,0,0.3900934,0.3705887,0,0,11.6235,19.13783,0,0.3900934,-0.3900934,27.56186,70.67131,0.155177,0.4076476,0,0,19.13783
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,3.409637,3.409637,0,-1,0,3.409637,0,0,4.440892E-16,0,0,3.589092,3.409637,0,0,12.05693,18.74774,0,3.589092,-3.589092,23.77863,60.97073,0.155177,3.750601,0,0,18.74774
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,1.341111,1.341111,0,-1,0,1.341111,0,0,2.220446E-16,0,0,1.411695,1.341111,0,0,16.04482,15.15865,0,1.411695,-1.411695,22.29057,57.1552,0.155177,1.475222,0,0,15.15865
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.580888,1.580888,0,-1,0,1.580888,0,0,0,0,0,1.664092,1.580888,0,0,17.61337,13.74695,0,1.664092,-1.664092,20.53647,52.6575,0.155177,1.738976,0,0,13.74695
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.666931,1.666931,0,0,0,1.666931,0,0,2.220446E-16,0,0,1.754664,1.666931,0,0,19.46236,12.08286,0,1.754664,-1.754664,18.68689,47.915,0.155177,1.833624,0,0,12.08286
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,2.373684,2.373684,0,0,0,2.373684,0.05250542,0,4.440892E-16,0,0.001246313,2.498615,2.373684,0,0,21.41198,10.32819,0,2.497368,-2.497368,16.05443,41.16512,0.155177,2.611052,0.0009970502,0,10.32944
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,4.253406,4.253406,0,0,0,4.253406,9.389118,0,8.881784E-16,0,0.3993573,4.477269,4.253406,0,0,24.18684,7.830825,0,4.077912,-4.077912,11.75593,30.14336,0.155177,4.678746,0.3194858,0,8.230183
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,1.755468,1.755468,0,0,0,1.755468,45.91559,0,0,0,0.8060336,1.847861,1.755468,0,0,28.71785,3.752913,0,1.041828,-1.041828,10.65775,27.32751,0.155177,1.931015,0.6448268,0,4.558947
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,2.339173,2.339173,0,-1,0,2.339173,136.3647,0,0,0,3.189805,2.462287,2.339173,0,0,29.87544,2.711086,0.7275183,0,0.7275183,11.34793,29.09721,0.1551649,2.57309,2.551844,0,5.900891
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,3.995072,3.995072,11.95565,0,3.360779,3.995072,146.9369,0,0,0,5.870236,0,0,7.960577,7.562549,29.14792,3.365852,13.43279,0,13.43279,24.09139,61.77268,0.1552112,4.394579,4.696189,12,9.236089
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.710573,0,0,8.8,8.36,15.71513,15.45536,13.07057,0,13.07057,36.49123,93.56706,0.1551687,0,3.768458,12,20.16593
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,1.658225,1.658225,0,0,0,1.658225,269.4364,0.07780139,0,0,4.467861,1.7455,1.658225,0,0,2.64456,27.21887,2.64456,0,2.64456,39.00008,100,0.1551251,1.824047,3.574289,0,31.68674
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,4.600985,4.600985,0,0,0,4.600985,64.46098,0,0,0,2.96584,4.843142,4.600985,0,0,0,29.59898,0,1.877302,-1.877302,37.02123,94.92603,0.1551251,5.061083,2.372672,0,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,2.16974,2.16974,0,-1,0,2.16974,209.6746,0.1795661,0,0,4.549394,2.283937,2.16974,0,0,2.085891,27.72168,2.085891,0,2.085891,39.00008,100,0.1550906,2.386714,3.639515,0,32.27107
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,5.587953,5.587953,0,0,0,5.587953,43.16463,0,8.881784E-16,0,2.412019,5.882056,5.587953,0,0,0,29.59898,0,3.470037,-3.470037,35.34234,90.6212,0.1550906,6.146749,1.929616,0,32.011
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.3542789,0.3542789,0,0,0,0.3542789,118.5319,0,0,0,0.4199334,0.3729252,0.3542789,0,0,3.855596,26.12894,0.04700825,0,0.04700825,35.38693,90.73555,0.1550898,0.3897068,0.3359467,0,26.54888
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,3.147094,3.147094,0,0,0,3.147094,13.11921,0,4.440892E-16,0,0.4128738,3.31273,3.147094,0,0,3.808588,26.17125,0,2.899856,-2.899856,32.33022,82.89783,0.1550898,3.461803,0.3302991,0,26.58412
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,3.967547,3.967547,0,0,0,3.967547,0,0,0,0,0,4.176366,3.967547,0,0,7.030651,23.27139,0,4.176366,-4.176366,27.92794,71.60996,0.1550898,4.364302,0,0,23.27139
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,2.32091,2.32091,0,-1,0,2.32091,0,0,0,0,0,2.443063,2.32091,0,0,11.67106,19.09503,0,2.443063,-2.443063,25.35273,65.00686,0.1550898,2.553001,0,0,19.09503
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,6.277164,6.277164,0,-1,0,6.277164,0,0,8.881784E-16,0,0,6.607541,6.277164,0,0,14.38557,16.65196,0,6.607541,-6.607541,18.38777,47.14803,0.1550898,6.90488,0,0,16.65196
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,11.0582,8.36,0,-1,0,8.36,0,0,2.6982,3.804021,0,8.8,8.36,0,0,21.72728,10.04442,0,8.8,-8.8,9.111753,23.36342,0.1550898,12.16402,0,0,10.04442
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,3.007012,1.182202,0,-1,0,1.182202,0,0,1.824811,2.125512,0,1.244423,1.182202,0,0,31.50506,1.244423,0,1.244423,-1.244423,7.800015,20,0.1550898,3.307714,0,0,1.244423
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.1488677,0,0,-1,0,0,0,0,0.1488677,0.1637544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1550898,0.1637544,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,3.349333,0,0,-1,0,0,0,0,3.349333,3.684266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1550898,3.684266,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.4593403,0,0,-1,0,0,0,0,0.4593403,0.5052744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1550898,0.5052744,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,3.379257,0,0,-1,0,0,0,0,3.379257,3.717183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1550898,3.717183,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.3713228,0,0,-1,0,0,0,0,0.3713228,0.4084551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1550898,0.4084551,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.6356424,0,0,-1,0,0,0,0,0.6356424,0.6992067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1550898,0.6992067,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1550898,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,2.152161,2.152161,10.95216,0,3.106897,2.152161,6.072902,1.776357E-15,0,0,0.1306986,0,0,8.8,8.36,32.88775,0,8.490699,0,8.490699,15.855,40.65376,0.1551875,2.367377,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,7.283653,7.283653,12,0,3.372,7.283653,16.41115,0,0,0,1.195331,0,0,4.716347,4.480529,24.39705,7.641629,5.67586,0,5.67586,21.23959,54.46039,0.1552687,8.012018,0.9562649,12,8.83696
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,3.045375,3.045375,11.3944,0,3.218784,3.045375,115.1392,0,0,0,3.506421,0,0,8.349029,7.931577,18.72119,12.7499,11.438,0,11.438,32.09063,82.28351,0.1553307,3.349913,2.805137,12,16.25632
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.3605321,0.3605321,0,-1,0,0.3605321,1900.366,0,0,0,6.851429,0.3795075,0.3605321,0,0,7.283196,23.0441,6.471921,0,6.471921,38.23043,98.02656,0.1552241,0.3965853,5.481143,0,29.89553
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,6.165565,6.165565,0,0,0,6.165565,106.3124,0,0,0,6.554758,6.490068,6.165565,0,0,0.8112751,28.86883,0.06468967,0,0.06468967,38.29181,98.18392,0.155223,6.782121,5.243806,0,35.42359
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,2.844774,2.844774,0,0,0,2.844774,277.1476,4.143139,0,0,7.884224,2.994499,2.844774,0,0,0.7465855,28.92705,0.7465855,0,0.7465855,39.00008,100,0.1552107,3.129252,6.307379,0,36.81128
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,2.821547,2.821547,0,0,0,2.821547,282.5972,5.003565,0,0,7.973614,2.97005,2.821547,0,0,0,29.59898,0,0,0,39.00008,100,0.1552107,3.103702,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,6.177033,6.177033,0,0,0,6.177033,87.84946,8.881784E-16,0,0,5.42649,6.50214,6.177033,0,0,0,29.59898,0,1.07565,-1.07565,37.86624,97.09274,0.1552107,6.794736,4.341192,0,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,4.649692,4.649692,0,-1,0,4.649692,75.37677,0,0,0,3.504788,4.894413,4.649692,0,0,1.195167,28.52333,0,1.389625,-1.389625,36.40145,93.33686,0.1552107,5.114661,2.80383,0,32.02811
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,4.228496,4.228496,0,0,0,4.228496,104.2847,0,8.881784E-16,0,4.409675,4.451049,4.228496,0,0,2.739195,27.1337,0,0.04137366,-0.04137366,36.35784,93.22504,0.1552107,4.651346,3.52774,0,31.54338
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,1.786179,1.786179,0,0,0,1.786179,84.19588,0,0,0,1.503889,1.880188,1.786179,0,0,2.785166,27.09233,0,0.3762992,-0.3762992,35.96119,92.20798,0.1552107,1.964797,1.203111,0,28.59622
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,0.8923905,0.8923905,0,0,0,0.8923905,46.16841,0,0,0,0.4120025,0.9393584,0.8923905,0,0,3.203276,26.71603,0,0.5273559,-0.5273559,35.4053,90.78265,0.1552107,0.9816295,0.329602,0,27.12803
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.789227,26.18867,0,0,0,35.4053,90.78265,0.1552107,0,0,0,26.18867
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.789227,26.18867,0,0,0,35.4053,90.78265,0.1552107,0,0,0,26.18867
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,2.39312,2.39312,0,-1,0,2.39312,0,0,0,0,0,2.519074,2.39312,0,0,3.789227,26.18867,0,2.519074,-2.519074,32.74997,83.9741,0.1552107,2.632432,0,0,26.18867
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,7.476088,7.476088,0,-1,0,7.476088,0,0,8.881784E-16,0,0,7.869566,7.476088,0,0,6.588198,23.6696,0,7.869566,-7.869566,24.45471,62.70427,0.1552107,8.223697,0,0,23.6696
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.999612,1.999612,0,-1,0,1.999612,0,0,0,0,0,2.104855,1.999612,0,0,15.33216,15.80003,0,2.104855,-2.104855,22.236,57.01528,0.1552107,2.199573,0,0,15.80003
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67089,13.69518,0,0,0,22.236,57.01528,0.1552107,0,0,0,13.69518
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.850274,1.850274,0,-1,0,1.850274,0,0,2.220446E-16,0,0,1.947657,1.850274,0,0,17.67089,13.69518,0,1.947657,-1.947657,20.18299,51.75116,0.1552107,2.035302,0,0,13.69518
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,1.317734,1.317734,0,-1,0,1.317734,0,0,0,0,0,1.387088,1.317734,0,0,19.83495,11.74752,0,1.387088,-1.387088,18.72087,48.00214,0.1552107,1.449507,0,0,11.74752
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.7993721,0.7993721,0,-1,0,0.7993721,0,0,1.110223E-16,0,0,0.8414443,0.7993721,0,0,21.37616,10.36043,0,0.8414443,-0.8414443,17.83391,45.72789,0.1552107,0.8793093,0,0,10.36043
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.2671982,0.2671982,0,-1,0,0.2671982,0,0,0,0,0,0.2812613,0.2671982,0,0,22.3111,9.51899,0,0.2812613,-0.2812613,17.53744,44.9677,0.1552107,0.293918,0,0,9.51899
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.8409321,0.8409321,0,-1,0,0.8409321,0,0,1.110223E-16,0,0,0.8851916,0.8409321,0,0,22.62361,9.237728,0,0.8851916,-0.8851916,16.60436,42.5752,0.1552107,0.9250253,0,0,9.237728
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.745176,0.745176,0,0,0,0.745176,0,0,1.110223E-16,0,0,0.7843958,0.745176,0,0,23.60716,8.352537,0,0.7843958,-0.7843958,15.77754,40.45514,0.1552107,0.8196936,0,0,8.352537
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.015128,1.015128,0,0,0,1.015128,10.23596,0,2.220446E-16,0,0.103908,1.068555,1.015128,0,0,24.47871,7.568141,0,0.9646472,-0.9646472,14.76071,37.8479,0.1552107,1.11664,0.08312641,0,7.672049
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,5.321114,5.321114,0,0,0,5.321114,7.520615,0,0,0,0.4001805,5.601173,5.321114,0,0,25.55054,6.603494,0,5.200992,-5.200992,9.278382,23.79068,0.1552107,5.853226,0.3201444,0,7.003675
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,0,0,0,0,0,0,0,0,3.267973,0,0,0,0,31.32942,1.402502,3.267973,0,3.267973,12.37865,31.74007,0.1551569,0,2.614378,0,4.670475
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,3.039979,3.039979,0,-1,0,3.039979,92.46845,0,0,0,2.811021,3.199978,3.039979,0,0,28.06145,4.343678,0,0.3889564,-0.3889564,11.96866,30.6888,0.1551569,3.343977,2.248817,0,7.154699
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,5.222844,5.222844,11.89137,0,3.344518,5.222844,60.12365,0,0,0,3.140164,0,0,6.668531,6.335104,28.49362,3.954721,9.475268,0,9.475268,20.95769,53.73755,0.155266,5.745128,2.512131,12,7.094885
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.317082,0,0,8.8,8.36,19.01835,12.48246,9.677082,0,9.677082,30.13817,77.27721,0.1552795,0,1.053666,12,13.79955
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,3.202816,3.202816,8.737822,0,2.546669,3.202816,109.7455,0,0,0,3.514946,0,0,5.535006,5.258255,9.341269,21.19184,8.773202,0,8.773202,38.46116,98.61817,0.155306,3.523098,2.811957,12,24.70678
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,11.02384,11.02384,7.737103,0,2.293487,11.02384,36.53707,0,0,0,4.027788,3.459721,3.286735,0,0,0.5680664,29.08772,0.5680664,0,0.5680664,39.00008,100,0.1553127,12.12622,3.22223,12,33.11551
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,6.180068,6.180068,0,-1,0,6.180068,30.2191,0,0,0,1.867561,6.505334,6.180068,0,0,0,29.59898,0,4.637774,-4.637774,34.11143,87.46504,0.1553127,6.798075,1.494048,0,31.46654
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,6.00412,6.00412,0,0,0,6.00412,19.9905,0,0,0,1.200253,6.320127,6.00412,0,0,5.153082,24.9612,0,5.119874,-5.119874,28.71461,73.62707,0.1553127,6.604533,0.9602028,0,26.16146
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,6.961928,6.961928,0,0,0,6.961928,23.45965,0,8.881784E-16,0,1.633244,7.328345,6.961928,0,0,10.84183,19.84133,0,5.695101,-5.695101,22.71145,58.23437,0.1553127,7.658121,1.306595,0,21.47458
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,4.806629,4.806629,0,0,0,4.806629,9.305496,0,8.881784E-16,0,0.4472806,5.059609,4.806629,0,0,17.16972,14.14623,0,4.612329,-4.612329,17.84963,45.76819,0.1553127,5.287292,0.3578245,0,14.59351
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.4550058,0.4550058,0,0,0,0.4550058,0,0,5.551115E-17,0,0,0.4789534,0.4550058,0,0,22.29453,9.533901,0,0.4789534,-0.4789534,17.34477,44.47367,0.1553127,0.5005063,0,0,9.533901
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,4.721571,4.721571,0,-1,0,4.721571,0,0,8.881784E-16,0,0,4.970075,4.721571,0,0,22.8267,9.054948,0,4.970075,-4.970075,12.10585,31.04058,0.1553127,5.193728,0,0,9.054948
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.34901,4.084872,0,0,0,12.10585,31.04058,0.1553127,0,0,0,4.084872
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,3.882793,3.880629,0,-1,0,3.880629,0,0,0.002164477,0.3904438,0,4.084872,3.880629,0,0,28.34901,4.084872,0,4.084872,-4.084872,7.800015,20,0.1553127,4.271072,0,0,4.084872
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.9649183,0,0,-1,0,0,0,0,0.9649183,1.06141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553127,1.06141,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.122261,0,0,-1,0,0,0,0,1.122261,1.234488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553127,1.234488,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,1.332906,0,0,-1,0,0,0,0,1.332906,1.466196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553127,1.466196,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.706606,0,0,-1,0,0,0,0,1.706606,1.877267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553127,1.877267,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.526741,0,0,-1,0,0,0,0,0.526741,0.5794151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553127,0.5794151,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.765952,0,0,-1,0,0,0,0,1.765952,1.942548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553127,1.942548,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,2.46303,0,0,-1,0,0,0,0,2.46303,2.709333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553127,2.709333,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553127,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.3221536,0.3221536,9.122153,0,2.643905,0.3221536,527.3093,1.776357E-15,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.1553295,0.3543689,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,9.921347,9.921347,12,0,3.372,9.921347,35.62187,0,0,0,3.534169,0,0,2.078653,1.974721,22.82901,9.052871,5.50889,0,5.50889,22.56877,57.86853,0.1554004,10.91348,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,5.223687,5.223687,11.89475,0,3.345371,5.223687,117.6609,0,0,0,6.146235,0,0,6.671062,6.337509,17.32012,14.01087,12.48374,0,12.48374,34.41189,88.23544,0.1554595,5.746056,4.916988,12,20.15711
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,5.901796,5.901796,0,-1,0,5.901796,167.5653,0,0,0,9.88936,6.212417,5.901796,0,0,4.836374,25.24624,3.676944,0,3.676944,37.90015,97.17966,0.1553993,6.491975,7.911488,0,35.1356
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,8.16827,8.16827,3,0,1.095,8.16827,137.2495,4.611196,0,0,11.21091,5.440284,5.16827,0,0,1.15943,28.55549,1.15943,0,1.15943,39.00008,100,0.1553803,8.985097,8.968728,12,39.7664
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1553803,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,3.816181,3.816181,0,0,0,3.816181,265.0856,6.099115,0,0,10.11615,4.017033,3.816181,0,0,0,29.59898,0,0,0,39.00008,100,0.1553803,4.197799,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.2597914,0.2597914,0,0,0,0.2597914,3618.151,9.126182,0,0,9.399646,0.2734646,0.2597914,0,0,0,29.59898,0,0,0,39.00008,100,0.1553803,0.2857705,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,2.522454,2.522454,0,-1,0,2.522454,354.9313,6.297764,0,0,8.952979,2.655215,2.522454,0,0,0,29.59898,0,0,0,39.00008,100,0.1553803,2.774699,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1553803,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,0.8958745,0.8958745,0,0,0,0.8958745,477.7046,3.336607,0,0,4.279633,0.9430258,0.8958745,0,0,0,29.59898,0,0,0,39.00008,100,0.1553803,0.985462,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,3.777204,3.777204,0,0,0,3.777204,55.4793,0,0,0,2.095566,3.976004,3.777204,0,0,0,29.59898,0,1.880438,-1.880438,37.01792,94.91756,0.1553803,4.154924,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,10.51167,10.51167,12,0,3.372,10.51167,0,0,0,0,0,0,0,1.488334,1.413917,2.089375,27.71854,1.413917,0,1.413917,38.35928,98.35694,0.1554012,11.56283,0,12,27.71854
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,11.17453,8.36,0,-1,0,8.36,0,0,2.814526,3.931979,0,8.8,8.36,0,0,0.6754578,28.99107,0,8.8,-8.8,29.08327,74.57233,0.1554012,12.29198,0,0,28.99107
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,5.319404,5.319404,0,-1,0,5.319404,0,0,8.881784E-16,0,0,5.599373,5.319404,0,0,10.45324,20.19107,0,5.599373,-5.599373,23.18101,59.43837,0.1554012,5.851345,0,0,20.19107
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,8.089233,8.089233,0,-1,0,8.089233,0,0,0,0.5381569,0,8.514983,8.089233,0,0,16.67476,14.59169,0,8.514983,-8.514983,14.20543,36.42411,0.1554012,8.898157,0,0,14.59169
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.82605,0.82605,0,-1,0,0.82605,0,0,0,0,0,0.8695263,0.82605,0,0,26.13585,6.07671,0,0.8695263,-0.8695263,13.28887,34.07396,0.1554012,0.908655,0,0,6.07671
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,2.341517,2.341517,0,-1,0,2.341517,0,0,4.440892E-16,0,0,2.464755,2.341517,0,0,27.10199,5.207184,0,2.464755,-2.464755,10.69079,27.41223,0.1554012,2.575669,0,0,5.207184
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.4385813,0.4385813,0,-1,0,0.4385813,0,0,5.551115E-17,0,0,0.4616645,0.4385813,0,0,29.84061,2.742429,0,0.4616645,-0.4616645,10.20415,26.16444,0.1554012,0.4824394,0,0,2.742429
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.684438,1.684438,0,-1,0,1.684438,0,0,0,0,0,1.773093,1.684438,0,0,30.35357,2.280764,0,1.773093,-1.773093,8.335149,21.37213,0.1554012,1.852882,0,0,2.280764
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.6181128,0.4822882,0,-1,0,0.4822882,0,0,0.1358246,0.1976359,0,0.5076718,0.4822882,0,0,32.32367,0.5076718,0,0.5076718,-0.5076718,7.800015,20,0.1554012,0.6799241,0,0,0.5076718
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,2.903966,0,0,-1,0,0,0,0,2.903966,3.194363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1554012,3.194363,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.597291,0,0,-1,0,0,0,0,1.597291,1.75702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1554012,1.75702,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,1.424295,1.424295,10.22429,0,2.922747,1.424295,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1554782,1.566724,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,0.8104138,0.8104138,9.610414,0,2.767435,0.8104138,59.00442,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.1555291,0.8914552,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,3.870761,3.870761,11.70761,0,3.298026,3.870761,70.43573,0,0,0,2.726399,0,0,7.836852,7.445009,15.68957,15.47836,10.17141,0,10.17141,33.76509,86.57697,0.1556201,4.257837,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0.2959699,0,0,5.814136,0,0,0,0,5.518166,24.63263,5.518166,0,5.518166,39.00008,100,0.1555299,0,4.651309,0,30.44676
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.098585,1.098585,0,-1,0,1.098585,761.6948,7.211456,0,0,8.367861,1.156405,1.098585,0,0,0,29.59898,0,0,0,39.00008,100,0.1555299,1.208443,6.694289,0,37.96684
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,3.951627,3.951627,0,0,0,3.951627,281.7072,6.972413,0,0,11.13202,4.159608,3.951627,0,0,0,29.59898,0,0,0,39.00008,100,0.1555299,4.34679,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.4975971,0.4975971,0,0,0,0.4975971,1960.601,9.232107,0,0,9.755894,0.5237864,0.4975971,0,0,0,29.59898,0,0,0,39.00008,100,0.1555299,0.5473568,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.4392861,0.4392861,0,0,0,0.4392861,1945.495,8.083883,0,0,8.546289,0.4624064,0.4392861,0,0,0,29.59898,0,0,0,39.00008,100,0.1555299,0.4832147,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,4.234797,4.234797,0,0,0,4.234797,230.7948,5.316009,0,0,9.773689,4.45768,4.234797,0,0,0,29.59898,0,0,0,39.00008,100,0.1555299,4.658276,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,8.163836,8.163836,0,-1,0,8.163836,136.5111,2.551031,0,0.6202186,11.14454,8.593511,8.163836,0,0,0,29.59898,0,0,0,39.00008,100,0.1555299,8.980219,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,6.254709,6.254709,0,0,0,6.254709,141.0286,2.237023,0,0,8.820928,6.583905,6.254709,0,0,0,29.59898,0,0,0,39.00008,100,0.1555299,6.88018,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,5.046489,5.046489,0,0,0,5.046489,98.87806,0,0,0,4.98987,5.312093,5.046489,0,0,0,29.59898,0,0.3222233,-0.3222233,38.66042,99.1291,0.1555299,5.551137,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,5.123532,5.123532,0,0,0,5.123532,42.15797,0,0,0,2.159977,5.393192,5.123532,0,0,0.3580259,29.27675,0,3.233214,-3.233214,35.25232,90.39038,0.1555299,5.635885,1.727982,0,31.43673
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,2.199743,2.199743,0,0,0,2.199743,0,0,4.440892E-16,0,0,2.315518,2.199743,0,0,3.950486,26.04354,0,2.315518,-2.315518,32.81155,84.132,0.1555299,2.419717,0,0,26.04354
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,6.317883,6.317883,0,-1,0,6.317883,0,0,0,0,0,6.650403,6.317883,0,0,6.523284,23.72802,0,6.650403,-6.650403,25.80141,66.15732,0.1555299,6.949671,0,0,23.72802
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,6.087268,6.087268,0,-1,0,6.087268,0,0,8.881784E-16,0,0,6.407651,6.087268,0,0,13.91262,17.07762,0,6.407651,-6.407651,19.04715,48.83875,0.1555299,6.695995,0,0,17.07762
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,10.99812,8.36,0,-1,0,8.36,0,0,2.638123,3.737935,0,8.8,8.36,0,0,21.03223,10.66997,0,8.8,-8.8,9.771135,25.05414,0.1555299,12.09793,0,0,10.66997
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.4802892,0.4802892,0,-1,0,0.4802892,0,0,0,0,0,0.5055676,0.4802892,0,0,30.81001,1.869968,0,0.5055676,-0.5055676,9.23822,23.6877,0.1555299,0.5283182,0,0,1.869968
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.5700652,0.5700652,0,-1,0,0.5700652,0,0,0,0,0,0.6000686,0.5700652,0,0,31.37175,1.3644,0,0.6000686,-0.6000686,8.605692,22.06583,0.1555299,0.6270717,0,0,1.3644
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.5240959,0.5240959,0,-1,0,0.5240959,0,0,0,0,0,0.5516799,0.5240959,0,0,32.03849,0.7643318,0,0.5516799,-0.5516799,8.02417,20.57475,0.1555299,0.5765055,0,0,0.7643318
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,2.91943,0.2020193,0,-1,0,0.2020193,0,0,2.717411,3.009354,0,0.2126518,0.2020193,0,0,32.65147,0.2126518,0,0.2126518,-0.2126518,7.800015,20,0.1555299,3.211373,0,0,0.2126518
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.6641046,0,0,-1,0,0,0,0,0.6641046,0.7305151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1555299,0.7305151,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.234261,0,0,-1,0,0,0,0,0.234261,0.2576871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1555299,0.2576871,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1555299,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.4513735,0.4513735,9.251373,0,2.676598,0.4513735,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1555779,0.4965108,0,12,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.7013937,0.7013937,9.501393,0,2.739853,0.7013937,250.9609,0,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.1556044,0.7715331,1.408179,12,9.284225
