Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.1555859,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.1555404,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.150719,1.150719,0,-1,0,1.150719,822.1261,8.249076,0,0,9.46036,1.211283,1.150719,0,0,0,29.59898,0,0,0,39.00008,100,0.1555404,1.265791,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,1.621216,1.621216,0,0,0,1.621216,744.0695,10.35643,0,0,12.06297,1.706543,1.621216,0,0,0,29.59898,0,0,0,39.00008,100,0.1555404,1.783338,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,9.547303,9.547303,3,0,1.095,9.547303,130.1478,5.533711,0,0,12.42561,6.891898,6.547303,0,0,0,29.59898,0,0,0,39.00008,100,0.1555404,10.50203,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1555404,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.4276044,0.4276044,0,0,0,0.4276044,3034.305,12.52471,0,0,12.97482,0.4501099,0.4276044,0,0,0,29.59898,0,0,0,39.00008,100,0.1555404,0.4703648,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,8.934057,8.36,0,-1,0,8.36,125.4648,1.688855,0.5740572,1.467463,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1555404,9.827463,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.4837733,0.4837733,0,0,0,0.4837733,1784.861,8.125448,0,0,8.634684,0.5092351,0.4837733,0,0,0,29.59898,0,0,0,39.00008,100,0.1555404,0.5321506,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,5.071023,5.071023,0,0,0,5.071023,114.1069,0.448469,0,0,5.786388,5.33792,5.071023,0,0,0,29.59898,0,0,0,39.00008,100,0.1555404,5.578126,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,1.374374,1.374374,0,0,0,1.374374,167.2326,0.8516919,0,0,2.298401,1.446709,1.374374,0,0,0,29.59898,0,0,0,39.00008,100,0.1555404,1.511811,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1555404,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1555404,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,4.128492,4.128492,0,-1,0,4.128492,0,0,0,0,0,4.345781,4.128492,0,0,0,29.59898,0,4.345781,-4.345781,34.41922,88.25424,0.1555404,4.541341,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,7.352902,7.352902,0,-1,0,7.352902,0,0,0,0,0,7.739897,7.352902,0,0,4.828646,25.2532,0,7.739897,-7.739897,26.26065,67.33488,0.1555404,8.088192,0,0,25.2532
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.4552058,0.4552058,0,-1,0,0.4552058,0,0,5.551115E-17,0,0,0.479164,0.4552058,0,0,13.42853,17.5133,0,0.479164,-0.479164,25.75557,66.03979,0.1555404,0.5007263,0,0,17.5133
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,1.290747,1.290747,0,-1,0,1.290747,0,0,2.220446E-16,0,0,1.358681,1.290747,0,0,13.96094,17.03414,0,1.358681,-1.358681,24.3234,62.36756,0.1555404,1.419822,0,0,17.03414
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.47058,15.67546,0,0,0,24.3234,62.36756,0.1555404,0,0,0,15.67546
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,1.318084,1.318084,0,-1,0,1.318084,0,0,2.220446E-16,0,0,1.387457,1.318084,0,0,15.47058,15.67546,0,1.387457,-1.387457,22.86089,58.61754,0.1555404,1.449892,0,0,15.67546
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.8630157,0.8630157,0,-1,0,0.8630157,0,0,1.110223E-16,0,0,0.9084376,0.8630157,0,0,17.0122,14.288,0,0.9084376,-0.9084376,21.90331,56.16222,0.1555404,0.9493173,0,0,14.288
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,3.855313,3.855313,0,-1,0,3.855313,0,0,4.440892E-16,0,0,4.058225,3.855313,0,0,18.02158,13.37956,0,4.058225,-4.058225,17.62557,45.19367,0.1555404,4.240845,0,0,13.37956
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,4.079602,4.079602,0,-1,0,4.079602,0,0,0,0,0,4.294318,4.079602,0,0,22.53071,9.321336,0,4.294318,-4.294318,13.09896,33.58701,0.1555404,4.487562,0,0,9.321336
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.6233209,0.6233209,0,0,0,0.6233209,0,0,1.110223E-16,0,0,0.6561273,0.6233209,0,0,27.30218,5.027018,0,0.6561273,-0.6561273,12.40734,31.81363,0.1555404,0.685653,0,0,5.027018
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,1.544845,1.544845,0,0,0,1.544845,98.85052,0,0,0,1.527087,1.626152,1.544845,0,0,28.03121,4.370891,0,0.09906524,-0.09906524,12.30292,31.54587,0.1555404,1.699329,1.22167,0,5.897978
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,5.080746,5.080746,12,0,3.372,5.080746,54.15027,0,0,0,2.751238,0,0,6.919254,6.573291,28.14128,4.271826,9.324529,0,9.324529,21.14894,54.22794,0.1556533,5.588821,2.20099,12,7.023063
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.72896,0,0,8.8,8.36,18.81675,12.6639,13.08896,0,13.08896,33.56622,86.06705,0.1556108,0,3.783168,12,17.39286
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,4.055024,4.055024,0,-1,0,4.055024,202.2657,0,0,0,8.201924,4.268447,4.055024,0,0,5.727792,24.44397,3.933477,0,3.933477,37.29784,95.6353,0.1555469,4.460527,6.561539,0,32.64589
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.4157266,0.4157266,0,0,0,0.4157266,2498.737,8.155994,0,0,10.38792,0.437607,0.4157266,0,0,1.794315,27.98409,1.794315,0,1.794315,39.00008,100,0.1555178,0.4572993,8.310333,0,38.37201
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.2064245,0.2064245,0,0,0,0.2064245,4012.808,8.06613,0,0,8.283419,0.217289,0.2064245,0,0,0,29.59898,0,0,0,39.00008,100,0.1555178,0.227067,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.2252885,0.2252885,0,0,0,0.2252885,5608.875,12.399,0,0,12.63615,0.2371458,0.2252885,0,0,0,29.59898,0,0,0,39.00008,100,0.1555178,0.2478173,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1555178,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,6.717973,6.717973,0,-1,0,6.717973,156.9278,3.470814,0,0,10.54237,7.071551,6.717973,0,0,0,29.59898,0,0,0,39.00008,100,0.1555178,7.389771,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,7.252378,7.252378,0,0,0,7.252378,110.5023,0.3799602,0,0,8.014043,7.634082,7.252378,0,0,0,29.59898,0,0,0,39.00008,100,0.1555178,7.977616,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,1.750801,1.750801,0,0,0,1.750801,291.4918,3.260493,0,0,5.103441,1.842948,1.750801,0,0,0,29.59898,0,0,0,39.00008,100,0.1555178,1.925881,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,6.875156,6.875156,0,0,0,6.875156,16.71839,0,0,0,1.149415,7.237006,6.875156,0,0,0,29.59898,0,6.087591,-6.087591,32.58319,83.54649,0.1555178,7.562671,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,5.523567,5.523567,0,0,0,5.523567,0,0,8.881784E-16,0,0,5.814281,5.523567,0,0,6.76399,23.51139,0,5.814281,-5.814281,26.4544,67.83167,0.1555178,6.075923,0,0,23.51139
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,7.150524,7.150524,0,-1,0,7.150524,0,0,8.881784E-16,0,0,7.526868,7.150524,0,0,13.2243,17.69711,0,7.526868,-7.526868,18.52039,47.48808,0.1555178,7.865577,0,0,17.69711
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,5.100419,5.100419,0,-1,0,5.100419,0,0,0,0,0,5.368862,5.100419,0,0,21.58749,10.17024,0,5.368862,-5.368862,12.86111,32.97714,0.1555178,5.610461,0,0,10.17024
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,11.07881,4.561308,0,-1,0,4.561308,0,0,6.517506,7.625387,0,4.801377,4.561308,0,0,27.55289,4.801377,0,4.801377,-4.801377,7.800015,20,0.1555178,12.1867,0,0,4.801377
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.7628648,0,0,-1,0,0,0,0,0.7628648,0.8391513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1555178,0.8391513,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.07899277,0,0,-1,0,0,0,0,0.07899277,0.08689205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1555178,0.08689205,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.840803,0,0,-1,0,0,0,0,1.840803,2.024884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1555178,2.024884,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.168145,0,0,-1,0,0,0,0,1.168145,1.284959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1555178,1.284959,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,1.270687,0,0,-1,0,0,0,0,1.270687,1.397756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1555178,1.397756,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.487656,0,0,-1,0,0,0,0,1.487656,1.636422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1555178,1.636422,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,2.069555,0,0,-1,0,0,0,0,2.069555,2.27651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1555178,2.27651,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1555178,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.26728,0.26728,0,0,0,0.26728,629.0397,0,0,0,1.681297,0.2813473,0.26728,0,0,32.88775,0,1.39995,0,1.39995,9.128124,23.4054,0.1554951,0.294008,1.345038,0,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,3.274778,3.274778,11.51811,0,3.250083,3.274778,78.82974,0,0,0,2.581499,0,0,8.243336,7.831169,31.4878,1.259955,10.41267,0,10.41267,19.00645,48.73439,0.1555759,3.602256,2.065199,12,3.841454
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,6.022886,6.022886,12,0,3.372,6.022886,42.50508,0,0,0,2.560033,0,0,5.977114,5.678258,21.07514,10.63136,8.238291,0,8.238291,26.82198,68.77416,0.1556885,6.625175,2.048026,12,13.19139
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.091244,1.091244,0,-1,0,1.091244,410.5894,0,0,0,4.480533,1.148678,1.091244,0,0,12.83684,18.04582,3.331855,0,3.331855,29.98285,76.87896,0.1556346,1.200369,3.584426,0,22.52635
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.2299968,0.2299968,0,0,0,0.2299968,3260.512,0,0,0,7.499073,0.2421019,0.2299968,0,0,9.50499,21.04449,7.25697,0,7.25697,36.86742,94.53165,0.1555171,0.2529964,5.999258,0,28.54356
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,3.357866,3.357866,0,0,0,3.357866,148.6734,0,0,0,4.992252,3.534595,3.357866,0,0,2.248019,27.57576,1.457656,0,1.457656,38.25027,98.07743,0.1554936,3.693652,3.993802,0,32.56801
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,2.453794,2.453794,0,0,0,2.453794,332.0567,4.774682,0,0,8.147985,2.582941,2.453794,0,0,0.790363,28.88765,0.790363,0,0.790363,39.00008,100,0.1554808,2.699173,6.518389,0,37.03564
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,6.317005,6.317005,0,0,0,6.317005,126.6983,1.35406,0,0,8.003539,6.649479,6.317005,0,0,0,29.59898,0,0,0,39.00008,100,0.1554808,6.948705,6.402831,0,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.4393194,0.4393194,0,-1,0,0.4393194,2307.09,9.673052,0,0,10.13549,0.4624415,0.4393194,0,0,0,29.59898,0,0,0,39.00008,100,0.1554808,0.4832514,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,4.537103,4.537103,0,0,0,4.537103,121.6885,0.7452366,0,0,5.521134,4.775898,4.537103,0,0,0,29.59898,0,0,0,39.00008,100,0.1554808,4.990813,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,0.8307612,0.8307612,0,0,0,0.8307612,407.4878,2.510765,0,0,3.385251,0.8744855,0.8307612,0,0,0,29.59898,0,0,0,39.00008,100,0.1554808,0.9138374,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1554808,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,9.90064,9.90064,9.90064,0,2.840862,9.90064,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1554808,10.8907,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,9.139144,8.36,0,-1,0,8.36,0,0,0.7791443,1.693059,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1554808,10.05306,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,7.83443,7.83443,0,-1,0,7.83443,0,0,0,0.2578726,0,8.246768,7.83443,0,0,9.777778,20.79898,0,8.246768,-8.246768,21.03121,53.92606,0.1554808,8.617872,0,0,20.79898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.9525022,0.9525022,0,-1,0,0.9525022,0,0,2.220446E-16,0,0,1.002634,0.9525022,0,0,18.94085,12.55221,0,1.002634,-1.002634,19.97434,51.21615,0.1554808,1.047752,0,0,12.55221
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.8485891,0.8485891,0,-1,0,0.8485891,0,0,1.110223E-16,0,0,0.8932516,0.8485891,0,0,20.05489,11.54958,0,0.8932516,-0.8932516,19.03277,48.80187,0.1554808,0.933448,0,0,11.54958
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.04739,10.65632,0,0,0,19.03277,48.80187,0.1554808,0,0,0,10.65632
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.7771361,0.7771361,0,-1,0,0.7771361,0,0,0,0,0,0.818038,0.7771361,0,0,21.04739,10.65632,0,0.818038,-0.818038,18.17048,46.59088,0.1554808,0.8548498,0,0,10.65632
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,1.381499,1.381499,0,-1,0,1.381499,0,0,2.220446E-16,0,0,1.45421,1.381499,0,0,21.95632,9.838286,0,1.45421,-1.45421,16.63761,42.66045,0.1554808,1.519649,0,0,9.838286
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.57211,8.384077,0,0,0,16.63761,42.66045,0.1554808,0,0,0,8.384077
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.57211,8.384077,0,0,0,16.63761,42.66045,0.1554808,0,0,0,8.384077
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.720541,0.720541,0,-1,0,0.720541,0,0,1.110223E-16,0,0,0.7584642,0.720541,0,0,23.57211,8.384077,0,0.7584642,-0.7584642,15.83812,40.61048,0.1554808,0.7925951,0,0,8.384077
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,2.75189,2.75189,0,0,0,2.75189,0,0,4.440892E-16,0,0,2.896727,2.75189,0,0,24.41485,7.625613,0,2.896727,-2.896727,12.7847,32.78122,0.1554808,3.02708,0,0,7.625613
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,1.708887,1.708887,0,0,0,1.708887,83.30186,0,0,0,1.423535,1.798829,1.708887,0,0,27.63344,4.728886,0,0.3752939,-0.3752939,12.3891,31.76687,0.1554808,1.879776,1.138828,0,6.152421
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,3.817722,3.817722,0,0,0,3.817722,57.79722,0,4.440892E-16,0,2.206537,4.018655,3.817722,0,0,28.05043,4.353592,0,1.812118,-1.812118,10.47896,26.86909,0.1554808,4.199494,1.76523,0,6.560129
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,5.140615,5.140615,11.56246,0,3.261302,5.140615,76.89027,0,0,0,3.952632,0,0,6.421843,6.100751,30.06389,2.541474,10.05338,0,10.05338,20.01644,51.32411,0.1555684,5.654676,3.162106,12,6.494106
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,4.358941,4.358941,0,-1,0,4.358941,118.7865,0,0,0,5.177835,4.588359,4.358941,0,0,20.01051,11.58952,0.5894759,0,0.5894759,20.57567,52.75801,0.1555589,4.794835,4.142268,0,16.76735
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,10.39539,10.39539,12,0,3.372,10.39539,96.81013,2.220446E-16,0,0,10.06379,0,0,1.604607,1.524377,19.42103,12.12005,11.58817,0,11.58817,31.56917,80.94643,0.1556343,11.43493,8.051035,12,22.18384
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,8.415177,8.415177,4.78048,0,1.545462,8.415177,138.5456,0,0,0,11.65886,3.825996,3.634696,0,0,7.832864,22.5494,7.832864,0,7.832864,39.00008,100,0.1555599,9.256695,9.327088,12,34.20826
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,8.129423,8.129423,3,0,1.095,8.129423,156.2837,7.30557,0,0,12.70496,5.399393,5.129423,0,0,0,29.59898,0,0,0,39.00008,100,0.1555599,8.942366,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,3.453155,3.453155,0,0,0,3.453155,355.7307,8.649033,0,0,12.28393,3.6349,3.453155,0,0,0,29.59898,0,0,0,39.00008,100,0.1555599,3.79847,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.7522073,0.7522073,0,-1,0,0.7522073,930.5952,6.208208,0,0,7.000005,0.7917972,0.7522073,0,0,0,29.59898,0,0,0,39.00008,100,0.1555599,0.827428,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,6.831263,6.831263,0,0,0,6.831263,94.88482,0,8.881784E-16,0,6.481831,7.190803,6.831263,0,0,0,29.59898,0,0.7089717,-0.7089717,38.25276,98.08379,0.1555599,7.514389,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,2.604765,2.604765,0,0,0,2.604765,175.3756,1.038519,0,0,4.568124,2.741858,2.604765,0,0,0.7877464,28.89001,0.7877464,0,0.7877464,39.00008,100,0.1555472,2.865242,3.654499,0,33.45813
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,5.535077,5.535077,0,0,0,5.535077,28.63436,0,8.881784E-16,0,1.584934,5.826397,5.535077,0,0,0,29.59898,0,4.241463,-4.241463,34.52918,88.53619,0.1555472,6.088585,1.267947,0,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,9.960983,9.960983,12,0,3.372,9.960983,0,0,0,0,0,0,0,2.039017,1.937066,4.712737,25.35752,1.937066,0,1.937066,36.36684,93.24814,0.1555753,10.95708,0,12,25.35752
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,2.188478,2.188478,0,-1,0,2.188478,0,0,0,0,0,2.303661,2.188478,0,0,2.775671,27.10087,0,2.303661,-2.303661,33.93857,87.0218,0.1555753,2.407326,0,0,27.10087
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,6.744549,6.744549,0,-1,0,6.744549,0,0,0,0,0,7.099525,6.744549,0,0,5.335295,24.79721,0,7.099525,-7.099525,26.45502,67.83324,0.1555753,7.419004,0,0,24.79721
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,3.224244,3.224244,0,-1,0,3.224244,0,0,4.440892E-16,0,0,3.393941,3.224244,0,0,13.22366,17.69769,0,3.393941,-3.393941,22.87749,58.66011,0.1555753,3.546669,0,0,17.69769
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.891073,1.891073,0,-1,0,1.891073,0,0,0,0,0,1.990603,1.891073,0,0,16.9947,14.30375,0,1.990603,-1.990603,20.77921,53.27991,0.1555753,2.08018,0,0,14.30375
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.6656644,0.6656644,0,-1,0,0.6656644,0,0,0,0,0,0.7006994,0.6656644,0,0,19.20648,12.31314,0,0.7006994,-0.7006994,20.04061,51.38607,0.1555753,0.7322309,0,0,12.31314
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,1.308884,1.308884,0,-1,0,1.308884,0,0,0,0,0,1.377773,1.308884,0,0,19.98504,11.61244,0,1.377773,-1.377773,18.58831,47.66223,0.1555753,1.439772,0,0,11.61244
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.9663389,0.9663389,0,-1,0,0.9663389,0,0,0,0,0,1.017199,0.9663389,0,0,21.5159,10.23467,0,1.017199,-1.017199,17.51608,44.91295,0.1555753,1.062973,0,0,10.23467
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.64612,9.217473,0,0,0,17.51608,44.91295,0.1555753,0,0,0,9.217473
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.9195367,0.9195367,0,-1,0,0.9195367,0,0,1.110223E-16,0,0,0.9679334,0.9195367,0,0,22.64612,9.217473,0,0.9679334,-0.9679334,16.49579,42.29682,0.1555753,1.01149,0,0,9.217473
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.7216,8.249539,0,0,0,16.49579,42.29682,0.1555753,0,0,0,8.249539
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.721441,0.721441,0,0,0,0.721441,0,0,1.110223E-16,0,0,0.7594116,0.721441,0,0,23.7216,8.249539,0,0.7594116,-0.7594116,15.6953,40.24429,0.1555753,0.7935851,0,0,8.249539
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,0.8676955,0.8676955,0,0,0,0.8676955,26.6844,0,0,0,0.2315393,0.9133637,0.8676955,0,0,24.56539,7.490128,0,0.6818243,-0.6818243,14.9766,38.40145,0.1555753,0.954465,0.1852315,0,7.721667
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,1.735014,1.735014,0,0,0,1.735014,88.01717,0,0,0,1.52711,1.826331,1.735014,0,0,25.32297,6.808304,0,0.2992202,-0.2992202,14.66119,37.59272,0.1555753,1.908515,1.221688,0,8.335414
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,5.596735,5.596735,0,0,0,5.596735,52.23013,0,0,0,2.923182,5.891301,5.596735,0,0,25.65544,6.509083,0,2.968118,-2.968118,11.53252,29.57051,0.1555753,6.156409,2.338546,0,9.432266
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,3.362631,3.362631,0,-1,0,3.362631,168.9103,0,0,0,5.679832,3.539612,3.362631,0,0,28.95335,3.540965,2.140219,0,2.140219,13.56291,34.77663,0.1555409,3.698895,4.543865,0,9.220797
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,3.362796,3.362796,0,0,0,3.362796,300.0224,0,0,0,10.08914,3.539786,3.362796,0,0,26.81313,5.467163,6.549356,0,6.549356,19.77617,50.70804,0.1554354,3.699076,8.071313,0,15.5563
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,1.511106,1.511106,0,0,0,1.511106,821.6857,0,0,0,12.41654,1.590638,1.511106,0,0,20.26377,11.36158,10.8259,0,10.8259,30.04653,77.04223,0.1552615,1.662217,9.933234,0,23.77813
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.088894,1.088894,0,0,0,1.088894,774.2664,0,0,0,8.430937,1.146204,1.088894,0,0,9.437868,21.1049,7.284733,0,7.284733,36.95744,94.76247,0.1551446,1.197783,6.74475,0,29.53583
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,3.01566,3.01566,0,0,0,3.01566,209.1075,0.9784585,0,0,6.305972,3.174379,3.01566,0,0,2.153135,27.66116,2.153135,0,2.153135,39.00008,100,0.1551102,3.317226,5.044778,0,33.96713
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1551102,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,5.924427,5.924427,0,0,0,5.924427,104.6318,8.881784E-16,0,0,6.198832,6.236238,5.924427,0,0,0,29.59898,0,0.03740679,-0.03740679,38.96065,99.8989,0.1551102,6.51687,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,7.087986,7.087986,0,0,0,7.087986,50.06467,0,0,0,3.548577,7.461039,7.087986,0,0,0.0415631,29.56157,0,3.912461,-3.912461,34.83655,89.32431,0.1551102,7.796785,2.838862,0,33.11015
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,1.687733,1.687733,0,0,0,1.687733,54.0938,0,0,0,0.9129589,1.776561,1.687733,0,0,4.388742,25.64911,0,0.863602,-0.863602,33.92624,86.99017,0.1551102,1.856506,0.7303671,0,26.56207
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,4.624097,4.624097,0,0,0,4.624097,0,0,8.881784E-16,0,0,4.86747,4.624097,0,0,5.3483,24.78551,0,4.86747,-4.86747,28.79547,73.8344,0.1551102,5.086506,0,0,24.78551
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,5.575497,5.575497,0,-1,0,5.575497,0,0,0,0,0,5.868944,5.575497,0,0,10.7566,19.91804,0,5.868944,-5.868944,22.60906,57.97184,0.1551102,6.133046,0,0,19.91804
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,11.44682,8.36,0,-1,0,8.36,0,0,3.086822,4.231504,0,8.8,8.36,0,0,17.27765,14.04909,0,8.8,-8.8,13.33305,34.18723,0.1551102,12.59151,0,0,14.04909
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,6.382018,4.986639,0,-1,0,4.986639,0,0,1.395378,2.03358,0,5.249094,4.986639,0,0,27.05543,5.249094,0,5.249094,-5.249094,7.800015,20,0.1551102,7.020219,0,0,5.249094
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,2.024138,0,0,-1,0,0,0,0,2.024138,2.226552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1551102,2.226552,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.5143315,0,0,-1,0,0,0,0,0.5143315,0.5657646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1551102,0.5657646,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1551102,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1551102,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.8568387,0,0,-1,0,0,0,0,0.8568387,0.9425225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1551102,0.9425225,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.8251971,0,0,-1,0,0,0,0,0.8251971,0.9077168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1551102,0.9077168,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.849407,0,0,-1,0,0,0,0,0.849407,0.9343476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1551102,0.9343476,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,1.337852,1.337852,10.13785,0,2.900877,1.337852,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1551834,1.471637,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.1552127,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,1.751394,1.751394,10.55139,0,3.005503,1.751394,79.69123,1.776357E-15,0,0,1.395708,0,0,8.8,8.36,15.85064,15.3334,9.755708,0,9.755708,33.21791,85.17397,0.1552753,1.926534,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,1.53489,1.53489,0,0,0,1.53489,236.7605,0,0,0,3.634013,1.615674,1.53489,0,0,6.094935,24.11354,2.01834,0,2.01834,35.13268,90.08362,0.1552431,1.688379,2.907211,0,27.74755
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,3.84321,3.84321,0,-1,0,3.84321,55.9812,0,0,0,2.151475,4.045484,3.84321,0,0,4.076595,25.93004,0,1.894009,-1.894009,33.13622,84.96449,0.1552431,4.22753,1.72118,0,28.08152
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,1.294187,1.294187,0,0,0,1.294187,125.0958,0,0,0,1.618974,1.362302,1.294187,0,0,6.18105,24.03603,0.256672,0,0.256672,33.37972,85.58885,0.155239,1.423605,1.295179,0,25.65501
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,9.750806,9.750806,12,0,3.372,9.750806,14.816,0,0,0,1.44468,0,0,2.249194,2.136734,5.924378,24.26704,3.581414,0,3.581414,36.77735,94.3007,0.1552865,10.72589,1.155744,12,25.71172
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,1.805187,1.805187,0,0,0,1.805187,147.76,0,0,0,2.667345,1.900197,1.805187,0,0,2.342964,27.49031,0.7671475,0,0.7671475,37.50513,96.1668,0.1552743,1.985706,2.133876,0,30.15766
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,4.387573,4.387573,0,0,0,4.387573,118.201,0,0,0,5.186154,4.618498,4.387573,0,0,1.575816,28.18074,0.5676562,0,0.5676562,38.04365,97.54763,0.1552652,4.82633,4.148923,0,33.3669
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,0.9487188,0.9487188,0,-1,0,0.9487188,210.3409,0,0,0,1.995544,0.9986514,0.9487188,0,0,1.00816,28.69163,0.9968928,0,0.9968928,38.98939,99.9726,0.1552493,1.043591,1.596435,0,30.68718
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.7332763,0.7332763,0,0,0,0.7332763,43.76952,0,1.110223E-16,0,0.3209515,0.7718698,0.7332763,0,0,0.01126744,29.58884,0,0.4509183,-0.4509183,38.51408,98.75385,0.1552493,0.8066039,0.2567612,0,29.90979
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,5.837772,5.837772,0,0,0,5.837772,2.226033,0,8.881784E-16,0,0.1299507,6.145023,5.837772,0,0,0.5122878,29.13792,0,6.015073,-6.015073,32.17364,82.49634,0.1552493,6.421549,0.1039606,0,29.26787
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,7.195702,23.12285,0.4285949,0,0.4285949,32.58024,83.5389,0.1552424,0,0.3428759,0,23.55144
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,18.45691,18.45691,12,0,3.372,18.45691,0,0,0,0,0,6.796742,6.456905,0,0,6.767107,23.50858,0,6.796742,-6.796742,25.41584,65.16869,0.1552424,20.3026,0,12,23.50858
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.6991795,0.6991795,0,-1,0,0.6991795,0,0,0,0,0,0.7359785,0.6991795,0,0,14.31904,16.71184,0,0.7359785,-0.7359785,24.64005,63.17949,0.1552424,0.7690975,0,0,16.71184
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1374896,0.1374896,0,-1,0,0.1374896,0,0,2.775558E-17,0,0,0.1447259,0.1374896,0,0,15.1368,15.97586,0,0.1447259,-0.1447259,24.4875,62.78833,0.1552424,0.1512385,0,0,15.97586
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,3.285948,3.285948,0,-1,0,3.285948,0,0,4.440892E-16,0,0,3.458892,3.285948,0,0,15.2976,15.83113,0,3.458892,-3.458892,20.84151,53.43965,0.1552424,3.614542,0,0,15.83113
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,2.592929,2.592929,0,-1,0,2.592929,0,0,4.440892E-16,0,0,2.729399,2.592929,0,0,19.14082,12.37224,0,2.729399,-2.729399,17.96447,46.06264,0.1552424,2.852222,0,0,12.37224
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,3.427883,3.427883,0,-1,0,3.427883,0,0,4.440892E-16,0,0,3.608298,3.427883,0,0,22.17348,9.642844,0,3.608298,-3.608298,14.16098,36.31015,0.1552424,3.770672,0,0,9.642844
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1827,6.034545,0,0,0,14.16098,36.31015,0.1552424,0,0,0,6.034545
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,1.445582,1.445582,0,-1,0,1.445582,0,0,0,0,0,1.521665,1.445582,0,0,26.1827,6.034545,0,1.521665,-1.521665,12.55701,32.1974,0.1552424,1.59014,0,0,6.034545
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.6095307,0.6095307,0,-1,0,0.6095307,0,0,1.110223E-16,0,0,0.6416113,0.6095307,0,0,27.87344,4.51288,0,0.6416113,-0.6416113,11.88069,30.46325,0.1552424,0.6704838,0,0,4.51288
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01507585,0.01507585,0,-1,0,0.01507585,0,0,0,0,0,0.01586932,0.01507585,0,0,28.58634,3.871269,0,0.01586932,-0.01586932,11.86396,30.42036,0.1552424,0.01658344,0,0,3.871269
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.088112,1.088112,0,-1,0,1.088112,0,0,0,0,0,1.145381,1.088112,0,0,28.60398,3.8554,0,1.145381,-1.145381,10.65663,27.32463,0.1552424,1.196924,0,0,3.8554
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.6603927,0.6603927,0,0,0,0.6603927,0,0,0,0,0,0.6951502,0.6603927,0,0,29.87662,2.710018,0,0.6951502,-0.6951502,9.923873,25.44578,0.1552424,0.726432,0,0,2.710018
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,2.058462,2.058462,10.85846,0,3.083191,2.058462,27.62107,1.776357E-15,0,0,0.5685693,0,0,8.8,8.36,30.64901,2.014868,8.92857,0,8.92857,18.39426,47.16467,0.155327,2.264308,0.4548555,12,2.583437
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,4.408937,4.408937,11.45362,0,3.233766,4.408937,42.39355,0,0,0,1.869105,0,0,7.044685,6.692451,21.72044,10.05058,8.561556,0,8.561556,26.51646,67.99079,0.1554345,4.849831,1.495284,12,11.91969
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.600824,0,0,8.8,8.36,13.15889,17.75598,12.96082,0,12.96082,38.81218,99.51821,0.1553951,0,3.680659,12,22.3568
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,6.569888,6.569888,0,-1,0,6.569888,73.59804,0,8.881784E-16,0,4.835309,6.915671,6.569888,0,0,0.1980622,29.42072,0,2.080363,-2.080363,36.61929,93.89542,0.1553951,7.226877,3.868247,0,34.25603
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,1.405512,1.405512,0,0,0,1.405512,487.8846,2.868214,0,0,6.857278,1.479487,1.405512,0,0,2.509577,27.34036,2.509577,0,2.509577,39.00008,100,0.1553551,1.546064,5.485822,0,34.19764
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,8.749931,8.749931,3,0,1.095,8.749931,92.08758,2.005041,0,0,8.0576,6.052559,5.749931,0,0,0,29.59898,0,0,0,39.00008,100,0.1553551,9.624925,6.44608,12,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,6.68382,6.68382,0,0,0,6.68382,96.86263,0,8.881784E-16,0,6.474123,7.0356,6.68382,0,0,0,29.59898,0,0.5614766,-0.5614766,38.40823,98.48244,0.1553551,7.352202,5.179299,0,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,1.960914,1.960914,0,0,0,1.960914,257.1103,2.353729,0,0,5.041711,2.06412,1.960914,0,0,0.6238629,29.0375,0.6238629,0,0.6238629,39.00008,100,0.1553452,2.157005,4.033369,0,34.07921
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,3.302956,3.302956,0,-1,0,3.302956,71.6466,0,0,0,2.366456,3.476796,3.302956,0,0,0,29.59898,0,1.11034,-1.11034,37.82968,96.99898,0.1553452,3.633252,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,8.258203,8.258203,7.427595,0,2.215181,8.258203,25.52656,0,0,0,2.108035,0.8743241,0.8306079,0,0,1.233711,28.48864,1.233711,0,1.233711,39.00008,100,0.1553593,9.084023,1.686428,12,30.59667
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,2.358697,2.358697,0,0,0,2.358697,102.7169,0,4.440892E-16,0,2.42278,2.482839,2.358697,0,0,0,29.59898,0,0.06005938,-0.06005938,38.93677,99.83767,0.1553593,2.594567,1.938224,0,32.02176
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,6.364723,6.364723,0,0,0,6.364723,16.49877,0,8.881784E-16,0,1.050101,6.699708,6.364723,0,0,0.06673264,29.53892,0,5.649607,-5.649607,32.98156,84.56793,0.1553593,7.001195,0.840081,0,30.58902
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,3.299801,3.299801,0,0,0,3.299801,0,0,4.440892E-16,0,0,3.473475,3.299801,0,0,6.344074,23.88931,0,3.473475,-3.473475,29.3202,75.17984,0.1553593,3.629781,0,0,23.88931
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,7.332949,7.332949,0,-1,0,7.332949,0,0,8.881784E-16,0,0,7.718894,7.332949,0,0,10.20349,20.41584,0,7.718894,-7.718894,21.18377,54.31725,0.1553593,8.066244,0,0,20.41584
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.78004,12.69694,0,0,0,21.18377,54.31725,0.1553593,0,0,0,12.69694
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.78004,12.69694,0,0,0,21.18377,54.31725,0.1553593,0,0,0,12.69694
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1084388,0.1084388,0,-1,0,0.1084388,0,0,1.387779E-17,0,0,0.1141461,0.1084388,0,0,18.78004,12.69694,0,0.1141461,-0.1141461,21.06345,54.00874,0.1553593,0.1192827,0,0,12.69694
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,1.295996,1.295996,0,-1,0,1.295996,0,0,0,0,0,1.364206,1.295996,0,0,18.90687,12.5828,0,1.364206,-1.364206,19.62545,50.32156,0.1553593,1.425596,0,0,12.5828
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.7551684,0.7551684,0,-1,0,0.7551684,0,0,0,0,0,0.7949141,0.7551684,0,0,20.42265,11.21859,0,0.7949141,-0.7949141,18.78753,48.17307,0.1553593,0.8306853,0,0,11.21859
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30589,10.42368,0,0,0,18.78753,48.17307,0.1553593,0,0,0,10.42368
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30589,10.42368,0,0,0,18.78753,48.17307,0.1553593,0,0,0,10.42368
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.710104,1.710104,0,-1,0,1.710104,0,0,2.220446E-16,0,0,1.80011,1.710104,0,0,21.30589,10.42368,0,1.80011,-1.80011,16.89005,43.30774,0.1553593,1.881115,0,0,10.42368
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.30601,8.623567,0,0,0,16.89005,43.30774,0.1553593,0,0,0,8.623567
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.3109676,0.3109676,0,0,0,0.3109676,0,0,5.551115E-17,0,0,0.3273343,0.3109676,0,0,23.30601,8.623567,0,0.3273343,-0.3273343,16.54501,42.42302,0.1553593,0.3420644,0,0,8.623567
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,1.728567,1.728567,0,0,0,1.728567,64.62096,0,0,0,1.117016,1.819544,1.728567,0,0,23.66972,8.296233,0,0.7025275,-0.7025275,15.80448,40.52423,0.1553593,1.901423,0.893613,0,9.413249
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,3.752306,3.752306,0,0,0,3.752306,75.96152,4.440892E-16,0,0,2.850309,3.949796,3.752306,0,0,24.4503,7.593705,0,1.099487,-1.099487,14.64552,37.55255,0.1553593,4.127537,2.280247,0,10.44401
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.093538,1.093538,0,0,0,1.093538,540.5635,0,0,0,5.911268,1.151093,1.093538,0,0,25.67196,6.494218,4.760175,0,4.760175,19.16142,49.13175,0.1552835,1.202892,4.729014,0,12.40549
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,5.721381,5.721381,0,-1,0,5.721381,141.5006,0,0,0,8.095788,6.022506,5.721381,0,0,20.91178,10.77838,2.073282,0,2.073282,21.12831,54.17505,0.1552505,6.293519,6.47663,0,18.87416
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,1.382321,1.382321,0,0,0,1.382321,775.2971,0,0,0,10.71709,1.455075,1.382321,0,0,18.8385,12.64433,9.26202,0,9.26202,29.91503,76.70506,0.1551034,1.520553,8.573676,0,23.36142
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,3.357147,3.357147,0,0,0,3.357147,399.6141,0.3053161,0,0,13.41563,3.533839,3.357147,0,0,9.576478,20.98015,9.576478,0,9.576478,39.00008,100,0.1549515,3.692862,10.73251,0,34.39578
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,5.586722,5.586722,0,0,0,5.586722,247.4885,7.945735,0,0,13.8265,5.88076,5.586722,0,0,0,29.59898,0,0,0,39.00008,100,0.1549515,6.145394,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,5.243211,5.243211,0,0,0,5.243211,232.3697,6.664462,0,0,12.18363,5.519169,5.243211,0,0,0,29.59898,0,0,0,39.00008,100,0.1549515,5.767532,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1549515,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,3.990064,3.990064,0,0,0,3.990064,211.3771,4.234012,0,0,8.434079,4.200067,3.990064,0,0,0,29.59898,0,0,0,39.00008,100,0.1549515,4.38907,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,6.914052,6.914052,0,0,0,6.914052,70.58495,0,0,0,4.880281,7.27795,6.914052,0,0,0,29.59898,0,2.397669,-2.397669,36.47271,93.51959,0.1549515,7.605458,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,4.513403,4.513403,0,0,0,4.513403,52.48034,0,0,0,2.368649,4.750951,4.513403,0,0,2.664077,27.20131,0,2.382301,-2.382301,33.96155,87.08071,0.1549515,4.964744,1.89492,0,29.56996
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,19.54885,19.54885,12,0,3.372,19.54885,0,0,0,1.143729,0,7.946152,7.548845,0,0,5.311078,24.81901,0,7.946152,-7.946152,25.58557,65.60389,0.1549515,21.50373,0,12,24.81901
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,6.212008,6.212008,0,-1,0,6.212008,0,0,0,0,0,6.538956,6.212008,0,0,14.14014,16.87286,0,6.538956,-6.538956,18.6929,47.93042,0.1549515,6.833209,0,0,16.87286
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,14.50345,8.36,0,-1,0,8.36,0,0,6.143452,7.593797,0,8.8,8.36,0,0,21.40564,10.3339,0,8.8,-8.8,9.416887,24.14582,0.1549515,15.9538,0,0,10.3339
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.955087,1.457204,0,-1,0,1.457204,0,0,0.4978823,0.6933909,0,1.533899,1.457204,0,0,31.18342,1.533899,0,1.533899,-1.533899,7.800015,20,0.1549515,2.150595,0,0,1.533899
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.52996,0,0,-1,0,0,0,0,1.52996,1.682956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1549515,1.682956,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.6269735,0,0,-1,0,0,0,0,0.6269735,0.6896709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1549515,0.6896709,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,2.135638,0,0,-1,0,0,0,0,2.135638,2.349202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1549515,2.349202,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,1.243965,0,0,-1,0,0,0,0,1.243965,1.368361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1549515,1.368361,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.8662723,0,0,-1,0,0,0,0,0.8662723,0.9528995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1549515,0.9528995,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.3043845,0,0,-1,0,0,0,0,0.3043845,0.334823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1549515,0.334823,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.983294,0,0,-1,0,0,0,0,1.983294,2.181623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1549515,2.181623,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.4731463,0.4731463,9.273147,0,2.682106,0.4731463,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1549993,0.5204609,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.711812,1.711812,10.51181,0,2.995488,1.711812,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1550826,1.882993,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.1550627,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,5.995691,5.995691,0,0,0,5.995691,116.8575,0,0,0,7.006413,6.311254,5.995691,0,0,4.396088,25.6425,0.6951602,0,0.6951602,35.48907,90.99743,0.1550517,6.59526,5.605131,0,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,6.564555,6.564555,0,-1,0,6.564555,130.8774,0,0,0,8.591521,6.910058,6.564555,0,0,3.700928,26.26814,1.681464,0,1.681464,37.08425,95.08762,0.1550251,7.221011,6.873217,0,34.85966
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,5.683122,5.683122,0,0,0,5.683122,181.4464,2.310121,0,0,10.31182,5.982234,5.683122,0,0,2.019464,27.78146,2.019464,0,2.019464,39.00008,100,0.1549932,6.251434,8.249455,0,38.09328
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.062667,1.062667,0,0,0,1.062667,1189.342,11.52015,0,0,12.63874,1.118597,1.062667,0,0,0,29.59898,0,0,0,39.00008,100,0.1549932,1.168934,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,4.035457,4.035457,0,0,0,4.035457,265.7643,6.476953,0,0,10.7248,4.247849,4.035457,0,0,0,29.59898,0,0,0,39.00008,100,0.1549932,4.439003,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1549932,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,2.186697,2.186697,0,-1,0,2.186697,436.8903,7.251681,0,0,9.553468,2.301786,2.186697,0,0,0,29.59898,0,0,0,39.00008,100,0.1549932,2.405367,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,3.261839,3.261839,0,0,0,3.261839,251.1941,4.760032,0,0,8.193547,3.433514,3.261839,0,0,0,29.59898,0,0,0,39.00008,100,0.1549932,3.588023,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,4.841931,4.841931,0,0,0,4.841931,92.86594,0,0,0,4.496504,5.096769,4.841931,0,0,0,29.59898,0,0.6002648,-0.6002648,38.36734,98.37761,0.1549932,5.326124,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,4.37638,4.37638,0,0,0,4.37638,40.65554,0,0,0,1.779241,4.606716,4.37638,0,0,0.666961,28.99871,0,2.827475,-2.827475,35.38692,90.73552,0.1549932,4.814018,1.423393,0,30.77795
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,2.181921,2.181921,0,0,0,2.181921,0,0,0,0,0,2.296759,2.181921,0,0,3.8086,26.17124,0,2.296759,-2.296759,32.96593,84.52785,0.1549932,2.400113,0,0,26.17124
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.5768933,0.5768933,0,-1,0,0.5768933,0,0,1.110223E-16,0,0,0.6072562,0.5768933,0,0,6.360554,23.87448,0,0.6072562,-0.6072562,32.32582,82.88656,0.1549932,0.6345827,0,0,23.87448
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,6.664871,6.664871,0,-1,0,6.664871,0,0,8.881784E-16,0,0,7.015654,6.664871,0,0,7.035283,23.26722,0,7.015654,-7.015654,24.93067,63.92468,0.1549932,7.331358,0,0,23.26722
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,7.607477,7.607477,0,-1,0,7.607477,0,0,0,0.008224358,0,8.007871,7.607477,0,0,14.83045,16.25157,0,8.007871,-8.007871,16.48964,42.28104,0.1549932,8.368224,0,0,16.25157
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,1.363508,1.363508,0,-1,0,1.363508,0,0,2.220446E-16,0,0,1.435271,1.363508,0,0,23.72809,8.243699,0,1.435271,-1.435271,14.97673,38.40179,0.1549932,1.499858,0,0,8.243699
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.9545405,0.9545405,0,-1,0,0.9545405,0,0,1.110223E-16,0,0,1.004779,0.9545405,0,0,25.32283,6.808428,0,1.004779,-1.004779,13.9176,35.68608,0.1549932,1.049995,0,0,6.808428
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.054429,1.054429,0,-1,0,1.054429,0,0,0,0,0,1.109926,1.054429,0,0,26.43925,5.803648,0,1.109926,-1.109926,12.74763,32.68618,0.1549932,1.159872,0,0,5.803648
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,1.239282,1.239282,0,-1,0,1.239282,0,0,2.220446E-16,0,0,1.304507,1.239282,0,0,27.67251,4.693723,0,1.304507,-1.304507,11.37256,29.16036,0.1549932,1.36321,0,0,4.693723
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.5461903,0.5461903,0,-1,0,0.5461903,0,0,1.110223E-16,0,0,0.5749371,0.5461903,0,0,29.12196,3.389216,0,0.5749371,-0.5749371,10.76653,27.60642,0.1549932,0.6008093,0,0,3.389216
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.76078,2.814279,0,0,0,10.76653,27.60642,0.1549932,0,0,0,2.814279
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.76078,2.814279,0,0,0,10.76653,27.60642,0.1549932,0,0,0,2.814279
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.925912,0.925912,0,0,0,0.925912,0,0,1.110223E-16,0,0,0.9746442,0.925912,0,0,29.76078,2.814279,0,0.9746442,-0.9746442,9.739161,24.97216,0.1549932,1.018503,0,0,2.814279
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.6861122,0.6861122,0,0,0,0.6861122,0,0,0,0,0,0.7222233,0.6861122,0,0,30.84372,1.839634,0,0.7222233,-0.7222233,8.97787,23.02013,0.1549932,0.7547234,0,0,1.839634
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,31.64618,1.117411,1.596642,0,1.596642,10.49258,26.90399,0.154968,0,1.277313,0,2.714053
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,1.711395,1.711395,0,0,0,1.711395,203.2728,0,0,0,3.478801,1.801469,1.711395,0,0,30.04954,2.554389,1.677333,0,1.677333,12.08383,30.98413,0.1549415,1.882535,2.783041,0,6.03319
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,8.183206,6.538249,0,-1,0,6.538249,43.10603,0,1.644956,4.605246,2.81838,6.882368,6.538249,0,0,28.37221,4.063988,0,4.063988,-4.063988,7.800015,20,0.1549415,9.001526,2.254704,0,6.882368
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,9.201678,9.201678,12,0,3.372,9.201678,36.32631,0,0,0,3.34263,0,0,2.798322,2.658406,32.88775,0,6.001037,0,6.001037,13.4931,34.59762,0.1550178,10.12185,2.674104,12,3.34263
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.08832937,0.08832937,8.88833,0,2.584747,0.08832937,7732.312,1.776357E-15,0,0,6.829902,0,0,8.8,8.36,26.88672,5.400933,15.1899,0,15.1899,27.90351,71.54731,0.1549467,0.09716231,5.463922,12,12.23083
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,11.53785,11.53785,11.53785,0,3.255075,11.53785,92.30167,0,0,0,10.64963,0,0,0,0,11.69681,19.07184,10.64963,0,10.64963,38.00663,97.4527,0.1550178,12.69163,8.519701,12,29.72147
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,4.308187,4.308187,0,0,0,4.308187,246.6253,5.042955,0,0,10.62508,4.534934,4.308187,0,0,1.047189,28.65651,1.047189,0,1.047189,39.00008,100,0.1550013,4.739006,8.500063,0,39.28159
