Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,2.974418,2.974418,0,-1,0,2.974418,258.6059,4.561055,0,0,7.692021,3.130966,2.974418,0,0,0,29.59898,0,0,0,39.00008,100,0.1550013,3.27186,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,2.326778,2.326778,0,0,0,2.326778,258.9684,3.57638,0,0,6.02562,2.44924,2.326778,0,0,0,29.59898,0,0,0,39.00008,100,0.1550013,2.559456,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,6.662879,6.662879,0,0,0,6.662879,74.50417,0,0,0,4.964123,7.013557,6.662879,0,0,0,29.59898,0,2.049434,-2.049434,36.83978,94.4608,0.1550013,7.329167,3.971298,0,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,0,0,0,1.32436,0,0,0,0,2.277149,27.54954,1.32436,0,1.32436,38.09618,97.68233,0.1549805,0,1.059488,0,28.8739
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.602992,1.602992,0,0,0,1.602992,0,0,2.220446E-16,0,0,1.68736,1.602992,0,0,0.9527889,28.74147,0,1.68736,-1.68736,36.31755,93.12173,0.1549805,1.763291,0,0,28.74147
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,3.735426,3.735426,0,-1,0,3.735426,0,0,4.440892E-16,0,0,3.932028,3.735426,0,0,2.827633,27.05411,0,3.932028,-3.932028,32.17283,82.49427,0.1549805,4.108969,0,0,27.05411
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,3.216354,3.216354,0,-1,0,3.216354,0,0,4.440892E-16,0,0,3.385636,3.216354,0,0,7.196553,23.12208,0,3.385636,-3.385636,28.60406,73.34358,0.1549805,3.53799,0,0,23.12208
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,6.827393,6.827393,0,-1,0,6.827393,0,0,0,0,0,7.186729,6.827393,0,0,10.95837,19.73644,0,7.186729,-7.186729,21.02858,53.91932,0.1549805,7.510132,0,0,19.73644
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.045599,1.045599,0,-1,0,1.045599,0,0,2.220446E-16,0,0,1.100631,1.045599,0,0,18.94362,12.54972,0,1.100631,-1.100631,19.86841,50.94454,0.1549805,1.150159,0,0,12.54972
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.6932254,0.6932254,0,-1,0,0.6932254,0,0,0,0,0,0.7297109,0.6932254,0,0,20.16655,11.44908,0,0.7297109,-0.7297109,19.09923,48.97228,0.1549805,0.7625479,0,0,11.44908
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.02174224,0.02174224,0,-1,0,0.02174224,0,0,3.469447E-18,0,0,0.02288657,0.02174224,0,0,20.97734,10.71937,0,0.02288657,-0.02288657,19.0751,48.91042,0.1549805,0.02391647,0,0,10.71937
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,1.312506,1.312506,0,-1,0,1.312506,0,0,0,0,0,1.381585,1.312506,0,0,21.00277,10.69649,0,1.381585,-1.381585,17.61878,45.17628,0.1549805,1.443756,0,0,10.69649
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.7360402,0.7360402,0,-1,0,0.7360402,0,0,1.110223E-16,0,0,0.7747791,0.7360402,0,0,22.53786,9.314902,0,0.7747791,-0.7747791,16.8021,43.08221,0.1549805,0.8096442,0,0,9.314902
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.39873,8.540123,0,0,0,16.8021,43.08221,0.1549805,0,0,0,8.540123
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.39873,8.540123,0,0,0,16.8021,43.08221,0.1549805,0,0,0,8.540123
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.2875623,0.2875623,0,0,0,0.2875623,0,0,0,0,0,0.3026972,0.2875623,0,0,23.39873,8.540123,0,0.3026972,-0.3026972,16.48302,42.26408,0.1549805,0.3163185,0,0,8.540123
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.190511,1.190511,0,0,0,1.190511,0,0,0,0,0,1.25317,1.190511,0,0,23.73506,8.237426,0,1.25317,-1.25317,15.16207,38.87702,0.1549805,1.309562,0,0,8.237426
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,2.264752,2.264752,0,0,0,2.264752,151.1497,0,0,0,3.423166,2.38395,2.264752,0,0,25.12747,6.984256,1.039216,0,1.039216,16.14795,41.40493,0.1549641,2.491227,2.738533,0,10.40742
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,5.902794,5.902794,0,0,0,5.902794,109.8892,0,0,0,6.486532,6.213468,5.902794,0,0,24.08825,7.919551,0.2730644,0,0.2730644,16.40701,42.06916,0.1549598,6.493074,5.189226,0,14.40608
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,0,0,0,8.462008,0,0,0,0,23.81519,8.165309,8.462008,0,8.462008,24.43477,62.65314,0.1548268,0,6.769606,0,16.62732
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,0,0,0,11.05534,0,0,0,0,15.35318,15.78112,11.05534,0,11.05534,34.92278,89.54543,0.1546534,0,8.844269,0,26.83645
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,5.068122,5.068122,0,0,0,5.068122,258.4403,3.465363,0,0,13.09807,5.334866,5.068122,0,0,4.297845,25.73092,4.297845,0,4.297845,39.00008,100,0.1545861,5.574935,10.47846,0,38.82899
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545861,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,4.448873,4.448873,0,0,0,4.448873,295.2619,8.452802,0,0,13.13583,4.683023,4.448873,0,0,0,29.59898,0,0,0,39.00008,100,0.1545861,4.89376,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,6.752872,6.752872,0,-1,0,6.752872,166.8607,4.159606,0,0,11.26789,7.108287,6.752872,0,0,0,29.59898,0,0,0,39.00008,100,0.1545861,7.42816,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545861,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,6.687501,6.687501,0,0,0,6.687501,81.29993,0,0,0,5.436934,7.039474,6.687501,0,0,0,29.59898,0,1.602541,-1.602541,37.31085,95.66866,0.1545861,7.356251,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,0.8405301,0.8405301,0,0,0,0.8405301,223.6007,0,0,0,1.879431,0.8847685,0.8405301,0,0,1.780601,27.99644,0.9946628,0,0.9946628,38.25447,98.0882,0.1545705,0.9245831,1.503545,0,29.87587
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,8.672522,8.672522,9.499825,0,2.739456,8.672522,0,0,0,0,0,0,0,0.8273033,0.7859381,0.7859381,28.89163,0.7859381,0,0.7859381,39.00008,100,0.1545817,9.539774,0,12,28.89163
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,10.56926,8.36,0,-1,0,8.36,0,0,2.209256,3.266181,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1545817,11.62618,0,0,29.59898
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,8.129416,8.129416,0,-1,0,8.129416,0,0,1.776357E-15,0.5823573,0,8.55728,8.129416,0,0,9.777778,20.79898,0,8.55728,-8.55728,20.7039,53.08681,0.1545817,8.942357,0,0,20.79898
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.28587,12.2417,0,0,0,20.7039,53.08681,0.1545817,0,0,0,12.2417
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.880721,1.880721,0,-1,0,1.880721,0,0,0,0,0,1.979707,1.880721,0,0,19.28587,12.2417,0,1.979707,-1.979707,18.61711,47.73607,0.1545817,2.068793,0,0,12.2417
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.4991406,0.4991406,0,-1,0,0.4991406,0,0,1.110223E-16,0,0,0.5254111,0.4991406,0,0,21.48554,10.26199,0,0.5254111,-0.5254111,18.06327,46.31599,0.1545817,0.5490546,0,0,10.26199
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.06933,9.736581,0,0,0,18.06327,46.31599,0.1545817,0,0,0,9.736581
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.193506,1.193506,0,-1,0,1.193506,0,0,0,0,0,1.256322,1.193506,0,0,22.06933,9.736581,0,1.256322,-1.256322,16.73899,42.92041,0.1545817,1.312857,0,0,9.736581
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.5651485,0.5651485,0,-1,0,0.5651485,0,0,1.110223E-16,0,0,0.5948932,0.5651485,0,0,23.46524,8.480258,0,0.5948932,-0.5948932,16.11192,41.31253,0.1545817,0.6216634,0,0,8.480258
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.582017,0.582017,0,-1,0,0.582017,0,0,1.110223E-16,0,0,0.6126495,0.582017,0,0,24.12624,7.885365,0,0.6126495,-0.6126495,15.46613,39.65667,0.1545817,0.6402187,0,0,7.885365
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.502652,0.502652,0,-1,0,0.502652,0,0,1.110223E-16,0,0,0.5291073,0.502652,0,0,24.80696,7.272716,0,0.5291073,-0.5291073,14.9084,38.2266,0.1545817,0.5529172,0,0,7.272716
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.39486,6.743608,0,0,0,14.9084,38.2266,0.1545817,0,0,0,6.743608
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.927652,1.927652,0,0,0,1.927652,0,0,4.440892E-16,0,0,2.029107,1.927652,0,0,25.39486,6.743608,0,2.029107,-2.029107,12.76954,32.74234,0.1545817,2.120417,0,0,6.743608
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,27.64942,4.714501,3.338885,0,3.338885,15.93708,40.86423,0.1545295,0,2.671108,0,8.053387
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,6.644416,6.644416,0,0,0,6.644416,100.7933,8.881784E-16,0,0,6.697127,6.994122,6.644416,0,0,24.31053,7.719498,0,0.2969945,-0.2969945,15.62402,40.06151,0.1545295,7.308857,5.357702,0,14.41663
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,4.960069,4.960069,0,-1,0,4.960069,191.4689,0,0,0,9.49699,5.221125,4.960069,0,0,24.64053,7.422503,4.275865,0,4.275865,19.68046,50.46262,0.1544626,5.456075,7.597592,0,16.91949
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.7054056,0.7054056,0,0,0,0.7054056,1401.923,0,0,0,9.889239,0.7425322,0.7054056,0,0,20.36466,11.27078,9.146708,0,9.146708,28.35779,72.71214,0.1543198,0.7759461,7.911392,0,21.16002
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,4.604487,4.604487,0,0,0,4.604487,289.6512,0,0,0,13.33695,4.846828,4.604487,0,0,11.21795,19.50282,8.490123,0,8.490123,36.41223,93.3645,0.1541875,5.064936,10.66956,0,32.83977
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,4.075327,4.075327,0,0,0,4.075327,337.7764,6.747842,0,0,13.76549,4.289818,4.075327,0,0,2.727832,27.14393,2.727832,0,2.727832,39.00008,100,0.154145,4.48286,11.01239,0,40.90942
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,6.924841,6.924841,0,0,0,6.924841,189.3758,5.824669,0,0,13.11398,7.289306,6.924841,0,0,0,29.59898,0,0,0,39.00008,100,0.154145,7.617325,10.49118,0,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,1.400691,1.400691,0,-1,0,1.400691,815.5813,9.949363,0,0,11.42377,1.474412,1.400691,0,0,0,29.59898,0,0,0,39.00008,100,0.154145,1.54076,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,3.776749,3.776749,0,0,0,3.776749,218.9424,4.293378,0,0,8.268904,3.975525,3.776749,0,0,0,29.59898,0,0,0,39.00008,100,0.154145,4.154424,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,4.754775,4.754775,0,0,0,4.754775,111.1531,0.2800527,0,0,5.285079,5.005026,4.754775,0,0,0,29.59898,0,0,0,39.00008,100,0.154145,5.230253,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.202609,1.202609,0,0,0,1.202609,168.8286,0.7644432,0,0,2.030347,1.265904,1.202609,0,0,0,29.59898,0,0,0,39.00008,100,0.154145,1.32287,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154145,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,4.906363,4.906363,0,-1,0,4.906363,0,0,8.881784E-16,0,0,5.164592,4.906363,0,0,0,29.59898,0,5.164592,-5.164592,33.55612,86.04116,0.154145,5.396999,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,3.78499,3.78499,0,-1,0,3.78499,0,0,4.440892E-16,0,0,3.9842,3.78499,0,0,5.738436,24.43439,0,3.9842,-3.9842,29.35641,75.27268,0.154145,4.163489,0,0,24.43439
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16532,20.45019,0,0,0,29.35641,75.27268,0.154145,0,0,0,20.45019
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.51893,1.51893,0,-1,0,1.51893,0,0,2.220446E-16,0,0,1.598874,1.51893,0,0,10.16532,20.45019,0,1.598874,-1.598874,27.67104,70.95125,0.154145,1.670823,0,0,20.45019
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.304229,0.304229,0,-1,0,0.304229,0,0,5.551115E-17,0,0,0.320241,0.304229,0,0,11.94185,18.85131,0,0.320241,-0.320241,27.33348,70.0857,0.154145,0.3346519,0,0,18.85131
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.8703164,0.8703164,0,-1,0,0.8703164,0,0,1.110223E-16,0,0,0.9161226,0.8703164,0,0,12.29767,18.53107,0,0.9161226,-0.9161226,26.3678,67.60961,0.154145,0.957348,0,0,18.53107
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.31559,17.61495,0,0,0,26.3678,67.60961,0.154145,0,0,0,17.61495
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,3.848336,3.848336,0,-1,0,3.848336,0,0,0,0,0,4.05088,3.848336,0,0,13.31559,17.61495,0,4.05088,-4.05088,22.0978,56.66091,0.154145,4.23317,0,0,17.61495
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,2.0058,2.0058,0,-1,0,2.0058,0,0,0,0,0,2.111368,2.0058,0,0,17.81657,13.56407,0,2.111368,-2.111368,19.87222,50.95431,0.154145,2.20638,0,0,13.56407
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.8665053,0.8665053,0,-1,0,0.8665053,0,0,1.110223E-16,0,0,0.9121108,0.8665053,0,0,20.16253,11.4527,0,0.9121108,-0.9121108,18.91077,48.48906,0.154145,0.9531558,0,0,11.4527
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.557872,1.557872,0,0,0,1.557872,0,0,0,0,0,1.639866,1.557872,0,0,21.17599,10.54059,0,1.639866,-1.639866,17.1822,44.05684,0.154145,1.713659,0,0,10.54059
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.06323084,0.06323084,0,0,0,0.06323084,0,0,0,0,0,0.06655878,0.06323084,0,0,22.99806,8.900723,0,0.06655878,-0.06655878,17.11204,43.87695,0.154145,0.06955393,0,0,8.900723
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,9.475424,9.475424,12,0,3.372,9.475424,37.53918,0,0,0,3.556996,0,0,2.524576,2.398347,23.07202,8.834165,5.955343,0,5.955343,22.76178,58.36341,0.1542199,10.42297,2.845597,12,12.39116
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,6.753076,6.753076,12,0,3.372,6.753076,101.5336,0,0,0,6.856643,0,0,5.246924,4.984578,17.11667,14.19397,11.84122,0,11.84122,33.99535,87.16738,0.1542908,7.428383,5.485314,12,21.05062
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,2.020345,2.020345,0,-1,0,2.020345,423.5534,1.155111,0,0,8.55724,2.126679,2.020345,0,0,5.27545,24.85107,5.27545,0,5.27545,39.00008,100,0.1542088,2.22238,6.845792,0,33.40831
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,3.220002,3.220002,0,0,0,3.220002,323.4521,7.025688,0,0,10.41516,3.389476,3.220002,0,0,0,29.59898,0,0,0,39.00008,100,0.1542088,3.542002,8.33213,0,40.01414
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.4225353,0.4225353,0,0,0,0.4225353,2661.59,10.80138,0,0,11.24616,0.444774,0.4225353,0,0,0,29.59898,0,0,0,39.00008,100,0.1542088,0.4647888,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,2.286459,2.286459,0,0,0,2.286459,512.6328,9.314341,0,0,11.72114,2.406799,2.286459,0,0,0,29.59898,0,0,0,39.00008,100,0.1542088,2.515105,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1542088,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,1.721229,1.721229,0,-1,0,1.721229,561.9633,7.860855,0,0,9.672675,1.81182,1.721229,0,0,0,29.59898,0,0,0,39.00008,100,0.1542088,1.893352,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1542088,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,3.921977,3.921977,0,0,0,3.921977,136.3576,1.219517,0,0,5.347913,4.128397,3.921977,0,0,0,29.59898,0,0,0,39.00008,100,0.1542088,4.314174,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,8.090038,8.090038,5.844707,0,1.814711,8.090038,29.21503,0,0,0,2.363507,2.363507,2.245332,0,0,0,29.59898,0,0,0,39.00008,100,0.1542088,8.899042,1.890805,12,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,8.653926,8.653926,8.653926,0,2.525443,8.653926,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1542088,9.519319,0,12,29.59898
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,5.746999,5.746999,0,-1,0,5.746999,0,0,8.881784E-16,0,0,6.049473,5.746999,0,0,0,29.59898,0,6.049473,-6.049473,32.62337,83.64951,0.1542088,6.321699,0,0,29.59898
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,2.033154,2.033154,0,-1,0,2.033154,0,0,0,0,0,2.140162,2.033154,0,0,6.721636,23.54951,0,2.140162,-2.140162,30.36744,77.86509,0.1542088,2.236469,0,0,23.54951
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,4.913177,4.913177,0,-1,0,4.913177,0,0,8.881784E-16,0,0,5.171766,4.913177,0,0,9.099594,21.40934,0,5.171766,-5.171766,24.91593,63.88686,0.1542088,5.404495,0,0,21.40934
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.9509969,0.9509969,0,-1,0,0.9509969,0,0,0,0,0,1.001049,0.9509969,0,0,14.846,16.23758,0,1.001049,-1.001049,23.86073,61.18123,0.1542088,1.046097,0,0,16.23758
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.95828,15.23653,0,0,0,23.86073,61.18123,0.1542088,0,0,0,15.23653
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.95828,15.23653,0,0,0,23.86073,61.18123,0.1542088,0,0,0,15.23653
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.8756277,0.8756277,0,-1,0,0.8756277,0,0,0,0,0,0.9217134,0.8756277,0,0,15.95828,15.23653,0,0.9217134,-0.9217134,22.88916,58.69003,0.1542088,0.9631904,0,0,15.23653
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.996534,1.996534,0,-1,0,1.996534,0,0,0,0,0,2.101615,1.996534,0,0,16.9824,14.31482,0,2.101615,-2.101615,20.67386,53.00979,0.1542088,2.196187,0,0,14.31482
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,1.434866,1.434866,0,-1,0,1.434866,0,0,2.220446E-16,0,0,1.510386,1.434866,0,0,19.31753,12.2132,0,1.510386,-1.510386,19.08177,48.92752,0.1542088,1.578353,0,0,12.2132
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,1.448971,1.448971,0,-1,0,1.448971,0,0,2.220446E-16,0,0,1.525233,1.448971,0,0,20.99574,10.70282,0,1.525233,-1.525233,17.47404,44.80513,0.1542088,1.593868,0,0,10.70282
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,2.022959,2.022959,0,0,0,2.022959,0,0,0,0,0,2.129431,2.022959,0,0,22.69044,9.177583,0,2.129431,-2.129431,15.22942,39.04972,0.1542088,2.225255,0,0,9.177583
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.05647,7.048152,0,0,0,15.22942,39.04972,0.1542088,0,0,0,7.048152
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,8.023012,8.023012,12,0,3.372,8.023012,36.19728,0,0,0,2.904112,0,0,3.976988,3.778139,25.05647,7.048152,6.68225,0,6.68225,21.56876,55.3044,0.1542957,8.825314,2.32329,12,9.952264
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,4.674801,4.674801,11.37401,0,3.213623,4.674801,103.5115,0,0,0,4.838958,0,0,6.699204,6.364244,18.37422,13.06218,11.2032,0,11.2032,32.19705,82.55637,0.1543586,5.142281,3.871167,12,17.90114
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,2.044492,2.044492,0,-1,0,2.044492,291.0404,0,0,0,5.950298,2.152097,2.044492,0,0,7.171021,23.14506,3.798201,0,3.798201,35.80034,91.79556,0.1542996,2.248941,4.760239,0,29.09536
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,4.087804,0,0,7.460624,0,0,0,0,3.372819,26.56344,3.372819,0,3.372819,39.00008,100,0.1542474,0,5.968499,0,34.02406
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,7.1892,7.1892,0,0,0,7.1892,155.0818,3.581565,0,0,11.14914,7.567579,7.1892,0,0,0,29.59898,0,0,0,39.00008,100,0.1542474,7.90812,8.919315,0,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,3.007809,3.007809,0,0,0,3.007809,377.3849,8.184906,0,0,11.35102,3.166115,3.007809,0,0,0,29.59898,0,0,0,39.00008,100,0.1542474,3.30859,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,3.679985,3.679985,0,0,0,3.679985,248.1617,5.258644,0,0,9.132312,3.873669,3.679985,0,0,0,29.59898,0,0,0,39.00008,100,0.1542474,4.047984,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.4631226,0.4631226,0,-1,0,0.4631226,1682.216,7.303226,0,0,7.790723,0.4874975,0.4631226,0,0,0,29.59898,0,0,0,39.00008,100,0.1542474,0.5094349,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,7.923174,7.923174,3,0,1.095,7.923174,86.36888,1.660868,0,0,6.843157,5.182289,4.923174,0,0,0,29.59898,0,0,0,39.00008,100,0.1542474,8.715492,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1542474,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,3.493534,3.493534,0,0,0,3.493534,53.22568,0,0,0,1.859457,3.677404,3.493534,0,0,0,29.59898,0,1.817947,-1.817947,37.08379,95.08646,0.1542474,3.842888,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.345422,1.345422,0,0,0,1.345422,0,0,2.220446E-16,0,0,1.416233,1.345422,0,0,2.019941,27.78103,0,1.416233,-1.416233,35.59095,91.25867,0.1542474,1.479964,0,0,27.78103
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,3.639193,3.639193,0,-1,0,3.639193,0,0,4.440892E-16,0,0,3.83073,3.639193,0,0,3.593534,26.3648,0,3.83073,-3.83073,31.55301,80.90499,0.1542474,4.003113,0,0,26.3648
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.8499,22.53407,0,0,0,31.55301,80.90499,0.1542474,0,0,0,22.53407
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.8499,22.53407,0,0,0,31.55301,80.90499,0.1542474,0,0,0,22.53407
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,1.29734,1.29734,0,-1,0,1.29734,0,0,0,0,0,1.365621,1.29734,0,0,7.8499,22.53407,0,1.365621,-1.365621,30.11352,77.21399,0.1542474,1.427074,0,0,22.53407
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.367257,21.16845,0,0,0,30.11352,77.21399,0.1542474,0,0,0,21.16845
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.3867745,0.3867745,0,-1,0,0.3867745,0,0,5.551115E-17,0,0,0.407131,0.3867745,0,0,9.367257,21.16845,0,0.407131,-0.407131,29.68436,76.1136,0.1542474,0.425452,0,0,21.16845
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,2.024332,2.024332,0,-1,0,2.024332,0,0,4.440892E-16,0,0,2.130876,2.024332,0,0,9.819625,20.76131,0,2.130876,-2.130876,27.43822,70.35428,0.1542474,2.226765,0,0,20.76131
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.934766,1.934766,0,-1,0,1.934766,0,0,0,0,0,2.036596,1.934766,0,0,12.18726,18.63044,0,2.036596,-2.036596,25.29146,64.84978,0.1542474,2.128243,0,0,18.63044
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,1.31563,1.31563,0,-1,0,1.31563,0,0,2.220446E-16,0,0,1.384874,1.31563,0,0,14.45015,16.59384,0,1.384874,-1.384874,23.83168,61.10674,0.1542474,1.447193,0,0,16.59384
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,1.349002,1.349002,0,-1,0,1.349002,0,0,2.220446E-16,0,0,1.420003,1.349002,0,0,15.9889,15.20897,0,1.420003,-1.420003,22.33486,57.26876,0.1542474,1.483903,0,0,15.20897
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.56668,13.78897,0,0,0,22.33486,57.26876,0.1542474,0,0,0,13.78897
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.6326922,0.6326922,0,0,0,0.6326922,0,0,0,0,0,0.6659918,0.6326922,0,0,17.56668,13.78897,0,0.6659918,-0.6659918,21.63285,55.46873,0.1542474,0.6959615,0,0,13.78897
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,8.912351,8.912351,12,0,3.372,8.912351,32.28547,4.440892E-16,0,0,2.877394,0,0,3.087649,2.933267,18.30667,13.12298,5.810661,0,5.810661,27.14532,69.60326,0.1543217,9.803586,2.301915,12,16.00037
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,2.621406,2.621406,10.68342,0,3.038904,2.621406,184.5231,0,0,0,4.8371,0,0,8.06201,7.658909,12.49601,18.35257,12.49601,0,12.49601,39.00008,100,0.1543449,2.883546,3.86968,12,23.18967
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,5.319216,5.319216,0,-1,0,5.319216,159.866,2.904444,0,0,8.503618,5.599174,5.319216,0,0,0,29.59898,0,0,0,39.00008,100,0.1543449,5.851137,6.802895,0,38.1026
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,1.88728,1.88728,0,0,0,1.88728,562.0959,8.621712,0,0,10.60832,1.98661,1.88728,0,0,0,29.59898,0,0,0,39.00008,100,0.1543449,2.076008,8.486658,0,40.2073
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,2.583708,2.583708,0,0,0,2.583708,428.8984,8.361791,0,0,11.08148,2.719693,2.583708,0,0,0,29.59898,0,0,0,39.00008,100,0.1543449,2.842079,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,8.892131,8.892131,3,0,1.095,8.892131,119.8876,4.458318,0,0,10.66056,6.202243,5.89213,0,0,0,29.59898,0,0,0,39.00008,100,0.1543449,9.781343,8.528449,12,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1543449,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,5.1082,5.1082,0,-1,0,5.1082,156.3796,2.611132,0,0,7.988185,5.377053,5.1082,0,0,0,29.59898,0,0,0,39.00008,100,0.1543449,5.61902,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.6699402,0.6699402,0,0,0,0.6699402,1009.112,6.055249,0,0,6.760449,0.7052003,0.6699402,0,0,0,29.59898,0,0,0,39.00008,100,0.1543449,0.7369343,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,1.685212,1.685212,0,0,0,1.685212,242.9083,2.319611,0,0,4.093518,1.773907,1.685212,0,0,0,29.59898,0,0,0,39.00008,100,0.1543449,1.853733,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,0.9035246,0.9035246,0,0,0,0.9035246,156.092,0.4592509,0,0,1.410329,0.9510785,0.9035246,0,0,0,29.59898,0,0,0,39.00008,100,0.1543449,0.9938771,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,5.568441,5.568441,0,0,0,5.568441,0,0,8.881784E-16,0,0,5.861517,5.568441,0,0,0,29.59898,0,5.861517,-5.861517,32.8215,84.15752,0.1543449,6.125285,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,7.5053,7.5053,0,-1,0,7.5053,0,0,8.881784E-16,0,0,7.900316,7.5053,0,0,6.512796,23.73746,0,7.900316,-7.900316,24.49383,62.80457,0.1543449,8.25583,0,0,23.73746
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.6132798,0.6132798,0,-1,0,0.6132798,0,0,0,0,0,0.6455576,0.6132798,0,0,15.29093,15.83715,0,0.6455576,-0.6455576,23.81335,61.05976,0.1543449,0.6746078,0,0,15.83715
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.7957997,0.7957997,0,-1,0,0.7957997,0,0,0,0,0,0.8376839,0.7957997,0,0,16.00821,15.19159,0,0.8376839,-0.8376839,22.93036,58.79567,0.1543449,0.8753797,0,0,15.19159
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.57716,1.57716,0,-1,0,1.57716,0,0,2.220446E-16,0,0,1.660169,1.57716,0,0,16.93897,14.3539,0,1.660169,-1.660169,21.18039,54.30858,0.1543449,1.734876,0,0,14.3539
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.7836,12.69374,0,0,0,21.18039,54.30858,0.1543449,0,0,0,12.69374
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.7836,12.69374,0,0,0,21.18039,54.30858,0.1543449,0,0,0,12.69374
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.06132,1.06132,0,-1,0,1.06132,0,0,0,0,0,1.117179,1.06132,0,0,18.7836,12.69374,0,1.117179,-1.117179,20.00278,51.28907,0.1543449,1.167452,0,0,12.69374
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.2690168,0.2690168,0,-1,0,0.2690168,0,0,5.551115E-17,0,0,0.2831756,0.2690168,0,0,20.02491,11.57656,0,0.2831756,-0.2831756,19.70428,50.5237,0.1543449,0.2959185,0,0,11.57656
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.6958705,0.6958705,0,-1,0,0.6958705,0,0,0,0,0,0.7324952,0.6958705,0,0,20.33955,11.29338,0,0.7324952,-0.7324952,18.93217,48.54392,0.1543449,0.7654576,0,0,11.29338
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.8923953,0.8923953,0,-1,0,0.8923953,0,0,1.110223E-16,0,0,0.9393635,0.8923953,0,0,21.15344,10.56089,0,0.9393635,-0.9393635,17.94199,46.00501,0.1543449,0.9816349,0,0,10.56089
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19717,9.621522,0,0,0,17.94199,46.00501,0.1543449,0,0,0,9.621522
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.4540128,0.4540128,0,0,0,0.4540128,0,0,0,0,0,0.4779082,0.4540128,0,0,22.19717,9.621522,0,0.4779082,-0.4779082,17.43823,44.71333,0.1543449,0.4994141,0,0,9.621522
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,22.72818,9.143614,2.193417,0,2.193417,19.51909,50.04885,0.154311,0,1.754733,0,11.33703
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,0.9903266,0.9903266,0,0,0,0.9903266,173.7691,0,0,0,1.720881,1.042449,0.9903266,0,0,20.53477,11.11769,0.6784325,0,0.6784325,20.16271,51.69914,0.1543005,1.089359,1.376705,0,12.83857
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,4.649248,4.649248,0,-1,0,4.649248,94.14268,0,0,0,4.376927,4.893945,4.649248,0,0,19.85633,11.72828,0,0.5170185,-0.5170185,19.61772,50.30175,0.1543005,5.114173,3.501542,0,16.10521
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,6.539702,6.539702,0,0,0,6.539702,76.05724,0,0,0,4.973917,6.883897,6.539702,0,0,20.4308,11.21126,0,1.90998,-1.90998,17.60443,45.13946,0.1543005,7.193672,3.979133,0,16.18518
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,8.512822,8.512822,12,0,3.372,8.512822,15.95453,0,0,0,1.358181,0,0,3.487178,3.312819,22.553,9.301279,4.671,0,4.671,22.03572,56.50174,0.1543628,9.364104,1.086545,12,10.65946
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,10.23112,10.23112,12,0,3.372,10.23112,71.64335,0,0,0,7.329918,0,0,1.768878,1.680434,17.882,13.50518,9.010352,0,9.010352,30.58369,78.41957,0.1544694,11.25423,5.863935,12,20.8351
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,5.188852,5.188852,9.772099,0,2.808341,5.188852,77.9975,0,0,0,4.047174,0,0,4.583248,4.354086,8.871646,21.6145,8.40126,0,8.40126,38.55383,98.85578,0.15453,5.707737,3.23774,12,25.66167
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,5.168891,5.168891,0,-1,0,5.168891,69.35389,0,0,0,3.584827,5.440938,5.168891,0,0,0.470386,29.17563,0,1.856111,-1.856111,36.59732,93.83909,0.15453,5.685781,2.867862,0,32.76046
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,8.245431,8.245431,9.668034,0,2.782012,8.245431,12.55551,0,0,0,1.035256,0,0,1.422602,1.351472,2.532732,27.31952,2.386728,0,2.386728,38.86156,99.64484,0.1545607,9.069974,0.8282046,12,28.35477
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,0,0,0,0,0.8800717,0,0,1.026076,0,0,0,0,0.1460039,29.46758,0.1460039,0,0.1460039,39.00008,100,0.1545585,0,0.8208605,0,30.49365
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,1.497603,1.497603,0,0,0,1.497603,14.85518,0,0,0,0.2224716,1.576425,1.497603,0,0,0,29.59898,0,1.353953,-1.353953,37.57289,96.34054,0.1545585,1.647364,0.1779773,0,29.82145
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,3.764758,3.764758,0,0,0,3.764758,0,0,4.440892E-16,0,0,3.962904,3.764758,0,0,1.504392,28.24503,0,3.962904,-3.962904,33.39562,85.62962,0.1545585,4.141234,0,0,28.24503
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.979201,2.979201,0,-1,0,2.979201,0,0,0,0,0,3.136001,2.979201,0,0,5.907619,24.28212,0,3.136001,-3.136001,30.08998,77.15365,0.1545585,3.277121,0,0,24.28212
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.392064,21.14612,0,0,0,30.08998,77.15365,0.1545585,0,0,0,21.14612
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,12.15863,8.36,0,-1,0,8.36,0,0,3.79863,5.014493,0,8.8,8.36,0,0,9.392064,21.14612,0,8.8,-8.8,20.81397,53.36905,0.1545585,13.37449,0,0,21.14612
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.16984,12.34612,0,0,0,20.81397,53.36905,0.1545585,0,0,0,12.34612
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.968305,0.968305,0,-1,0,0.968305,0,0,1.110223E-16,0,0,1.019268,0.968305,0,0,19.16984,12.34612,0,1.019268,-1.019268,19.73957,50.61417,0.1545585,1.065135,0,0,12.34612
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,2.814003,2.814003,0,-1,0,2.814003,0,0,0,0,0,2.962108,2.814003,0,0,20.30236,11.32685,0,2.962108,-2.962108,16.61723,42.6082,0.1545585,3.095403,0,0,11.32685
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.501907,0.501907,0,-1,0,0.501907,0,0,0,0,0,0.5283232,0.501907,0,0,23.59359,8.364744,0,0.5283232,-0.5283232,16.06033,41.18025,0.1545585,0.5520977,0,0,8.364744
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.18062,7.836421,0,0,0,16.06033,41.18025,0.1545585,0,0,0,7.836421
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.1504673,0.1504673,0,-1,0,0.1504673,0,0,2.775558E-17,0,0,0.1583867,0.1504673,0,0,24.18062,7.836421,0,0.1583867,-0.1583867,15.89337,40.75216,0.1545585,0.1655141,0,0,7.836421
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.3566,7.678034,0,0,0,15.89337,40.75216,0.1545585,0,0,0,7.678034
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,3.054619,3.054619,0,0,0,3.054619,0,0,4.440892E-16,0,0,3.215388,3.054619,0,0,24.3566,7.678034,0,3.215388,-3.215388,12.50406,32.06162,0.1545585,3.36008,0,0,7.678034
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.086532,1.086532,0,0,0,1.086532,0,0,0,0,0,1.143718,1.086532,0,0,27.92926,4.462646,0,1.143718,-1.143718,11.29847,28.97039,0.1545585,1.195185,0,0,4.462646
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,7.235408,7.235408,12,0,3.372,7.235408,22.51527,0,0,0,1.629072,0,0,4.764592,4.526362,29.20006,3.318928,6.155434,0,6.155434,17.13803,43.94358,0.1546408,7.958949,1.303257,12,4.948
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,23.04462,8.858819,11.36221,0,11.36221,27.91717,71.58235,0.1546281,0,2.40177,12,11.86103
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,4.340178,4.340178,0,-1,0,4.340178,123.3923,0,0,0,5.355445,4.568608,4.340178,0,0,11.68241,19.08481,0.786837,0,0.786837,28.66363,73.49635,0.154616,4.774195,4.284356,0,24.44026
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0,0,0,7.982988,0,0,0,0,10.89557,19.79296,7.982988,0,7.982988,36.23696,92.91509,0.1544928,0,6.38639,0,27.77595
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,5.577647,0,0,8.490231,0,0,0,0,2.912583,26.97765,2.912583,0,2.912583,39.00008,100,0.154448,0,6.792184,0,35.46788
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154448,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,0.8070449,0.8070449,0,0,0,0.8070449,1124.131,8.222724,0,0,9.072246,0.8495209,0.8070449,0,0,0,29.59898,0,0,0,39.00008,100,0.154448,0.8877494,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,7.064263,7.064263,0,-1,0,7.064263,132.8922,1.951786,0,0,9.387853,7.436067,7.064263,0,0,0,29.59898,0,0,0,39.00008,100,0.154448,7.770689,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,3.134568,3.134568,0,0,0,3.134568,231.0738,3.94362,0,0,7.243165,3.299545,3.134568,0,0,0,29.59898,0,0,0,39.00008,100,0.154448,3.448025,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,3.907596,3.907596,0,0,0,3.907596,83.10835,0,4.440892E-16,0,3.247539,4.113259,3.907596,0,0,0,29.59898,0,0.8657202,-0.8657202,38.08753,97.66013,0.154448,4.298356,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,8.140557,8.140557,7.630865,0,2.266609,8.140557,18.40697,3.330669E-16,0,0,1.49843,0.5365184,0.5096925,0,0,0.9619114,28.73326,0.9619114,0,0.9619114,39.00008,100,0.1544588,8.954614,1.198744,12,30.23169
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,11.36457,11.36457,11.36457,0,3.211235,11.36457,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1544588,12.50102,0,12,29.59898
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,2.746,2.746,0,-1,0,2.746,0,0,4.440892E-16,0,0,2.890527,2.746,0,0,0,29.59898,0,2.890527,-2.890527,35.95319,92.1875,0.1544588,3.0206,0,0,29.59898
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,3.360417,3.360417,0,-1,0,3.360417,0,0,4.440892E-16,0,0,3.537281,3.360417,0,0,3.211696,26.70845,0,3.537281,-3.537281,32.22458,82.62695,0.1544588,3.696459,0,0,26.70845
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.88253,2.88253,0,-1,0,2.88253,0,0,0,0,0,3.034242,2.88253,0,0,7.142008,23.17117,0,3.034242,-3.034242,29.0262,74.42601,0.1544588,3.170783,0,0,23.17117
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.703064,0.703064,0,-1,0,0.703064,0,0,1.110223E-16,0,0,0.7400673,0.703064,0,0,10.51339,20.13693,0,0.7400673,-0.7400673,28.2461,72.42576,0.1544588,0.7733703,0,0,20.13693
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.601906,1.601906,0,-1,0,1.601906,0,0,2.220446E-16,0,0,1.686217,1.601906,0,0,11.33569,19.39686,0,1.686217,-1.686217,26.46867,67.86826,0.1544588,1.762097,0,0,19.39686
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,2.747657,2.747657,0,-1,0,2.747657,0,0,4.440892E-16,0,0,2.89227,2.747657,0,0,13.20926,17.71064,0,2.89227,-2.89227,23.41995,60.05104,0.1544588,3.022423,0,0,17.71064
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,1.328821,1.328821,0,-1,0,1.328821,0,0,0,0,0,1.398759,1.328821,0,0,16.42289,14.81837,0,1.398759,-1.398759,21.94553,56.27048,0.1544588,1.461703,0,0,14.81837
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.155782,1.155782,0,-1,0,1.155782,0,0,2.220446E-16,0,0,1.216612,1.155782,0,0,17.97707,13.41961,0,1.216612,-1.216612,20.66311,52.98223,0.1544588,1.27136,0,0,13.41961
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.7079635,0.7079635,0,-1,0,0.7079635,0,0,0,0,0,0.7452248,0.7079635,0,0,19.32886,12.203,0,0.7452248,-0.7452248,19.87757,50.96804,0.1544588,0.7787599,0,0,12.203
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.15689,11.45778,0,0,0,19.87757,50.96804,0.1544588,0,0,0,11.45778
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.341344,0.341344,0,0,0,0.341344,0,0,0,0,0,0.3593095,0.341344,0,0,20.15689,11.45778,0,0.3593095,-0.3593095,19.49883,49.99689,0.1544588,0.3754784,0,0,11.45778
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.3774704,0.3774704,0,0,0,0.3774704,0,0,5.551115E-17,0,0,0.3973372,0.3774704,0,0,20.55612,11.09847,0,0.3973372,-0.3973372,19.08,48.92297,0.1544588,0.4152174,0,0,11.09847
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,20.99761,10.70113,1.415938,0,1.415938,20.42327,52.36727,0.154437,0,1.132751,0,12.11707
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,4.561201,4.561201,0,0,0,4.561201,47.09412,0,0,0,2.148057,4.801264,4.561201,0,0,19.58167,11.97548,0,2.653207,-2.653207,17.62655,45.19619,0.154437,5.017321,1.718446,0,14.12353
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,4.473785,4.473785,0,-1,0,4.473785,64.75169,0,0,0,2.896852,4.709248,4.473785,0,0,22.52968,9.322268,0,1.812396,-1.812396,15.71612,40.29765,0.154437,4.921164,2.317481,0,12.21912
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,3.228055,3.228055,0,0,0,3.228055,44.02825,0,0,0,1.421256,3.397953,3.228055,0,0,24.54345,7.509873,0,1.976696,-1.976696,13.6325,34.95505,0.154437,3.55086,1.137005,0,8.931129
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,26.73978,5.533176,6.19714,0,6.19714,19.51162,50.02969,0.1543416,0,4.957712,0,11.73032
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,5.024639,5.024639,0,0,0,5.024639,82.37215,0,0,0,4.138903,5.289093,5.024639,0,0,20.54264,11.1106,0,1.15019,-1.15019,18.29921,46.92096,0.1543416,5.527102,3.311122,0,15.24951
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,6.800382,6.800382,0,0,0,6.800382,46.67252,0,0,0,3.173909,7.158297,6.800382,0,0,21.82063,9.960412,0,3.984387,-3.984387,14.0993,36.15197,0.1543416,7.48042,2.539128,0,13.13432
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,0,0,0,6.004972,0,0,0,0,26.24773,5.976025,6.004972,0,6.004972,19.79612,50.75917,0.1542493,0,4.803977,0,11.981
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,9.034709,9.034709,12,0,3.372,9.034709,52.88867,0,0,0,4.778337,0,0,2.965291,2.817027,20.24275,11.3805,7.595364,0,7.595364,27.00171,69.23502,0.1543426,9.93818,3.82267,12,16.15884
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,7.425307,7.425307,12,0,3.372,7.425307,31.66441,0,0,0,2.35118,0,0,4.574693,4.345959,12.64739,18.21633,6.697138,0,6.697138,33.35518,85.52592,0.1544302,8.167837,1.880944,12,20.56751
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,4.133666,4.133666,0,0,0,4.133666,13.34405,0,0,0,0.5515985,4.351228,4.133666,0,0,5.950252,24.24375,0,3.799629,-3.799629,29.35001,75.25629,0.1544302,4.547033,0.4412789,0,24.79535
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,6.748332,6.748332,0,0,0,6.748332,0,0,8.881784E-16,0,0,7.103508,6.748332,0,0,10.17206,20.44412,0,7.103508,-7.103508,21.86226,56.05696,0.1544302,7.423165,0,0,20.44412
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.06485,13.34062,0,0,0,21.86226,56.05696,0.1544302,0,0,0,13.34062
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,3.554258,3.554258,0,-1,0,3.554258,0,0,0,0,0,3.741324,3.554258,0,0,18.06485,13.34062,0,3.741324,-3.741324,17.91856,45.94492,0.1544302,3.909684,0,0,13.34062
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,4.947191,4.947191,0,-1,0,4.947191,0,0,8.881784E-16,0,0,5.20757,4.947191,0,0,22.22187,9.599291,0,5.20757,-5.20757,12.4293,31.86993,0.1544302,5.44191,0,0,9.599291
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.5148844,0.5148844,0,-1,0,0.5148844,0,0,0,0,0,0.5419835,0.5148844,0,0,28.00806,4.391721,0,0.5419835,-0.5419835,11.858,30.40505,0.1544302,0.5663728,0,0,4.391721
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.755706,1.755706,0,-1,0,1.755706,0,0,0,0,0,1.848112,1.755706,0,0,28.61027,3.849737,0,1.848112,-1.848112,9.909914,25.40998,0.1544302,1.931277,0,0,3.849737
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.66372,2.001625,0,0,0,9.909914,25.40998,0.1544302,0,0,0,2.001625
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.018979,1.018979,0,-1,0,1.018979,0,0,2.220446E-16,0,0,1.072609,1.018979,0,0,30.66372,2.001625,0,1.072609,-1.072609,8.779284,22.51094,0.1544302,1.120877,0,0,2.001625
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.290445,0.290445,0,-1,0,0.290445,0,0,0,0,0,0.3057315,0.290445,0,0,31.85551,0.9290162,0,0.3057315,-0.3057315,8.457015,21.68461,0.1544302,0.3194894,0,0,0.9290162
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,1.272792,0.5921205,0,-1,0,0.5921205,0,0,0.6806718,0.807951,0,0.6232847,0.5921205,0,0,32.19521,0.6232847,0,0.6232847,-0.6232847,7.800015,20,0.1544302,1.400071,0,0,0.6232847
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,1.236571,0,0,-1,0,0,0,0,1.236571,1.360228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1544302,1.360228,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.3564399,0.3564399,9.15644,0,2.652579,0.3564399,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1544739,0.3920839,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.681405,1.681405,10.48141,0,2.987796,1.681405,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1545544,1.849546,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.07159653,0.07159653,8.871596,0,2.580514,0.07159653,1920.899,0,0,0,1.375297,0,0,8.8,8.36,16.16775,15.048,9.735297,0,9.735297,32.89771,84.35294,0.1545689,0.07875619,1.100238,12,16.4233
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,2.425345,2.425345,0,0,0,2.425345,120.5664,0,0,0,2.92415,2.552995,2.425345,0,0,6.432456,23.80977,0.3711554,0,0.3711554,33.24982,85.25578,0.1545632,2.66788,2.33932,0,26.73392
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,4.016669,4.016669,0,-1,0,4.016669,63.12445,0,0,0,2.5355,4.228073,4.016669,0,0,6.061301,24.14381,0,1.692573,-1.692573,31.46569,80.68111,0.1545632,4.418336,2.0284,0,26.67931
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.3000088,0.3000088,0,0,0,0.3000088,1527.182,0,0,0,4.581682,0.3157987,0.3000088,0,0,7.941937,22.45123,4.265883,0,4.265883,35.51267,91.05794,0.1544979,0.3300097,3.665345,0,27.03292
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,2.962505,2.962505,0,0,0,2.962505,236.0026,0.19711,0,0,6.99159,3.118427,2.962505,0,0,3.676054,26.29053,3.676054,0,3.676054,39.00008,100,0.1544416,3.258756,5.593272,0,33.28212
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,6.197404,6.197404,0,0,0,6.197404,149.1091,2.71731,0,0,9.240894,6.523584,6.197404,0,0,0,29.59898,0,0,0,39.00008,100,0.1544416,6.817145,7.392715,0,38.83987
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,5.97909,5.97909,0,0,0,5.97909,129.6431,1.4577,0,0,7.751479,6.293779,5.97909,0,0,0,29.59898,0,0,0,39.00008,100,0.1544416,6.576999,6.201183,0,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,4.487736,4.487736,0,-1,0,4.487736,125.1406,0.892049,0,0,5.615982,4.723933,4.487736,0,0,0,29.59898,0,0,0,39.00008,100,0.1544416,4.93651,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,2.593673,2.593673,0,0,0,2.593673,226.885,3.154473,0,0,5.884655,2.730181,2.593673,0,0,0,29.59898,0,0,0,39.00008,100,0.1544416,2.85304,4.707724,0,35.48363
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1544416,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1544416,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,7.340354,7.340354,0,0,0,7.340354,0,0,8.881784E-16,0,0,7.726688,7.340354,0,0,0,29.59898,0,7.726688,-7.726688,30.85543,79.11634,0.1544416,8.074389,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,3.867672,3.867672,0,-1,0,3.867672,0,0,0,0,0,4.071234,3.867672,0,0,8.585209,21.87229,0,4.071234,-4.071234,26.56398,68.11263,0.1544416,4.254439,0,0,21.87229
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,6.304389,6.304389,0,-1,0,6.304389,0,0,0,0,0,6.636199,6.304389,0,0,13.1088,17.80106,0,6.636199,-6.636199,19.56881,50.17633,0.1544416,6.934827,0,0,17.80106
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,3.831932,3.831932,0,-1,0,3.831932,0,0,0,0,0,4.033612,3.831932,0,0,20.48236,11.16486,0,4.033612,-4.033612,15.31701,39.2743,0.1544416,4.215125,0,0,11.16486
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.117459,1.117459,0,-1,0,1.117459,0,0,0,0,0,1.176273,1.117459,0,0,24.96415,7.131245,0,1.176273,-1.176273,14.07711,36.09507,0.1544416,1.229205,0,0,7.131245
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.429065,0.429065,0,-1,0,0.429065,0,0,5.551115E-17,0,0,0.4516474,0.429065,0,0,26.27112,5.954972,0,0.4516474,-0.4516474,13.60103,34.87436,0.1544416,0.4719715,0,0,5.954972
