Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,2.787021,2.787021,0,-1,0,2.787021,0,0,4.440892E-16,0,0,2.933706,2.787021,0,0,26.77295,5.503325,0,2.933706,-2.933706,10.50863,26.94515,0.1544416,3.065723,0,0,5.503325
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,1.230408,1.230408,0,-1,0,1.230408,0,0,2.220446E-16,0,0,1.295166,1.230408,0,0,30.03262,2.569618,0,1.295166,-1.295166,9.143406,23.44458,0.1544416,1.353449,0,0,2.569618
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.215339,1.210729,0,-1,0,1.210729,0,0,0.004609309,0.1261432,0,1.274452,1.210729,0,0,31.47169,1.274452,0,1.274452,-1.274452,7.800015,20,0.1544416,1.336873,0,0,1.274452
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.64853,0,0,-1,0,0,0,0,1.64853,1.813384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1544416,1.813384,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,2.929292,0,0,-1,0,0,0,0,2.929292,3.222221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1544416,3.222221,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.69836,1.69836,10.49836,0,2.992085,1.69836,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1545224,1.868196,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1545559,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,7.475605,7.475605,12,0,3.372,7.475605,45.54691,0,0,0,3.404907,0,0,4.524395,4.298175,16.16775,15.048,7.703082,0,7.703082,30.96979,79.40955,0.1546539,8.223166,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,9.223841,9.223841,10.95527,0,3.107684,9.223841,72.01025,0,0,0,6.64211,0,0,1.731433,1.644861,8.464671,21.98077,8.286971,0,8.286971,38.8315,99.56774,0.1547482,10.14622,5.313688,12,28.62288
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,6.076249,6.076249,0,-1,0,6.076249,151.0276,2.603059,0,0,9.17681,6.396051,6.076249,0,0,0.1776997,29.43905,0.1776997,0,0.1776997,39.00008,100,0.1547455,6.683874,7.341448,0,38.61586
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,3.96027,3.96027,0,0,0,3.96027,252.9234,5.847742,0,0,10.01645,4.168705,3.96027,0,0,0,29.59898,0,0,0,39.00008,100,0.1547455,4.356297,8.013158,0,39.61543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,5.754886,5.754886,0,0,0,5.754886,148.9198,2.512387,0,0,8.570162,6.057775,5.754886,0,0,0,29.59898,0,0,0,39.00008,100,0.1547455,6.330375,6.85613,0,38.16914
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,7.605673,7.605673,3,0,1.095,7.605673,115.0241,3.90028,0,0,8.748356,4.848076,4.605673,0,0,0,29.59898,0,0,0,39.00008,100,0.1547455,8.36624,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,1.609954,1.609954,0,0,0,1.609954,580.5437,7.651796,0,0,9.346484,1.694688,1.609954,0,0,0,29.59898,0,0,0,39.00008,100,0.1547455,1.770949,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,5.998715,5.998715,0,-1,0,5.998715,112.6618,0.4438246,0,0,6.758262,6.314437,5.998715,0,0,0,29.59898,0,0,0,39.00008,100,0.1547455,6.598587,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1547455,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,2.239716,2.239716,0,0,0,2.239716,163.4035,1.302179,0,0,3.659775,2.357596,2.239716,0,0,0,29.59898,0,0,0,39.00008,100,0.1547455,2.463688,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,5.646083,5.646083,0,0,0,5.646083,37.25394,0,0,0,2.103388,5.943245,5.646083,0,0,0,29.59898,0,3.839857,-3.839857,34.95251,89.62165,0.1547455,6.210691,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,5.911512,5.911512,0,0,0,5.911512,0,0,8.881784E-16,0,0,6.222644,5.911512,0,0,4.266508,25.75912,0,6.222644,-6.222644,28.39327,72.80312,0.1547455,6.502663,0,0,25.75912
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,6.052647,6.052647,0,-1,0,6.052647,0,0,0,0,0,6.371208,6.052647,0,0,11.18056,19.53648,0,6.371208,-6.371208,21.67743,55.58304,0.1547455,6.657912,0,0,19.53648
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,3.949902,3.949902,0,-1,0,3.949902,0,0,4.440892E-16,0,0,4.157792,3.949902,0,0,18.25968,13.16527,0,4.157792,-4.157792,17.29473,44.34538,0.1547455,4.344892,0,0,13.16527
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,6.029127,6.029127,0,-1,0,6.029127,0,0,8.881784E-16,0,0,6.346449,6.029127,0,0,22.87944,9.007478,0,6.346449,-6.346449,10.60499,27.19222,0.1547455,6.632039,0,0,9.007478
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,2.428092,2.428092,0,-1,0,2.428092,0,0,4.440892E-16,0.142924,0,2.555887,2.428092,0,0,29.93106,2.661029,0,2.555887,-2.555887,7.910845,20.28418,0.1547455,2.670902,0,0,2.661029
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.814636,0.09988526,0,-1,0,0.09988526,0,0,1.714751,1.896214,0,0.1051424,0.09988526,0,0,32.77093,0.1051424,0,0.1051424,-0.1051424,7.800015,20,0.1547455,1.9961,0,0,0.1051424
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547455,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,3.0672,0,0,-1,0,0,0,0,3.0672,3.37392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547455,3.37392,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547455,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.501273,0,0,-1,0,0,0,0,1.501273,1.6514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547455,1.6514,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,2.030243,0,0,-1,0,0,0,0,2.030243,2.233267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547455,2.233267,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.901787,0.901787,9.701787,0,2.790552,0.901787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1548037,0.9919657,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1548369,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,7.121284,7.121284,12,0,3.372,7.121284,43.04303,0,0,0,3.065216,0,0,4.878716,4.63478,16.16775,15.048,7.699996,0,7.699996,30.96686,79.40205,0.1549352,7.833412,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,12.77227,12.77227,12,0,3.372,12.77227,54.57501,0,0,0,6.970465,0.8129108,0.7722653,0,0,8.467757,21.978,6.157554,0,6.157554,36.80843,94.38039,0.1550032,14.04949,5.576372,12,28.94846
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,2.796939,2.796939,0,-1,0,2.796939,328.0448,3.920863,0,0,9.175213,2.944147,2.796939,0,0,2.310203,27.51979,2.310203,0,2.310203,39.00008,100,0.154968,3.076633,7.34017,0,36.69501
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,3.386283,3.386283,0,0,0,3.386283,295.2484,6.433439,0,0,9.997947,3.564508,3.386283,0,0,0,29.59898,0,0,0,39.00008,100,0.154968,3.724911,7.998358,0,39.59692
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,1.787482,1.787482,0,0,0,1.787482,666.8739,10.03869,0,0,11.92025,1.88156,1.787482,0,0,0,29.59898,0,0,0,39.00008,100,0.154968,1.96623,9.536201,0,41.51923
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,8.612205,8.612205,3,0,1.095,8.612205,151.2216,7.115927,0,0,13.02351,5.907583,5.612204,0,0,0,29.59898,0,0,0,39.00008,100,0.154968,9.473425,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,2.278399,2.278399,0,0,0,2.278399,555.2193,10.25179,0,0,12.65011,2.398314,2.278399,0,0,0,29.59898,0,0,0,39.00008,100,0.154968,2.506238,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,2.310823,2.310823,0,-1,0,2.310823,466.4006,8.345246,0,0,10.77769,2.432445,2.310823,0,0,0,29.59898,0,0,0,39.00008,100,0.154968,2.541905,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,4.305467,4.305467,0,0,0,4.305467,194.8428,3.856821,0,0,8.388891,4.532071,4.305467,0,0,0,29.59898,0,0,0,39.00008,100,0.154968,4.736013,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,2.576484,2.576484,0,0,0,2.576484,200.4626,2.452797,0,0,5.164885,2.712088,2.576484,0,0,0,29.59898,0,0,0,39.00008,100,0.154968,2.834132,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,4.11834,4.11834,0,0,0,4.11834,48.34068,0,0,0,1.990834,4.335095,4.11834,0,0,0,29.59898,0,2.344262,-2.344262,36.52901,93.66394,0.154968,4.530175,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.147816,1.147816,0,0,0,1.147816,0,0,0,0,0,1.208227,1.147816,0,0,2.604735,27.25472,0,1.208227,-1.208227,35.25542,90.39835,0.154968,1.262597,0,0,27.25472
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,4.724039,4.724039,0,-1,0,4.724039,0,0,8.881784E-16,0,0,4.972672,4.724039,0,0,3.94721,26.04649,0,4.972672,-4.972672,30.01377,76.95823,0.154968,5.196443,0,0,26.04649
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.676768,2.676768,0,-1,0,2.676768,0,0,4.440892E-16,0,0,2.817651,2.676768,0,0,9.472402,21.07382,0,2.817651,-2.817651,27.0437,69.3427,0.154968,2.944445,0,0,21.07382
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,8.85581,8.36,0,-1,0,8.36,0,0,0.49581,1.381391,0,8.8,8.36,0,0,12.60312,18.25617,0,8.8,-8.8,17.76769,45.55809,0.154968,9.741391,0,0,18.25617
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,2.361791,2.361791,0,-1,0,2.361791,0,0,0,0,0,2.486096,2.361791,0,0,22.3809,9.456166,0,2.486096,-2.486096,15.14711,38.83868,0.154968,2.59797,0,0,9.456166
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,1.280952,1.280952,0,-1,0,1.280952,0,0,2.220446E-16,0,0,1.348371,1.280952,0,0,25.14323,6.97007,0,1.348371,-1.348371,13.72581,35.19431,0.154968,1.409048,0,0,6.97007
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,2.228546,2.228546,0,-1,0,2.228546,0,0,0,0,0,2.345838,2.228546,0,0,26.64142,5.621699,0,2.345838,-2.345838,11.25308,28.85398,0.154968,2.451401,0,0,5.621699
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,2.463817,2.463817,0,-1,0,2.463817,0,0,4.440892E-16,0,0,2.593491,2.463817,0,0,29.24791,3.275861,0,2.593491,-2.593491,8.519296,21.84431,0.154968,2.710198,0,0,3.275861
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.12957,0.6823695,0,0,0,8.519296,21.84431,0.154968,0,0,0,0.6823695
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,2.53216,0.648251,0,-1,0,0.648251,0,0,1.883909,2.137125,0,0.6823695,0.648251,0,0,32.12957,0.6823695,0,0.6823695,-0.6823695,7.800015,20,0.154968,2.785376,0,0,0.6823695
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.154968,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.842347,0.842347,9.642347,0,2.775514,0.842347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1550242,0.9265817,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.8362346,0.8362346,9.636234,0,2.773967,0.8362346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1550802,0.919858,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.3145766,0.3145766,9.114576,0,2.641988,0.3145766,1231.719,0,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.1550627,0.3460342,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,7.057009,7.057009,0,0,0,7.057009,103.056,0,0,0,7.272671,7.42843,7.057009,0,0,3.933053,26.05923,0,0.1557591,-0.1557591,35.10467,90.0118,0.1550627,7.76271,5.818137,0,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,5.939484,5.939484,0,-1,0,5.939484,164.9942,0,0,0,9.799805,6.252088,5.939484,0,0,4.106119,25.90347,3.547716,0,3.547716,38.47033,98.64168,0.1550087,6.533432,7.839844,0,35.70328
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,4.623577,4.623577,0,0,0,4.623577,259.57,6.576094,0,0,12.00142,4.866923,4.623577,0,0,0.5584025,29.09642,0.5584025,0,0.5584025,39.00008,100,0.1550002,5.085935,9.601135,0,41.09784
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.146508,1.146508,0,0,0,1.146508,1117.867,11.60959,0,0,12.81644,1.206851,1.146508,0,0,0,29.59898,0,0,0,39.00008,100,0.1550002,1.261159,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,5.131094,5.131094,0,0,0,5.131094,237.8441,6.80285,0,0,12.204,5.401151,5.131094,0,0,0,29.59898,0,0,0,39.00008,100,0.1550002,5.644203,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,7.437351,7.437351,0,0,0,7.437351,150.2891,3.348739,0,0,11.17753,7.82879,7.437351,0,0,0,29.59898,0,0,0,39.00008,100,0.1550002,8.181086,8.942023,0,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1550002,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,6.033676,6.033676,0,0,0,6.033676,119.2904,0.8463578,0,0,7.197596,6.351238,6.033676,0,0,0,29.59898,0,0,0,39.00008,100,0.1550002,6.637044,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,5.138933,5.138933,0,0,0,5.138933,72.17547,0,0,0,3.709049,5.409403,5.138933,0,0,0,29.59898,0,1.700354,-1.700354,37.20775,95.40429,0.1550002,5.652826,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,6.123695,6.123695,0,0,0,6.123695,26.97998,0,0,0,1.652172,6.445994,6.123695,0,0,1.889282,27.89862,0,4.793823,-4.793823,32.15461,82.44756,0.1550002,6.736064,1.321737,0,29.5508
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,18.95791,18.95791,12,0,3.372,18.95791,0,0,0,0.4937017,0,7.324116,6.957911,0,0,7.215752,23.1048,0,7.324116,-7.324116,24.43432,62.65197,0.1550002,20.8537,0,12,23.1048
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.625762,1.625762,0,-1,0,1.625762,0,0,2.220446E-16,0,0,1.711329,1.625762,0,0,15.35366,15.78068,0,1.711329,-1.711329,22.63042,58.0266,0.1550002,1.788339,0,0,15.78068
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,4.370375,4.370375,0,-1,0,4.370375,0,0,0,0,0,4.600395,4.370375,0,0,17.25514,14.06936,0,4.600395,-4.600395,17.78118,45.59267,0.1550002,4.807413,0,0,14.06936
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,3.157374,3.157374,0,-1,0,3.157374,0,0,0,0,0,3.323552,3.157374,0,0,22.36669,9.468961,0,3.323552,-3.323552,14.27785,36.60979,0.1550002,3.473111,0,0,9.468961
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.213039,1.213039,0,-1,0,1.213039,0,0,2.220446E-16,0,0,1.276883,1.213039,0,0,26.05952,6.145409,0,1.276883,-1.276883,12.93189,33.15863,0.1550002,1.334343,0,0,6.145409
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.9473728,0.9473728,0,-1,0,0.9473728,0,0,1.110223E-16,0,0,0.9972345,0.9473728,0,0,27.47828,4.868526,0,0.9972345,-0.9972345,11.88072,30.46331,0.1550002,1.04211,0,0,4.868526
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.034346,1.034346,0,-1,0,1.034346,0,0,0,0,0,1.088785,1.034346,0,0,28.58632,3.871292,0,1.088785,-1.088785,10.73304,27.52055,0.1550002,1.137781,0,0,3.871292
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,2.20535,2.20535,0,-1,0,2.20535,0,0,0,0,0,2.321421,2.20535,0,0,29.79608,2.782506,0,2.321421,-2.321421,8.286042,21.24622,0.1550002,2.425885,0,0,2.782506
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.026509,0.4380314,0,-1,0,0.4380314,0,0,0.5884777,0.6911286,0,0.4610857,0.4380314,0,0,32.37543,0.4610857,0,0.4610857,-0.4610857,7.800015,20,0.1550002,1.12916,0,0,0.4610857
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.611796,0,0,-1,0,0,0,0,0.611796,0.6729756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1550002,0.6729756,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1550002,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,1.472416,1.472416,10.27242,0,2.934921,1.472416,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1550736,1.619657,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.58505,1.58505,10.38505,0,2.963418,1.58505,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.15515,1.743555,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,2.793463,2.793463,11.59346,0,3.269146,2.793463,104.8074,1.776357E-15,0,0,2.927755,0,0,8.8,8.36,16.16775,15.048,11.28776,0,11.28776,34.37051,88.12933,0.155215,3.072809,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,5.70851,5.70851,0,0,0,5.70851,84.47193,0,0,0,4.822089,6.008958,5.70851,0,0,4.879999,25.20698,0,1.186869,-1.186869,33.11943,84.92146,0.155215,6.279362,3.857671,0,30.02907
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,1.447382,1.447382,0,-1,0,1.447382,496.9832,0,0,0,7.193246,1.52356,1.447382,0,0,6.198742,24.02011,5.669686,0,5.669686,38.49817,98.71306,0.1551289,1.59212,5.754597,0,31.21336
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,5.669908,5.669908,0,0,0,5.669908,184.7259,3.976407,0,0,10.47379,5.968324,5.669908,0,0,0.5290561,29.12283,0.5290561,0,0.5290561,39.00008,100,0.1551209,6.236899,8.379029,0,39.59661
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,1.330535,1.330535,0,0,0,1.330535,821.7945,9.533701,0,0,10.93426,1.400563,1.330535,0,0,0,29.59898,0,0,0,39.00008,100,0.1551209,1.463589,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,5.996369,5.996369,0,0,0,5.996369,171.993,4.001365,0,0,10.31333,6.311968,5.996369,0,0,0,29.59898,0,0,0,39.00008,100,0.1551209,6.596006,8.250666,0,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1551209,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,1.537183,1.537183,0,-1,0,1.537183,682.2226,8.868924,0,0,10.48701,1.618088,1.537183,0,0,0,29.59898,0,0,0,39.00008,100,0.1551209,1.690902,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,4.203573,4.203573,0,0,0,4.203573,189.3152,3.533188,0,0,7.958002,4.424814,4.203573,0,0,0,29.59898,0,0,0,39.00008,100,0.1551209,4.62393,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1551209,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,2.141591,2.141591,0,0,0,2.141591,99.21435,0,0,0,2.124765,2.254306,2.141591,0,0,0,29.59898,0,0.1295408,-0.1295408,38.86353,99.64988,0.1551209,2.35575,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,7.590878,7.590878,0,0,0,7.590878,0,0,8.881784E-16,0,0,7.990397,7.590878,0,0,0.1439342,29.46944,0,7.990397,-7.990397,30.44091,78.05346,0.1551209,8.349965,0,0,29.46944
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,10.80235,8.36,0,-1,0,8.36,0,0,2.442345,3.52258,0,8.8,8.36,0,0,9.022154,21.47904,0,8.8,-8.8,21.1649,54.26886,0.1551209,11.88258,0,0,21.47904
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,2.425547,2.425547,0,-1,0,2.425547,0,0,0,0,0,2.553208,2.425547,0,0,18.79993,12.67904,0,2.553208,-2.553208,18.47358,47.36806,0.1551209,2.668102,0,0,12.67904
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63683,10.12583,0,0,0,18.47358,47.36806,0.1551209,0,0,0,10.12583
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,1.426075,1.426075,0,-1,0,1.426075,0,0,2.220446E-16,0,0,1.501131,1.426075,0,0,21.63683,10.12583,0,1.501131,-1.501131,16.89125,43.31081,0.1551209,1.568682,0,0,10.12583
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.747,1.747,0,-1,0,1.747,0,0,2.220446E-16,0,0,1.838947,1.747,0,0,23.30475,8.624701,0,1.838947,-1.838947,14.95283,38.34051,0.1551209,1.9217,0,0,8.624701
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.532786,1.532786,0,-1,0,1.532786,0,0,2.220446E-16,0,0,1.613459,1.532786,0,0,25.34803,6.785753,0,1.613459,-1.613459,13.25209,33.97966,0.1551209,1.686065,0,0,6.785753
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,2.570879,2.570879,0,-1,0,2.570879,0,0,4.440892E-16,0,0,2.706189,2.570879,0,0,27.14076,5.172294,0,2.706189,-2.706189,10.39952,26.66538,0.1551209,2.827967,0,0,5.172294
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.14764,2.466105,0,0,0,10.39952,26.66538,0.1551209,0,0,0,2.466105
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.53056,1.53056,0,-1,0,1.53056,0,0,2.220446E-16,0,0,1.611116,1.53056,0,0,30.14764,2.466105,0,1.611116,-1.611116,8.701254,22.31086,0.1551209,1.683616,0,0,2.466105
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.4363806,0.4363806,0,-1,0,0.4363806,0,0,5.551115E-17,0,0,0.459348,0.4363806,0,0,31.93777,0.8549896,0,0.459348,-0.459348,8.217058,21.06934,0.1551209,0.4800186,0,0,0.8549896
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.3596998,0.3596998,9.159699,0,2.653404,0.3596998,0,0,0,0,0,0,0,8.8,8.36,32.44815,0.3956417,8.36,0,8.36,16.14805,41.40517,0.1551634,0.3956698,0,12,0.3956417
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.727881,1.727881,10.52788,0,2.999554,1.727881,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.08815,7.919641,8.36,0,8.36,24.07904,61.74101,0.1552434,1.900669,0,12,7.919641
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,5.860068,5.860068,12,0,3.372,5.860068,42.70665,0,0,0,2.502639,0,0,6.139932,5.832935,15.72815,15.44364,8.335574,0,8.335574,31.98686,82.01743,0.1553507,6.446075,2.002111,12,17.94628
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,3.030094,3.030094,0,0,0,3.030094,150.8119,0,0,0,4.569741,3.189573,3.030094,0,0,7.392578,22.94566,1.380168,0,1.380168,33.29621,85.37472,0.1553298,3.333103,3.655793,0,27.5154
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,2.672023,2.672023,0,-1,0,2.672023,313.4,0,0,0,8.374122,2.812656,2.672023,0,0,6.012409,24.18781,5.561465,0,5.561465,38.57227,98.90307,0.1552456,2.939225,6.699297,0,32.56193
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,3.478073,3.478073,0,0,0,3.478073,192.7251,2.591046,0,0,6.70312,3.66113,3.478073,0,0,0.450944,29.19313,0.450944,0,0.450944,39.00008,100,0.1552387,3.825881,5.362496,0,35.89625
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,0.830728,0.830728,0,0,0,0.830728,1209.088,9.16978,0,0,10.04423,0.8744505,0.830728,0,0,0,29.59898,0,0,0,39.00008,100,0.1552387,0.9138008,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,5.771912,5.771912,0,0,0,5.771912,168.7771,3.665968,0,0,9.741664,6.075696,5.771912,0,0,0,29.59898,0,0,0,39.00008,100,0.1552387,6.349102,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,3.712404,3.712404,0,0,0,3.712404,299.0166,7.19291,0,0,11.1007,3.907794,3.712404,0,0,0,29.59898,0,0,0,39.00008,100,0.1552387,4.083645,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,2.995481,2.995481,0,-1,0,2.995481,323.6562,6.541921,0,0,9.695059,3.153138,2.995481,0,0,0,29.59898,0,0,0,39.00008,100,0.1552387,3.295029,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,5.300227,5.300227,0,0,0,5.300227,158.9067,2.843229,0,0,8.422415,5.579186,5.300227,0,0,0,29.59898,0,0,0,39.00008,100,0.1552387,5.830249,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,2.978799,2.978799,0,0,0,2.978799,191.4821,2.56829,0,0,5.703868,3.135578,2.978799,0,0,0,29.59898,0,0,0,39.00008,100,0.1552387,3.276679,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,1.854795,1.854795,0,0,0,1.854795,94.05426,2.220446E-16,0,0,1.744514,1.952416,1.854795,0,0,0,29.59898,0,0.207902,-0.207902,38.78093,99.43808,0.1552387,2.040275,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,3.160383,3.160383,0,0,0,3.160383,0,0,4.440892E-16,0,0,3.326719,3.160383,0,0,0.2310023,29.39108,0,3.326719,-3.326719,35.27426,90.44664,0.1552387,3.476421,0,0,29.39108
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,11.7365,8.36,0,-1,0,8.36,0,0,3.376498,4.550148,0,8.8,8.36,0,0,3.927356,26.06436,0,8.8,-8.8,25.99825,66.66203,0.1552387,12.91015,0,0,26.06436
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,9.038853,8.36,0,-1,0,8.36,0,0,0.6788527,1.582738,0,8.8,8.36,0,0,13.70513,17.26436,0,8.8,-8.8,16.72223,42.87743,0.1552387,9.942738,0,0,17.26436
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,2.248421,2.248421,0,-1,0,2.248421,0,0,4.440892E-16,0,0,2.36676,2.248421,0,0,23.48291,8.464357,0,2.36676,-2.36676,14.22745,36.48056,0.1552387,2.473264,0,0,8.464357
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.12856,1.12856,0,-1,0,1.12856,0,0,2.220446E-16,0,0,1.187958,1.12856,0,0,26.11264,6.097598,0,1.187958,-1.187958,12.97523,33.26976,0.1552387,1.241416,0,0,6.097598
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.704963,1.704963,0,-1,0,1.704963,0,0,2.220446E-16,0,0,1.794698,1.704963,0,0,27.4326,4.90964,0,1.794698,-1.794698,11.08345,28.41905,0.1552387,1.87546,0,0,4.90964
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,2.474259,2.474259,0,-1,0,2.474259,0,0,0,0,0,2.604483,2.474259,0,0,29.42671,3.114942,0,2.604483,-2.604483,8.338087,21.37967,0.1552387,2.721685,0,0,3.114942
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.5096795,0.484936,0,-1,0,0.484936,0,0,0.02474344,0.07571139,0,0.510459,0.484936,0,0,32.32058,0.510459,0,0.510459,-0.510459,7.800015,20,0.1552387,0.5606474,0,0,0.510459
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1552387,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,2.630704,0,0,-1,0,0,0,0,2.630704,2.893774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1552387,2.893774,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.764736,0,0,-1,0,0,0,0,1.764736,1.94121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1552387,1.94121,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,1.256765,1.256765,10.05677,0,2.880362,1.256765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1553056,1.382442,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,2.527974,2.527974,11.32797,0,3.201977,2.527974,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1554071,2.780772,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,6.738511,6.738511,12,0,3.372,6.738511,7.167333,0,0,0,0.4829715,0,0,5.261489,4.998415,16.16775,15.048,5.481387,0,5.481387,28.8621,74.00523,0.1554807,7.412362,0.3863772,12,15.53097
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,3.683994,3.683994,11.76819,0,3.313351,3.683994,59.08507,0,0,0,2.176691,0,0,8.084192,7.679983,10.68637,19.98125,9.856673,0,9.856673,38.21296,97.98176,0.1555713,4.052393,1.741352,12,22.15794
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,3.089313,0,0,3.919006,0,0,0,0,0.8296934,28.85225,0.8296934,0,0.8296934,39.00008,100,0.1555587,0,3.135205,0,32.77126
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,6.945699,6.945699,0,0,0,6.945699,67.24072,8.881784E-16,0,0,4.670338,7.311262,6.945699,0,0,0,29.59898,0,2.640924,-2.640924,36.2163,92.86212,0.1555587,7.640269,3.73627,0,34.26931
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,4.773596,4.773596,0,0,0,4.773596,146.5469,0,0,0,6.995557,5.024837,4.773596,0,0,2.934361,26.95805,1.970719,0,1.970719,38.08589,97.65593,0.1555289,5.250955,5.596446,0,33.95361
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,4.851983,0,0,5.815624,0,0,0,0,0.9636412,28.7317,0.9636412,0,0.9636412,39.00008,100,0.1555144,0,4.6525,0,34.54733
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,3.217065,3.217065,0,0,0,3.217065,192.8912,2.819052,0,0,6.205436,3.386384,3.217065,0,0,0,29.59898,0,0,0,39.00008,100,0.1555144,3.538771,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,5.619673,5.619673,0,-1,0,5.619673,128.4866,1.305081,0,0,7.220526,5.915446,5.619673,0,0,0,29.59898,0,0,0,39.00008,100,0.1555144,6.181641,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,5.061034,5.061034,0,0,0,5.061034,98.09599,0,0,0,4.964671,5.327404,5.061034,0,0,0,29.59898,0,0.362733,-0.362733,38.61773,99.01961,0.1555144,5.567137,3.971737,0,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,6.062714,6.062714,0,0,0,6.062714,58.46628,0,0,0,3.544643,6.381804,6.062714,0,0,0.4030367,29.23624,0,2.837161,-2.837161,35.62709,91.35134,0.1555144,6.668985,2.835715,0,32.78089
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,10.08373,10.08373,12,0,3.372,10.08373,13.15356,0,0,0,1.32637,0,0,1.916268,1.820455,3.555437,26.39908,3.146825,0,3.146825,38.61243,99.00604,0.1555536,11.0921,1.061096,12,27.72545
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,11.31192,11.31192,11.74203,0,3.306735,11.31192,0,0,0,0,0,0,0,0.4301188,0.4086129,0.4086129,29.23123,0.4086129,0,0.4086129,39.00008,100,0.1555591,12.44311,0,12,29.23123
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,15.47023,8.36,0,-1,0,8.36,0,0,7.110229,8.657252,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1555591,17.01725,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,3.972682,3.972682,0,-1,0,3.972682,0,0,4.440892E-16,0,0,4.181771,3.972682,0,0,9.777778,20.79898,0,4.181771,-4.181771,25.31609,64.91292,0.1555591,4.369951,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,4.97189,4.97189,0,-1,0,4.97189,0,0,8.881784E-16,0,0,5.233568,4.97189,0,0,14.42419,16.61721,0,5.233568,-5.233568,19.79943,50.76765,0.1555591,5.469079,0,0,16.61721
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.954044,1.954044,0,-1,0,1.954044,0,0,0,0,0,2.056888,1.954044,0,0,20.23927,11.38364,0,2.056888,-2.056888,17.63127,45.20831,0.1555591,2.149448,0,0,11.38364
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.7071967,0.7071967,0,-1,0,0.7071967,0,0,0,0,0,0.7444175,0.7071967,0,0,22.5247,9.326751,0,0.7444175,-0.7444175,16.84659,43.1963,0.1555591,0.7779164,0,0,9.326751
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.5611963,0.5611963,0,-1,0,0.5611963,0,0,1.110223E-16,0,0,0.5907329,0.5611963,0,0,23.35183,8.582333,0,0.5907329,-0.5907329,16.2239,41.59966,0.1555591,0.6173159,0,0,8.582333
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.0082,7.9916,0,0,0,16.2239,41.59966,0.1555591,0,0,0,7.9916
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.6760293,0.6760293,0,-1,0,0.6760293,0,0,1.110223E-16,0,0,0.7116098,0.6760293,0,0,24.0082,7.9916,0,0.7116098,-0.7116098,15.4738,39.67633,0.1555591,0.7436323,0,0,7.9916
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.79888,7.27999,0,0,0,15.4738,39.67633,0.1555591,0,0,0,7.27999
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.6211169,0.6211169,0,-1,0,0.6211169,0,0,0,0,0,0.6538073,0.6211169,0,0,24.79888,7.27999,0,0.6538073,-0.6538073,14.78463,37.90922,0.1555591,0.6832286,0,0,7.27999
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.52533,6.626183,0,0,0,14.78463,37.90922,0.1555591,0,0,0,6.626183
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.705451,1.705451,0,0,0,1.705451,0,0,0,0,0,1.795211,1.705451,0,0,25.52533,6.626183,0,1.795211,-1.795211,12.89231,33.05713,0.1555591,1.875996,0,0,6.626183
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,4.84054,4.84054,11.67111,0,3.288791,4.84054,37.13466,0,0,0,1.797518,0,0,6.830569,6.489041,27.52001,4.830972,8.286559,0,8.286559,20.75363,53.21432,0.155667,5.324594,1.438015,12,6.62849
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,4.03724,4.03724,12,0,3.372,4.03724,135.0597,0,0,0,5.452682,0,0,7.96276,7.564622,19.23345,12.28888,13.0173,0,13.0173,33.10293,84.87913,0.1557158,4.440964,4.362146,12,17.74156
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,2.166222,2.166222,0,-1,0,2.166222,404.5576,0.2672375,0,0,8.763614,2.280233,2.166222,0,0,6.216143,24.00445,6.216143,0,6.216143,39.00008,100,0.155622,2.382844,7.010891,0,32.76806
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,2.755729,2.755729,0,0,0,2.755729,356.7849,6.931255,0,0,9.832023,2.900767,2.755729,0,0,0,29.59898,0,0,0,39.00008,100,0.155622,3.031302,7.865618,0,39.431
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155622,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,6.122959,6.122959,0,0,0,6.122959,137.4503,1.970808,0,0,8.416029,6.44522,6.122959,0,0,0,29.59898,0,0,0,39.00008,100,0.155622,6.735255,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155622,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,4.32552,4.32552,0,-1,0,4.32552,224.8235,5.171607,0,0,9.724786,4.553179,4.32552,0,0,0,29.59898,0,0,0,39.00008,100,0.155622,4.758072,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.0241795,0.0241795,0,0,0,0.0241795,30710.92,7.400293,0,0,7.425745,0.0254521,0.0241795,0,0,0,29.59898,0,0,0,39.00008,100,0.155622,0.02659744,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,2.60177,2.60177,0,0,0,2.60177,128.5565,0.6060403,0,0,3.344745,2.738705,2.60177,0,0,0,29.59898,0,0,0,39.00008,100,0.155622,2.861947,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,1.539319,0,0,1.539319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.155622,0,1.231455,0,31.1383
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,2.248605,2.248605,0,0,0,2.248605,0,0,0,0,0,2.366952,2.248605,0,0,0,29.59898,0,2.366952,-2.366952,36.50509,93.60261,0.155622,2.473465,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.629947,27.23203,0,0,0,36.50509,93.60261,0.155622,0,0,0,27.23203
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,3.684987,3.684987,0,-1,0,3.684987,0,0,4.440892E-16,0,0,3.878934,3.684987,0,0,2.629947,27.23203,0,3.878934,-3.878934,32.41634,83.11864,0.155622,4.053486,0,0,27.23203
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,5.484938,5.484938,0,-1,0,5.484938,0,0,0,0,0,5.773619,5.484938,0,0,6.939874,23.35309,0,5.773619,-5.773619,26.33041,67.51373,0.155622,6.033432,0,0,23.35309
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.9815052,0.9815052,0,-1,0,0.9815052,0,0,0,0,0,1.033163,0.9815052,0,0,13.35501,17.57947,0,1.033163,-1.033163,25.24136,64.7213,0.155622,1.079656,0,0,17.57947
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.5821809,0.5821809,0,-1,0,0.5821809,0,0,0,0,0,0.612822,0.5821809,0,0,14.50296,16.54631,0,0.612822,-0.612822,24.59539,63.06497,0.155622,0.640399,0,0,16.54631
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.6339809,0.6339809,0,-1,0,0.6339809,0,0,0,0,0,0.6673483,0.6339809,0,0,15.18388,15.93349,0,0.6673483,-0.6673483,23.89194,61.26126,0.155622,0.697379,0,0,15.93349
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.4812011,0.4812011,0,-1,0,0.4812011,0,0,5.551115E-17,0,0,0.5065275,0.4812011,0,0,15.92538,15.26614,0,0.5065275,-0.5065275,23.35801,59.89222,0.155622,0.5293212,0,0,15.26614
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,2.441808,2.441808,0,-1,0,2.441808,0,0,0,0,0,2.570324,2.441808,0,0,16.48818,14.75961,0,2.570324,-2.570324,20.64865,52.94516,0.155622,2.685989,0,0,14.75961
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.994545,1.994545,0,-1,0,1.994545,0,0,2.220446E-16,0,0,2.099521,1.994545,0,0,19.3441,12.18929,0,2.099521,-2.099521,18.43556,47.27058,0.155622,2.194,0,0,12.18929
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.6769,10.08977,0,0,0,18.43556,47.27058,0.155622,0,0,0,10.08977
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.6769,10.08977,0,0,0,18.43556,47.27058,0.155622,0,0,0,10.08977
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.4827863,0.4827863,0,0,0,0.4827863,0,0,5.551115E-17,0,0,0.5081961,0.4827863,0,0,21.6769,10.08977,0,0.5081961,-0.5081961,17.89988,45.89703,0.155622,0.5310649,0,0,10.08977
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,13.26014,13.26014,12,0,3.372,13.26014,7.264198,0,0,0,0.9632428,1.326462,1.260139,0,0,22.24156,9.581571,0,0.3632193,-0.3632193,17.51701,44.91532,0.155622,14.58615,0.7705942,12,10.54481
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,22.64514,9.218351,11.25321,0,11.25321,28.19274,72.28894,0.1556103,0,2.314568,12,12.11156
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.07123078,0.07123078,0,-1,0,0.07123078,4008.936,0,0,0,2.855596,0.07497977,0.07123078,0,0,11.39193,19.34624,2.780616,0,2.780616,30.83067,79.05283,0.1555685,0.07835386,2.284477,0,22.20184
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,6.145782,6.145782,0,0,0,6.145782,60.1456,0,0,0,3.696417,6.469244,6.145782,0,0,8.611315,21.84879,0,2.772827,-2.772827,27.90785,71.55845,0.1555685,6.76036,2.957134,0,25.54521
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.131018,1.131018,0,0,0,1.131018,664.2515,0,0,0,7.512802,1.190545,1.131018,0,0,11.69223,19.07597,6.322258,0,6.322258,33.90567,86.93745,0.1554734,1.24412,6.010242,0,26.58877
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,2.624391,2.624391,0,0,0,2.624391,266.6487,0,0,0,6.997905,2.762517,2.624391,0,0,5.369977,24.766,4.235388,0,4.235388,37.92371,97.2401,0.1554098,2.88683,5.598324,0,31.7639
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,3.393058,3.393058,0,0,0,3.393058,308.0257,5.745262,0,0,10.45149,3.57164,3.393058,0,0,1.134588,28.57785,1.134588,0,1.134588,39.00008,100,0.1553927,3.732363,8.361192,0,39.02934
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1553927,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,1.233289,1.233289,0,0,0,1.233289,643.1262,6.633407,0,0,7.931606,1.298199,1.233289,0,0,0,29.59898,0,0,0,39.00008,100,0.1553927,1.356618,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,2.641873,2.641873,0,0,0,2.641873,197.6783,2.441491,0,0,5.222411,2.780919,2.641873,0,0,0,29.59898,0,0,0,39.00008,100,0.1553927,2.906061,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1553927,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,2.403876,2.403876,0,0,0,2.403876,0,0,4.440892E-16,0,0,2.530396,2.403876,0,0,0,29.59898,0,2.530396,-2.530396,36.33281,93.16086,0.1553927,2.644264,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,9.411025,8.36,0,-1,0,8.36,0,0,1.051025,1.992127,0,8.8,8.36,0,0,2.811551,27.06858,0,8.8,-8.8,27.05679,69.37625,0.1553927,10.35213,0,0,27.06858
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.58933,18.26858,0,0,0,27.05679,69.37625,0.1553927,0,0,0,18.26858
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,3.932308,3.932308,0,-1,0,3.932308,0,0,0,0,0,4.139271,3.932308,0,0,12.58933,18.26858,0,4.139271,-4.139271,22.69362,58.18864,0.1553927,4.325539,0,0,18.26858
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.078257,1.078257,0,-1,0,1.078257,0,0,2.220446E-16,0,0,1.135007,1.078257,0,0,17.18852,14.12931,0,1.135007,-1.135007,21.49721,55.12095,0.1553927,1.186082,0,0,14.12931
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44964,12.9943,0,0,0,21.49721,55.12095,0.1553927,0,0,0,12.9943
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,2.131109,2.131109,0,-1,0,2.131109,0,0,4.440892E-16,0,0,2.243272,2.131109,0,0,18.44964,12.9943,0,2.243272,-2.243272,19.1326,49.05785,0.1553927,2.34422,0,0,12.9943
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,2.187422,2.187422,0,-1,0,2.187422,0,0,0,0,0,2.302549,2.187422,0,0,20.94216,10.75103,0,2.302549,-2.302549,16.7055,42.83453,0.1553927,2.406164,0,0,10.75103
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,2.061268,2.061268,0,-1,0,2.061268,0,0,0,0,0,2.169756,2.061268,0,0,23.50055,8.448483,0,2.169756,-2.169756,14.41837,36.97012,0.1553927,2.267395,0,0,8.448483
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91139,6.278727,0,0,0,14.41837,36.97012,0.1553927,0,0,0,6.278727
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91139,6.278727,0,0,0,14.41837,36.97012,0.1553927,0,0,0,6.278727
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,3.560357,3.560357,0,0,0,3.560357,0,0,4.440892E-16,0,0,3.747744,3.560357,0,0,25.91139,6.278727,0,3.747744,-3.747744,10.46791,26.84073,0.1553927,3.916392,0,0,6.278727
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.569114,0.569114,0,0,0,0.569114,0,0,1.110223E-16,0,0,0.5990673,0.569114,0,0,30.07555,2.530983,0,0.5990673,-0.5990673,9.836433,25.22157,0.1553927,0.6260254,0,0,2.530983
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,30.74118,1.931915,3.19902,0,3.19902,12.87129,33.00324,0.1553447,0,2.559216,0,5.130935
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.5124922,0.5124922,0,0,0,0.5124922,1039.21,0,0,0,5.32587,0.5394655,0.5124922,0,0,27.54216,4.811033,4.786405,0,4.786405,17.41207,44.64625,0.1552729,0.5637414,4.260696,0,10.1369
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,1.261951,1.261951,0,-1,0,1.261951,773.3734,0,0,0,9.759594,1.328369,1.261951,0,0,22.75576,9.118797,8.431224,0,8.431224,25.41063,65.15534,0.1551466,1.388146,7.807675,0,18.87839
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,7.034793,7.034793,0,0,0,7.034793,150.8567,0,0,0,10.61246,7.405046,7.034793,0,0,14.32453,16.7069,3.207412,0,3.207412,28.45345,72.95742,0.1550986,7.738272,8.489965,0,27.31936
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,0,0,0,8.77218,0,0,0,0,11.11712,19.59357,8.77218,0,8.77218,36.77547,94.29589,0.1549675,0,7.017743,0,28.36575
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,1.879469,1.879469,0,0,0,1.879469,339.326,2.054196,0,0,6.377526,1.978388,1.879469,0,0,2.344942,27.48853,2.344942,0,2.344942,39.00008,100,0.1549325,2.067415,5.102021,0,33.86606
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,3.564252,3.564252,0,0,0,3.564252,196.3641,3.247066,0,0,6.998909,3.751844,3.564252,0,0,0,29.59898,0,0,0,39.00008,100,0.1549325,3.920677,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,1.590329,1.590329,0,-1,0,1.590329,471.9599,5.831684,0,0,7.505714,1.67403,1.590329,0,0,0,29.59898,0,0,0,39.00008,100,0.1549325,1.749362,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,9.981924,9.981924,4.951223,0,1.588659,9.981924,53.05064,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.1549325,10.98012,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,0.8978279,0.8978279,0,0,0,0.8978279,258.726,1.377833,0,0,2.322915,0.9450821,0.8978279,0,0,0,29.59898,0,0,0,39.00008,100,0.1549325,0.9876108,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,3.520865,3.520865,0,0,0,3.520865,52.03655,0,4.440892E-16,0,1.832137,3.706174,3.520865,0,0,0,29.59898,0,1.874037,-1.874037,37.02467,94.93486,0.1549325,3.872952,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,7.596617,7.596617,0,0,0,7.596617,0,0,8.881784E-16,0,0,7.996439,7.596617,0,0,2.082263,27.72494,0,7.996439,-7.996439,28.59568,73.32211,0.1549325,8.356278,0,0,27.72494
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,4.815779,4.815779,0,-1,0,4.815779,0,0,8.881784E-16,0,0,5.069241,4.815779,0,0,10.9672,19.7285,0,5.069241,-5.069241,23.25223,59.62099,0.1549325,5.297357,0,0,19.7285
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.621564,1.621564,0,-1,0,1.621564,0,0,0,0,0,1.70691,1.621564,0,0,16.59969,14.65926,0,1.70691,-1.70691,21.45299,55.00756,0.1549325,1.78372,0,0,14.65926
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,4.55904,4.55904,0,-1,0,4.55904,0,0,0,0,0,4.79899,4.55904,0,0,18.49625,12.95235,0,4.79899,-4.79899,16.39441,42.03687,0.1549325,5.014944,0,0,12.95235
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,1.471868,1.471868,0,-1,0,1.471868,0,0,2.220446E-16,0,0,1.549335,1.471868,0,0,23.82846,8.153362,0,1.549335,-1.549335,14.76127,37.84934,0.1549325,1.619055,0,0,8.153362
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,1.476083,1.476083,0,-1,0,1.476083,0,0,0,0,0,1.553771,1.476083,0,0,25.54995,6.604027,0,1.553771,-1.553771,13.12345,33.64981,0.1549325,1.623691,0,0,6.604027
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.27636,5.050255,0,0,0,13.12345,33.64981,0.1549325,0,0,0,5.050255
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,2.5787,2.5787,0,-1,0,2.5787,0,0,4.440892E-16,0,0,2.714421,2.5787,0,0,27.27636,5.050255,0,2.714421,-2.714421,10.2622,26.31328,0.1549325,2.83657,0,0,5.050255
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.2601025,0.2601025,0,-1,0,0.2601025,0,0,5.551115E-17,0,0,0.2737921,0.2601025,0,0,30.29238,2.335834,0,0.2737921,-0.2737921,9.973598,25.57328,0.1549325,0.2861127,0,0,2.335834
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1666211,0.1666211,0,-1,0,0.1666211,0,0,2.775558E-17,0,0,0.1753906,0.1666211,0,0,30.5966,2.062042,0,0.1753906,-0.1753906,9.788721,25.09923,0.1549325,0.1832832,0,0,2.062042
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,2.447447,1.792319,0,-1,0,1.792319,0,0,0.6551281,0.8998728,0,1.886652,1.792319,0,0,30.79147,1.886652,0,1.886652,-1.886652,7.800015,20,0.1549325,2.692192,0,0,1.886652
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.2488897,0.2488897,9.04889,0,2.625369,0.2488897,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1549715,0.2737786,0,12,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1550037,0,0,12,7.524
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,5.247559,5.247559,12,0,3.372,5.247559,30.34057,0,0,0,1.59214,0,0,6.752441,6.414819,16.16775,15.048,8.006958,0,8.006958,31.25807,80.14874,0.1551077,5.772315,1.273712,12,16.64014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,4.770925,4.770925,0,0,0,4.770925,34.03863,0,8.881784E-16,0,1.623957,5.022027,4.770925,0,0,8.160795,22.25426,0,3.398069,-3.398069,27.67619,70.96445,0.1551077,5.248017,1.299166,0,23.87822
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,11.93643,18.85619,1.980497,0,1.980497,29.55505,75.78204,0.1550782,0,1.584398,0,20.83669
