Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,4.269008,4.269008,0,0,0,4.269008,59.70696,0,0,0,2.548895,4.493693,4.269008,0,0,9.95593,20.63864,0,1.944798,-1.944798,27.50506,70.52564,0.1550782,4.695909,2.039116,0,23.18754
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,5.994454,5.994454,0,0,0,5.994454,108.3381,0,0,0,6.494274,6.309951,5.994454,0,0,12.11682,18.69384,0.1843231,0,0.1843231,27.67992,70.97401,0.1550754,6.593899,5.195419,0,25.18812
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.091881,1.091881,0,0,0,1.091881,628.8361,0,0,0,6.866141,1.149348,1.091881,0,0,11.93249,18.85973,5.716793,0,5.716793,33.10335,84.88021,0.1549903,1.201069,5.492913,0,25.72588
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,9.441232,9.441232,10.33581,0,2.950961,9.441232,55.86171,0,0,0,5.274034,0,0,0.894583,0.8498538,6.2157,24.00485,6.123888,0,6.123888,38.91298,99.77666,0.1550585,10.38535,4.219227,12,29.27888
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,5.842548,5.842548,0,-1,0,5.842548,167.1773,3.525551,0,0,9.767414,6.15005,5.842548,0,0,0.09181246,29.51635,0.09181246,0,0.09181246,39.00008,100,0.1550572,6.426803,7.813931,0,39.28376
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,4.202308,4.202308,0,0,0,4.202308,94.99122,0,0,0,3.991824,4.423482,4.202308,0,0,0,29.59898,0,0.4316585,-0.4316585,38.54507,98.83331,0.1550572,4.622539,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,2.890431,2.890431,0,0,0,2.890431,121.8248,0,0,0,3.521262,3.042559,2.890431,0,0,0.4796206,29.16732,0.4787027,0,0.4787027,38.99921,99.99776,0.15505,3.179475,2.81701,0,32.68858
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,3.272576,3.272576,0,0,0,3.272576,41.62403,0,4.440892E-16,0,1.362178,3.444817,3.272576,0,0,0.0009178813,29.59815,0,2.082639,-2.082639,36.80391,94.36882,0.15505,3.599834,1.089742,0,30.96033
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,9.746507,9.746507,12,0,3.372,9.746507,0,0,0,0,0,0,0,2.253493,2.140818,2.314961,27.51551,2.140818,0,2.140818,38.83487,99.57639,0.155079,10.72116,0,12,27.51551
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,2.533707,2.533707,0,-1,0,2.533707,0,0,0,0,0,2.66706,2.533707,0,0,0.1741429,29.44225,0,2.66706,-2.66706,36.02354,92.36787,0.155079,2.787077,0,0,29.44225
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,9.304552,8.36,0,-1,0,8.36,0,0,0.9445518,1.875007,0,8.8,8.36,0,0,3.137542,26.77519,0,8.8,-8.8,26.74753,68.58327,0.155079,10.23501,0,0,26.77519
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.4193794,0.4193794,0,-1,0,0.4193794,0,0,5.551115E-17,0,0,0.441452,0.4193794,0,0,12.91532,17.97519,0,0.441452,-0.441452,26.2822,67.39011,0.155079,0.4613173,0,0,17.97519
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.6486439,0.6486439,0,-1,0,0.6486439,0,0,1.110223E-16,0,0,0.6827829,0.6486439,0,0,13.40582,17.53374,0,0.6827829,-0.6827829,25.56248,65.54469,0.155079,0.7135082,0,0,17.53374
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.16447,16.85095,0,0,0,25.56248,65.54469,0.155079,0,0,0,16.85095
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.1287563,0.1287563,0,-1,0,0.1287563,0,0,0,0,0,0.1355329,0.1287563,0,0,14.16447,16.85095,0,0.1355329,-0.1355329,25.41962,65.17838,0.155079,0.1416319,0,0,16.85095
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.7253,1.7253,0,-1,0,1.7253,0,0,2.220446E-16,0,0,1.816106,1.7253,0,0,14.31506,16.71542,0,1.816106,-1.816106,23.50527,60.26981,0.155079,1.89783,0,0,16.71542
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.6558135,0.6558135,0,-1,0,0.6558135,0,0,1.110223E-16,0,0,0.69033,0.6558135,0,0,16.33296,14.89932,0,0.69033,-0.69033,22.7776,58.40399,0.155079,0.7213948,0,0,14.89932
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.047791,1.047791,0,-1,0,1.047791,0,0,0,0,0,1.102937,1.047791,0,0,17.09999,14.20899,0,1.102937,-1.102937,21.615,55.42298,0.155079,1.15257,0,0,14.20899
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.498912,1.498912,0,-1,0,1.498912,0,0,2.220446E-16,0,0,1.577803,1.498912,0,0,18.32548,13.10605,0,1.577803,-1.577803,19.95185,51.1585,0.155079,1.648804,0,0,13.10605
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.070472,1.070472,0,0,0,1.070472,0,0,0,0,0,1.126812,1.070472,0,0,20.07859,11.52825,0,1.126812,-1.126812,18.76409,48.11295,0.155079,1.177519,0,0,11.52825
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.3306,10.40143,0,0,0,18.76409,48.11295,0.155079,0,0,0,10.40143
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,4.314159,4.314159,0,0,0,4.314159,62.69564,0,0,0,2.70479,4.54122,4.314159,0,0,21.3306,10.40143,0,1.83643,-1.83643,16.82832,43.14946,0.155079,4.745575,2.163832,0,13.10622
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,14.13119,14.13119,12,0,3.372,14.13119,37.22591,0,0,0,5.260465,2.24336,2.131191,0,0,23.37108,8.565004,3.017105,0,3.017105,19.6906,50.48862,0.1551114,15.54431,4.208372,12,13.82547
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,5.84013,5.84013,0,-1,0,5.84013,156.8551,0,0,0,9.160542,6.147506,5.84013,0,0,20.35398,11.2804,3.013037,0,3.013037,22.54902,57.81788,0.1550666,6.424143,7.328434,0,20.44094
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,0.8455998,0.8455998,0,0,0,0.8455998,1251.37,0,0,0,10.58158,0.8901051,0.8455998,0,0,17.34094,13.99213,9.691475,0,9.691475,31.74316,81.39255,0.1549226,0.9301598,8.465264,0,24.57371
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,2.307585,2.307585,0,0,0,2.307585,481.7348,1.037937,0,0,11.11644,2.429037,2.307585,0,0,7.649465,22.71446,7.649465,0,7.649465,39.00008,100,0.1548091,2.538343,8.893151,0,33.8309
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,2.629933,2.629933,0,0,0,2.629933,399.3416,7.734064,0,0,10.50241,2.76835,2.629933,0,0,0,29.59898,0,0,0,39.00008,100,0.1548091,2.892926,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,2.804003,2.804003,0,0,0,2.804003,401.0284,8.293267,0,0,11.24485,2.951583,2.804003,0,0,0,29.59898,0,0,0,39.00008,100,0.1548091,3.084404,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1548091,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,3.008101,3.008101,0,0,0,3.008101,251.7084,4.405221,0,0,7.571643,3.166422,3.008101,0,0,0,29.59898,0,0,0,39.00008,100,0.1548091,3.308911,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1548091,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,1.404426,1.404426,0,0,0,1.404426,103.8966,0,0,0,1.459151,1.478343,1.404426,0,0,0,29.59898,0,0.0191925,-0.0191925,38.97985,99.94813,0.1548091,1.544869,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,3.718548,3.718548,0,0,0,3.718548,0,0,4.440892E-16,0,0,3.914261,3.718548,0,0,0.021325,29.57979,0,3.914261,-3.914261,34.85386,89.36868,0.1548091,4.090403,0,0,29.57979
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.370503,25.66553,0,0,0,34.85386,89.36868,0.1548091,0,0,0,25.66553
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.370503,25.66553,0,0,0,34.85386,89.36868,0.1548091,0,0,0,25.66553
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,8.593634,8.36,0,-1,0,8.36,0,0,0.233634,1.092997,0,8.8,8.36,0,0,4.370503,25.66553,0,8.8,-8.8,25.57784,65.58408,0.1548091,9.452997,0,0,25.66553
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.011546,1.011546,0,-1,0,1.011546,0,0,0,0,0,1.064785,1.011546,0,0,14.14828,16.86552,0,1.064785,-1.064785,24.45546,62.70618,0.1548091,1.112701,0,0,16.86552
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.33138,15.80074,0,0,0,24.45546,62.70618,0.1548091,0,0,0,15.80074
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,2.125589,2.125589,0,-1,0,2.125589,0,0,0,0,0,2.237462,2.125589,0,0,15.33138,15.80074,0,2.237462,-2.237462,22.09697,56.65877,0.1548091,2.338148,0,0,15.80074
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,2.652026,2.652026,0,-1,0,2.652026,0,0,4.440892E-16,0,0,2.791606,2.652026,0,0,17.81745,13.56328,0,2.791606,-2.791606,19.15435,49.11363,0.1548091,2.917228,0,0,13.56328
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.3043429,0.3043429,0,-1,0,0.3043429,0,0,0,0,0,0.320361,0.3043429,0,0,20.91923,10.77167,0,0.320361,-0.320361,18.81666,48.24776,0.1548091,0.3347772,0,0,10.77167
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.2297145,0.2297145,0,-1,0,0.2297145,0,0,2.775558E-17,0,0,0.2418047,0.2297145,0,0,21.27519,10.45131,0,0.2418047,-0.2418047,18.56178,47.59421,0.1548091,0.252686,0,0,10.45131
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.5180143,0.5180143,0,-1,0,0.5180143,0,0,1.110223E-16,0,0,0.5452782,0.5180143,0,0,21.54386,10.20951,0,0.5452782,-0.5452782,17.98701,46.12044,0.1548091,0.5698158,0,0,10.20951
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.866772,0.866772,0,0,0,0.866772,0,0,1.110223E-16,0,0,0.9123915,0.866772,0,0,22.14972,9.664227,0,0.9123915,-0.9123915,17.02526,43.65443,0.1548091,0.9534492,0,0,9.664227
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.4727373,0.4727373,0,0,0,0.4727373,0,0,5.551115E-17,0,0,0.4976182,0.4727373,0,0,23.16349,8.751836,0,0.4976182,-0.4976182,16.50072,42.30947,0.1548091,0.5200111,0,0,8.751836
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,7.172159,7.172159,0,0,0,7.172159,23.0301,0,8.881784E-16,0,1.651755,7.549641,7.172159,0,0,23.7164,8.254218,0,5.897886,-5.897886,10.28381,26.36868,0.1548091,7.889375,1.321404,0,9.905972
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,5.338033,5.338033,12,0,3.372,5.338033,44.06939,0,0,0,2.352438,0,0,6.661967,6.328869,30.26961,2.356332,8.681308,0,8.681308,18.51962,47.48611,0.1549198,5.871836,1.881951,12,4.708771
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,4.038218,4.038218,0,-1,0,4.038218,100.754,0,0,0,4.068666,4.250755,4.038218,0,0,21.5883,10.16951,0,0.1820897,-0.1820897,18.32768,46.99396,0.1549198,4.442039,3.254932,0,14.23817
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,6.88234,6.88234,0,0,0,6.88234,123.7177,0,0,0,8.514672,7.244568,6.88234,0,0,21.79062,9.987419,1.270103,0,1.270103,19.53261,50.0835,0.154901,7.570574,6.811738,0,18.50209
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,1.827671,1.827671,0,0,0,1.827671,534.3346,0,0,0,9.76588,1.923864,1.827671,0,0,20.52052,11.13051,7.842015,0,7.842015,26.97219,69.15933,0.1547849,2.010438,7.812704,0,20.89639
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.411725,0.411725,0,0,0,0.411725,2237.598,0,0,0,9.212749,0.4333947,0.411725,0,0,12.6785,18.18833,8.779355,0,8.779355,35.30102,90.51526,0.1546551,0.4528975,7.3702,0,27.40108
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,4.985278,4.985278,0,0,0,4.985278,218.3367,1.737883,0,0,10.88469,5.247661,4.985278,0,0,3.899147,26.08975,3.899147,0,3.899147,39.00008,100,0.1545975,5.483806,8.707752,0,36.97444
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.4469038,0.4469038,0,-1,0,0.4469038,2061.692,8.743353,0,0,9.213778,0.470425,0.4469038,0,0,0,29.59898,0,0,0,39.00008,100,0.1545975,0.4915942,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,1.810677,1.810677,0,0,0,1.810677,280.7472,3.177448,0,0,5.083423,1.905976,1.810677,0,0,0,29.59898,0,0,0,39.00008,100,0.1545975,1.991744,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545975,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,3.96032,3.96032,0,0,0,3.96032,40.58667,0,8.881784E-16,0,1.607362,4.168758,3.96032,0,0,0,29.59898,0,2.561396,-2.561396,36.30013,93.07707,0.1545975,4.356352,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.845995,27.03758,0,0,0,36.30013,93.07707,0.1545975,0,0,0,27.03758
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,10.2202,8.36,0,-1,0,8.36,0,0,1.860204,2.882225,0,8.8,8.36,0,0,2.845995,27.03758,0,8.8,-8.8,27.02411,69.29247,0.1545975,11.24222,0,0,27.03758
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,8.595626,8.36,0,-1,0,8.36,0,0,0.2356255,1.095188,0,8.8,8.36,0,0,12.62377,18.23758,0,8.8,-8.8,17.7481,45.50786,0.1545975,9.455188,0,0,18.23758
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,7.301528,7.301528,0,-1,0,7.301528,0,0,8.881784E-16,0,0,7.685819,7.301528,0,0,22.40155,9.437582,0,7.685819,-7.685819,9.646536,24.73466,0.1545975,8.031681,0,0,9.437582
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,1.257088,1.257088,0,-1,0,1.257088,0,0,2.220446E-16,0,0,1.323251,1.257088,0,0,30.94135,1.751763,0,1.323251,-1.323251,8.251707,21.15818,0.1545975,1.382797,0,0,1.751763
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.4759403,0.4070868,0,-1,0,0.4070868,0,0,0.06885343,0.1164475,0,0.4285125,0.4070868,0,0,32.41163,0.4285125,0,0.4285125,-0.4285125,7.800015,20,0.1545975,0.5235343,0,0,0.4285125
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.958981,0,0,-1,0,0,0,0,1.958981,2.154879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1545975,2.154879,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1545975,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,1.231682,0,0,-1,0,0,0,0,1.231682,1.354851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1545975,1.354851,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,2.757509,0,0,-1,0,0,0,0,2.757509,3.033261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1545975,3.033261,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1545975,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.6345507,0.6345507,9.43455,0,2.722941,0.6345507,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1546468,0.6980057,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.766913,1.766913,10.56691,0,3.009429,1.766913,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1547263,1.943604,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.16775,15.048,8.855532,0,8.855532,32.0631,82.2129,0.1547511,0,0.3964256,12,15.54353
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,3.450677,3.450677,0,0,0,3.450677,76.54663,0,0,0,2.641377,3.632292,3.450677,0,0,7.312222,23.01798,0,0.9909148,-0.9909148,31.01858,79.53466,0.1547511,3.795745,2.113102,0,25.65936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,6.316028,6.316028,0,-1,0,6.316028,70.11835,0,0,0,4.428694,6.64845,6.316028,0,0,8.413238,22.02706,0,2.219756,-2.219756,28.67875,73.53511,0.1547511,6.94763,3.542955,0,26.45576
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,10.87963,19.80731,3.961725,0,3.961725,32.43718,83.17207,0.1546927,0,3.16938,0,23.76903
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,0.938024,0.938024,0,0,0,0.938024,584.753,0,0,0,5.485124,0.9873937,0.938024,0,0,6.917908,23.37286,4.49773,0,4.49773,36.70409,94.11288,0.1546265,1.031826,4.388099,0,28.85798
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,2.28227,0,0,4.702448,0,0,0,0,2.420178,27.42082,2.420178,0,2.420178,39.00008,100,0.1545909,0,3.761959,0,32.12326
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,4.693893,0,0,4.693893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545909,0,3.755114,0,34.29287
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,8.108371,8.108371,0,-1,0,8.108371,31.10884,0,1.776357E-15,0.5592082,2.52242,8.535128,8.108371,0,0,0,29.59898,0,6.012708,-6.012708,32.66213,83.74888,0.1545909,8.919209,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,3.058662,3.058662,0,0,0,3.058662,147.6659,0,0,0,4.516602,3.219644,3.058662,0,0,6.680786,23.58627,1.296957,0,1.296957,33.89253,86.90375,0.1545718,3.364528,3.613281,0,28.10287
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,3.190239,3.190239,0,0,0,3.190239,94.44129,0,4.440892E-16,0,3.012903,3.358147,3.190239,0,0,5.383829,24.75353,0,0.3452435,-0.3452435,33.52861,85.97063,0.1545718,3.509263,2.410322,0,27.76644
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,5.604253,5.604253,0,0,0,5.604253,15.1099,0,8.881784E-16,0,0.8467968,5.899214,5.604253,0,0,5.767433,24.40829,0,5.052417,-5.052417,28.2029,72.31497,0.1545718,6.164679,0.6774375,0,25.25508
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.732391,1.732391,0,0,0,1.732391,0,0,2.220446E-16,0,0,1.82357,1.732391,0,0,11.38123,19.35587,0,1.82357,-1.82357,26.28068,67.38624,0.1545718,1.90563,0,0,19.35587
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.528973,1.528973,0,-1,0,1.528973,0,0,2.220446E-16,0,0,1.609445,1.528973,0,0,13.40742,17.5323,0,1.609445,-1.609445,24.58418,63.03623,0.1545718,1.68187,0,0,17.5323
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.969613,2.969613,0,-1,0,2.969613,0,0,4.440892E-16,0,0,3.125908,2.969613,0,0,15.19569,15.92286,0,3.125908,-3.125908,21.28918,54.58754,0.1545718,3.266574,0,0,15.92286
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,8.690799,8.36,0,-1,0,8.36,0,0,0.3307984,1.199878,0,8.8,8.36,0,0,18.66892,12.79695,0,8.8,-8.8,12.01317,30.80293,0.1545718,9.559878,0,0,12.79695
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.543072,1.543072,0,-1,0,1.543072,0,0,0,0,0,1.624286,1.543072,0,0,28.4467,3.996948,0,1.624286,-1.624286,10.30102,26.41282,0.1545718,1.697379,0,0,3.996948
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.315129,0.315129,0,-1,0,0.315129,0,0,5.551115E-17,0,0,0.3317147,0.315129,0,0,30.25146,2.372662,0,0.3317147,-0.3317147,9.951363,25.51626,0.1545718,0.3466419,0,0,2.372662
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.62003,2.040947,0,0,0,9.951363,25.51626,0.1545718,0,0,0,2.040947
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.62003,2.040947,0,0,0,9.951363,25.51626,0.1545718,0,0,0,2.040947
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.002431677,0.002431677,0,-1,0,0.002431677,0,0,0,0,0,0.00255966,0.002431677,0,0,30.62003,2.040947,0,0.00255966,-0.00255966,9.948665,25.50935,0.1545718,0.002674844,0,0,2.040947
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.62288,2.038388,0,0,0,9.948665,25.50935,0.1545718,0,0,0,2.038388
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,2.256235,1.936468,0,-1,0,1.936468,0,0,0.3197664,0.5453899,0,2.038388,1.936468,0,0,30.62288,2.038388,0,2.038388,-2.038388,7.800015,20,0.1545718,2.481858,0,0,2.038388
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.7657264,0.7657264,9.565726,0,2.756129,0.7657264,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1546244,0.8422991,0,12,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.7243848,0.7243848,9.524384,0,2.745669,0.7243848,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1546759,0.7968233,0,12,7.524
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,4.05869,4.05869,12,0,3.372,4.05869,6.974378,0,0,0,0.2830683,0,0,7.94131,7.544245,16.16775,15.048,7.827313,0,7.827313,31.08764,79.71174,0.15478,4.464559,0.2264547,12,15.33107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,6.661462,6.661462,12,0,3.372,6.661462,25.21904,0,0,0,1.679957,0,0,5.338538,5.071611,8.34044,22.09258,6.751568,0,6.751568,37.49274,96.13504,0.1548658,7.327608,1.343965,12,23.77254
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,4.967515,4.967515,0,-1,0,4.967515,20.94035,0,8.881784E-16,0,1.040215,5.228963,4.967515,0,0,1.588872,28.16899,0,4.188748,-4.188748,33.07741,84.81371,0.1548658,5.464266,0.8321721,0,29.20921
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,3.826576,3.826576,0,0,0,3.826576,131.9879,0,0,0,5.050616,4.027975,3.826576,0,0,6.243037,23.98025,1.022641,0,1.022641,34.04758,87.3013,0.1548508,4.209234,4.040493,0,29.03086
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,2.387914,0,0,7.60831,0,0,0,0,5.220396,24.90062,5.220396,0,5.220396,39.00008,100,0.1547741,0,6.086648,0,32.50893
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,4.843722,4.843722,0,0,0,4.843722,85.21657,0,0,0,4.127654,5.098655,4.843722,0,0,0,29.59898,0,0.9710011,-0.9710011,37.97655,97.37558,0.1547741,5.328095,3.302123,0,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,5.19518,5.19518,0,0,0,5.19518,64.89679,0,0,0,3.371505,5.46861,5.19518,0,0,1.07889,28.62798,0,2.097106,-2.097106,35.76601,91.70753,0.1547741,5.714698,2.697204,0,31.99948
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,3.454726,3.454726,0,-1,0,3.454726,46.49373,0,4.440892E-16,0,1.606231,3.636553,3.454726,0,0,3.409008,26.53087,0,2.030323,-2.030323,33.62586,86.21999,0.1547741,3.800198,1.284984,0,28.1371
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,5.971334,5.971334,0,0,0,5.971334,44.72208,0,8.881784E-16,0,2.670505,6.285615,5.971334,0,0,5.664921,24.50055,0,3.61511,-3.61511,29.8152,76.44908,0.1547741,6.568468,2.136404,0,27.17105
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,0,0,0,3.710824,0,0,0,0,9.68171,20.88544,3.710824,0,3.710824,33.3356,85.47572,0.1547197,0,2.968659,0,24.59626
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,1.820707,1.820707,0,0,0,1.820707,107.4494,0,0,0,1.956339,1.916534,1.820707,0,0,5.970886,24.22518,0.03980504,0,0.03980504,33.37336,85.57255,0.1547191,2.002778,1.565071,0,26.18152
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,4.441052,4.441052,0,0,0,4.441052,0,0,8.881784E-16,0,0,4.674792,4.441052,0,0,5.931081,24.26101,0,4.674792,-4.674792,28.4457,72.93754,0.1547191,4.885157,0,0,24.26101
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,5.799397,5.799397,0,-1,0,5.799397,0,0,8.881784E-16,0,0,6.104628,5.799397,0,0,11.12529,19.58621,0,6.104628,-6.104628,22.01085,56.43797,0.1547191,6.379336,0,0,19.58621
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,7.176665,7.176665,0,-1,0,7.176665,0,0,8.881784E-16,0,0,7.554384,7.176665,0,0,17.90821,13.48159,0,7.554384,-7.554384,14.04783,36.02002,0.1547191,7.894331,0,0,13.48159
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,4.654681,4.654681,0,-1,0,4.654681,0,0,0,0,0,4.899664,4.654681,0,0,26.30197,5.927201,0,4.899664,-4.899664,8.883135,22.77722,0.1547191,5.120149,0,0,5.927201
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,2.027851,0.9761602,0,-1,0,0.9761602,0,0,1.051691,1.254476,0,1.027537,0.9761602,0,0,31.74605,1.027537,0,1.027537,-1.027537,7.800015,20,0.1547191,2.230636,0,0,1.027537
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.815749,0,0,-1,0,0,0,0,1.815749,1.997324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547191,1.997324,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.2832819,0,0,-1,0,0,0,0,0.2832819,0.3116101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547191,0.3116101,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,2.205308,0,0,-1,0,0,0,0,2.205308,2.425839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547191,2.425839,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.8219042,0,0,-1,0,0,0,0,0.8219042,0.9040947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547191,0.9040947,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,1.251022,0,0,-1,0,0,0,0,1.251022,1.376124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547191,1.376124,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.5172743,0,0,-1,0,0,0,0,0.5172743,0.5690017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547191,0.5690017,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1189767,0.1189767,8.918977,0,2.592501,0.1189767,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1547542,0.1308743,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.936478,1.936478,10.73648,0,3.052329,1.936478,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1548375,2.130126,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,4.272506,4.272506,11.90754,0,3.348609,4.272506,47.46517,0,0,0,2.027952,0,0,7.635038,7.253286,16.16775,15.048,9.281239,0,9.281239,32.46696,83.24844,0.1549384,4.699757,1.622362,12,17.07595
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,7.035414,7.035414,0,0,0,7.035414,69.81147,0,0,0,4.911526,7.405699,7.035414,0,0,6.886515,23.40112,0,2.494173,-2.494173,29.83787,76.50719,0.1549384,7.738955,3.92922,0,28.31264
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,10.86154,8.36,0,-1,0,8.36,76.90739,0,2.501539,3.587692,6.429457,8.8,8.36,0,0,9.657819,20.90694,0,2.370543,-2.370543,27.3391,70.10011,0.1549384,11.94769,5.143566,0,27.3364
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,2.090492,2.090492,0,0,0,2.090492,507.3232,0,0,0,10.60555,2.200518,2.090492,0,0,12.29175,18.5364,8.405034,0,8.405034,35.31281,90.54549,0.1548154,2.299541,8.484442,0,29.14195
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.123765,1.123765,0,0,0,1.123765,1039.225,6.608816,0,0,11.67845,1.182911,1.123765,0,0,3.886721,26.10093,3.886721,0,3.886721,39.00008,100,0.1547586,1.236142,9.342758,0,37.77938
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1547586,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,3.89168,3.89168,0,0,0,3.89168,296.0444,7.424597,0,0,11.5211,4.096506,3.89168,0,0,0,29.59898,0,0,0,39.00008,100,0.1547586,4.280849,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,3.448097,3.448097,0,-1,0,3.448097,317.6215,7.322322,0,0,10.9519,3.629575,3.448097,0,0,0,29.59898,0,0,0,39.00008,100,0.1547586,3.792906,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,4.170235,4.170235,0,0,0,4.170235,178.3032,3.04594,0,0,7.435661,4.389721,4.170235,0,0,0,29.59898,0,0,0,39.00008,100,0.1547586,4.587259,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,2.196786,2.196786,0,0,0,2.196786,219.0993,2.500737,0,0,4.813144,2.312407,2.196786,0,0,0,29.59898,0,0,0,39.00008,100,0.1547586,2.416465,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,9.228881,9.228881,7.305239,0,2.184225,9.228881,21.94076,4.440892E-16,0,0,2.024886,2.024886,1.923642,0,0,0,29.59898,0,0,0,39.00008,100,0.1547586,10.15177,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,8.741567,8.741567,8.741567,0,2.547616,8.741567,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1547586,9.615724,0,12,29.59898
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,3.391306,3.391306,0,-1,0,3.391306,0,0,4.440892E-16,0,0,3.569796,3.391306,0,0,0,29.59898,0,3.569796,-3.569796,35.23718,90.35157,0.1547586,3.730437,0,0,29.59898
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,8.181436,8.181436,0,-1,0,8.181436,0,0,0,0.6395788,0,8.612037,8.181436,0,0,3.96644,26.02918,0,8.612037,-8.612037,26.1593,67.07499,0.1547586,8.999578,0,0,26.02918
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,11.30454,8.36,0,-1,0,8.36,0,0,2.944541,4.074995,0,8.8,8.36,0,0,13.53537,17.41714,0,8.8,-8.8,16.88328,43.29039,0.1547586,12.43499,0,0,17.41714
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,2.383136,2.383136,0,-1,0,2.383136,0,0,4.440892E-16,0,0,2.508564,2.383136,0,0,23.31315,8.617145,0,2.508564,-2.508564,14.23903,36.51025,0.1547586,2.621449,0,0,8.617145
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.072613,1.072613,0,-1,0,1.072613,0,0,2.220446E-16,0,0,1.129066,1.072613,0,0,26.10044,6.108581,0,1.129066,-1.129066,13.04889,33.45861,0.1547586,1.179874,0,0,6.108581
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,2.053622,2.053622,0,-1,0,2.053622,0,0,0,0,0,2.161708,2.053622,0,0,27.35496,4.979515,0,2.161708,-2.161708,10.77024,27.61596,0.1547586,2.258985,0,0,4.979515
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.94704,1.94704,0,-1,0,1.94704,0,0,4.440892E-16,0,0,2.049516,1.94704,0,0,29.75686,2.817807,0,2.049516,-2.049516,8.609865,22.07653,0.1547586,2.141744,0,0,2.817807
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.623457,0.7298765,0,-1,0,0.7298765,0,0,0.89358,1.055926,0,0.7682911,0.7298765,0,0,32.0341,0.7682911,0,0.7682911,-0.7682911,7.800015,20,0.1547586,1.785802,0,0,0.7682911
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,1.386057,0,0,-1,0,0,0,0,1.386057,1.524662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547586,1.524662,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,2.520456,0,0,-1,0,0,0,0,2.520456,2.772501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1547586,2.772501,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,2.460557,2.460557,11.26056,0,3.184921,2.460557,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1548556,2.706612,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.742237,1.742237,10.54224,0,3.003186,1.742237,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1549334,1.916461,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,6.408849,6.408849,12,0,3.372,6.408849,48.33123,0,0,0,3.097476,0,0,5.591151,5.311593,16.16775,15.048,8.409069,0,8.409069,31.63954,81.12687,0.1550367,7.049734,2.477981,12,18.14548
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,3.187587,3.187587,0,0,0,3.187587,177.8659,0,0,0,5.669631,3.355355,3.187587,0,0,7.758685,22.61616,2.314276,0,2.314276,33.83506,86.75639,0.1550029,3.506346,4.535704,0,28.28579
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,12.34396,8.36,0,-1,0,8.36,89.24889,0,3.983963,5.218359,7.461207,8.8,8.36,0,0,5.444409,24.69901,0,1.338793,-1.338793,32.42385,83.1379,0.1550029,13.57836,5.968966,0,32.16022
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,7.847214,7.847214,5.460141,0,1.717416,7.847214,120.3569,0,0,0,9.444666,2.512709,2.387073,0,0,6.931957,23.36022,6.931957,0,6.931957,39.00008,100,0.1549668,8.631936,7.555732,12,32.80488
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,6.779382,6.779382,0,0,0,6.779382,171.1981,4.469984,0,0,11.60618,7.136192,6.779382,0,0,0,29.59898,0,0,0,39.00008,100,0.1549668,7.457321,9.284941,0,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,3.731154,3.731154,0,0,0,3.731154,259.8896,5.769349,0,0,9.696879,3.927531,3.731154,0,0,0,29.59898,0,0,0,39.00008,100,0.1549668,4.10427,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1549668,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,3.612964,3.612964,0,-1,0,3.612964,273.0432,6.061833,0,0,9.864953,3.80312,3.612964,0,0,0,29.59898,0,0,0,39.00008,100,0.1549668,3.97426,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,8.7477,8.7477,3,0,1.095,8.7477,84.61672,1.351806,0,0,7.402017,6.05021,5.7477,0,0,0,29.59898,0,0,0,39.00008,100,0.1549668,9.62247,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1549668,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,3.570115,3.570115,0,0,0,3.570115,35.41275,0,0,0,1.264276,3.758016,3.570115,0,0,0,29.59898,0,2.49374,-2.49374,36.37144,93.25993,0.1549668,3.927126,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1364684,0.1364684,0,0,0,0.1364684,0,0,2.775558E-17,0,0,0.1436509,0.1364684,0,0,2.770822,27.10524,0,0.1436509,-0.1436509,36.22002,92.87167,0.1549668,0.1501152,0,0,27.10524
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,4.826593,4.826593,0,-1,0,4.826593,0,0,0,0,0,5.080625,4.826593,0,0,2.930434,26.96159,0,5.080625,-5.080625,30.86458,79.13978,0.1549668,5.309253,0,0,26.96159
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,11.95397,8.36,0,-1,0,8.36,0,0,3.593968,4.789365,0,8.8,8.36,0,0,8.575573,21.88096,0,8.8,-8.8,21.58856,55.35518,0.1549668,13.14936,0,0,21.88096
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.797889,1.797889,0,-1,0,1.797889,0,0,2.220446E-16,0,0,1.892515,1.797889,0,0,18.35335,13.08096,0,1.892515,-1.892515,19.59368,50.24009,0.1549668,1.977678,0,0,13.08096
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.4473353,0.4473353,0,-1,0,0.4473353,0,0,5.551115E-17,0,0,0.4708793,0.4473353,0,0,20.45614,11.18845,0,0.4708793,-0.4708793,19.09732,48.9674,0.1549668,0.4920689,0,0,11.18845
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.52676,1.52676,0,-1,0,1.52676,0,0,2.220446E-16,0,0,1.607115,1.52676,0,0,20.97935,10.71757,0,1.607115,-1.607115,17.40328,44.6237,0.1549668,1.679435,0,0,10.71757
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.7323083,0.7323083,0,-1,0,0.7323083,0,0,1.110223E-16,0,0,0.7708508,0.7323083,0,0,22.76503,9.110453,0,0.7708508,-0.7708508,16.59073,42.54024,0.1549668,0.8055391,0,0,9.110453
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.7791178,0.7791178,0,-1,0,0.7791178,0,0,1.110223E-16,0,0,0.820124,0.7791178,0,0,23.62153,8.339602,0,0.820124,-0.820124,15.72624,40.32362,0.1549668,0.8570296,0,0,8.339602
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53278,7.519478,0,0,0,15.72624,40.32362,0.1549668,0,0,0,7.519478
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53278,7.519478,0,0,0,15.72624,40.32362,0.1549668,0,0,0,7.519478
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.7187883,0.7187883,0,-1,0,0.7187883,0,0,1.110223E-16,0,0,0.7566193,0.7187883,0,0,24.53278,7.519478,0,0.7566193,-0.7566193,14.92869,38.27863,0.1549668,0.7906671,0,0,7.519478
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.2167631,0.2167631,0,0,0,0.2167631,0,0,2.775558E-17,0,0,0.2281717,0.2167631,0,0,25.37347,6.762859,0,0.2281717,-0.2281717,14.68818,37.66193,0.1549668,0.2384394,0,0,6.762859
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.62699,6.534687,0,0,0,14.68818,37.66193,0.1549668,0,0,0,6.534687
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,25.62699,6.534687,2.955283,0,2.955283,17.49181,44.8507,0.1549238,0,2.364227,0,9.48997
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,2.004951,2.004951,0,0,0,2.004951,287.849,0,0,0,5.771233,2.110475,2.004951,0,0,22.67171,9.194442,3.660758,0,3.660758,20.96471,53.75555,0.1548704,2.205446,4.616986,0,14.96568
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,6.11243,6.11243,0,-1,0,6.11243,140.6943,0,0,0,8.599838,6.434137,6.11243,0,0,19.01095,12.48912,2.165701,0,2.165701,23.01927,59.02366,0.1548389,6.723673,6.87987,0,21.08896
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,2.332974,2.332974,0,0,0,2.332974,412.8235,0,0,0,9.631065,2.455762,2.332974,0,0,16.84525,14.43826,7.175303,0,7.175303,29.82636,76.4777,0.1547345,2.566272,7.704853,0,24.06932
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,0.9100047,0,0,10.57995,0,0,0,0,9.669944,20.89603,9.669944,0,9.669944,39.00008,100,0.154594,0,8.463959,0,31.47598
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.4393005,0.4393005,0,0,0,0.4393005,2753.992,11.63588,0,0,12.0983,0.4624216,0.4393005,0,0,0,29.59898,0,0,0,39.00008,100,0.154594,0.4832306,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,3.947486,3.947486,0,0,0,3.947486,268.2749,6.434867,0,0,10.59012,4.155249,3.947486,0,0,0,29.59898,0,0,0,39.00008,100,0.154594,4.342235,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154594,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,4.844408,4.844408,0,0,0,4.844408,155.9724,2.45656,0,0,7.555937,5.099377,4.844408,0,0,0,29.59898,0,0,0,39.00008,100,0.154594,5.328849,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,6.274578,6.274578,0,0,0,6.274578,84.85874,0,0,0,5.324528,6.604818,6.274578,0,0,0,29.59898,0,1.280291,-1.280291,37.65053,96.53963,0.154594,6.902035,4.259622,0,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,2.305752,2.305752,0,0,0,2.305752,89.75574,0,0,0,2.069545,2.427108,2.305752,0,0,1.422546,28.31869,0,0.3575628,-0.3575628,37.27363,95.57321,0.154594,2.536328,1.655636,0,30.38823
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,6.083522,6.083522,0,0,0,6.083522,0,0,0,0,0,6.403707,6.083522,0,0,1.819838,27.96112,0,6.403707,-6.403707,30.52353,78.2653,0.154594,6.691874,0,0,27.96112
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,6.376458,6.376458,0,-1,0,6.376458,0,0,8.881784E-16,0,0,6.712061,6.376458,0,0,8.935068,21.55742,0,6.712061,-6.712061,23.44839,60.12397,0.154594,7.014104,0,0,21.55742
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.8392506,0.8392506,0,-1,0,0.8392506,0,0,1.110223E-16,0,0,0.8834217,0.8392506,0,0,16.39291,14.84536,0,0.8834217,-0.8834217,22.51719,57.73626,0.154594,0.9231756,0,0,14.84536
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.783852,2.783852,0,-1,0,2.783852,0,0,4.440892E-16,0,0,2.93037,2.783852,0,0,17.37449,13.96193,0,2.93037,-2.93037,19.4283,49.81607,0.154594,3.062237,0,0,13.96193
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.097025,1.097025,0,-1,0,1.097025,0,0,0,0,0,1.154763,1.097025,0,0,20.63046,11.03156,0,1.154763,-1.154763,18.21108,46.69498,0.154594,1.206727,0,0,11.03156
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.527641,1.527641,0,-1,0,1.527641,0,0,0,0,0,1.608043,1.527641,0,0,21.91353,9.876801,0,1.608043,-1.608043,16.51605,42.34877,0.154594,1.680405,0,0,9.876801
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.057745,1.057745,0,-1,0,1.057745,0,0,2.220446E-16,0,0,1.113416,1.057745,0,0,23.70024,8.268758,0,1.113416,-1.113416,15.34241,39.33943,0.154594,1.16352,0,0,8.268758
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.93737,7.155342,0,0,0,15.34241,39.33943,0.154594,0,0,0,7.155342
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.120091,1.120091,0,-1,0,1.120091,0,0,0,0,0,1.179043,1.120091,0,0,24.93737,7.155342,0,1.179043,-1.179043,14.09959,36.15272,0.154594,1.2321,0,0,7.155342
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,1.356651,1.356651,0,-1,0,1.356651,0,0,2.220446E-16,0,0,1.428053,1.356651,0,0,26.24742,5.976299,0,1.428053,-1.428053,12.59429,32.29298,0.154594,1.492316,0,0,5.976299
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.561024,1.561024,0,-1,0,1.561024,0,0,2.220446E-16,0,0,1.643183,1.561024,0,0,27.83415,4.548245,0,1.643183,-1.643183,10.86222,27.85179,0.154594,1.717126,0,0,4.548245
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.072089,1.072089,0,0,0,1.072089,0,0,0,0,0,1.128515,1.072089,0,0,29.65991,2.905062,0,1.128515,-1.128515,9.672661,24.80165,0.154594,1.179298,0,0,2.905062
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.7962955,0.7962955,0,0,0,0.7962955,0,0,1.110223E-16,0,0,0.8382058,0.7962955,0,0,30.91381,1.776548,0,0.8382058,-0.8382058,8.789115,22.53615,0.154594,0.8759251,0,0,1.776548
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,13.56113,13.56113,12,0,3.372,13.56113,20.25863,0,0,1.503831,2.747299,1.643294,1.561129,0,0,31.84515,0.9383417,1.104005,0,1.104005,9.836466,25.22166,0.1546057,14.91724,2.197839,12,3.685641
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,8.516597,8.516597,12,0,3.372,8.516597,57.21854,0,0,0,4.873073,0,0,3.483403,3.309233,30.74115,1.931946,8.182305,0,8.182305,17.59888,45.12525,0.1547009,9.368257,3.898458,12,6.805019
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,4.043561,4.043561,0,-1,0,4.043561,181.1616,0,0,0,7.325379,4.256381,4.043561,0,0,22.55884,9.296021,3.068999,0,3.068999,20.51039,52.59064,0.1546564,4.447917,5.860303,0,16.6214
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,19.48984,12.05812,9.373773,0,9.373773,29.40313,75.39249,0.1545206,0,7.499018,0,21.43189
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,10.79831,10.79831,10.54349,0,3.003503,10.79831,96.16597,0,0,0,10.3843,0.2682347,0.254823,0,0,10.11607,20.49452,10.11607,0,10.11607,39.00008,100,0.1545728,11.87815,8.307444,12,30.87882
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,2.735287,2.735287,0,0,0,2.735287,429.3615,8.865017,0,0,11.74427,2.879249,2.735287,0,0,0,29.59898,0,0,0,39.00008,100,0.1545728,3.008815,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,5.403893,5.403893,0,0,0,5.403893,215.4312,5.95336,0,0,11.64167,5.688308,5.403893,0,0,0,29.59898,0,0,0,39.00008,100,0.1545728,5.944282,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,5.940122,5.940122,0,-1,0,5.940122,160.9445,3.307542,0,0,9.560302,6.25276,5.940122,0,0,0,29.59898,0,0,0,39.00008,100,0.1545728,6.534134,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,9.658239,9.658239,3,0,1.095,9.658239,80.26756,0.7437599,0,0,7.752432,7.008673,6.658239,0,0,0,29.59898,0,0,0,39.00008,100,0.1545728,10.62406,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,3.531928,3.531928,0,0,0,3.531928,129.7792,0.8658898,0,0,4.583709,3.717819,3.531928,0,0,0,29.59898,0,0,0,39.00008,100,0.1545728,3.885121,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,1.453165,0,0,1.453165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545728,0,1.162532,0,31.05214
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545728,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,4.503258,4.503258,0,-1,0,4.503258,0,0,8.881784E-16,0,0,4.740272,4.503258,0,0,0,29.59898,0,4.740272,-4.740272,34.00339,87.18801,0.1545728,4.953584,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.266968,24.85871,0,0,0,34.00339,87.18801,0.1545728,0,0,0,24.85871
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.266968,24.85871,0,0,0,34.00339,87.18801,0.1545728,0,0,0,24.85871
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.157948,1.157948,0,-1,0,1.157948,0,0,2.220446E-16,0,0,1.218892,1.157948,0,0,5.266968,24.85871,0,1.218892,-1.218892,32.71857,83.89359,0.1545728,1.273742,0,0,24.85871
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.534941,1.534941,0,-1,0,1.534941,0,0,2.220446E-16,0,0,1.615727,1.534941,0,0,6.621293,23.63981,0,1.615727,-1.615727,31.01544,79.52661,0.1545728,1.688435,0,0,23.63981
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,2.477852,2.477852,0,-1,0,2.477852,0,0,4.440892E-16,0,0,2.608266,2.477852,0,0,8.416546,22.02409,0,2.608266,-2.608266,28.26609,72.47701,0.1545728,2.725637,0,0,22.02409
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.9263594,0.9263594,0,-1,0,0.9263594,0,0,1.110223E-16,0,0,0.9751151,0.9263594,0,0,11.31462,19.41582,0,0.9751151,-0.9751151,27.23823,69.84147,0.1545728,1.018995,0,0,19.41582
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.39808,18.44071,0,0,0,27.23823,69.84147,0.1545728,0,0,0,18.44071
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.5422946,0.5422946,0,-1,0,0.5422946,0,0,1.110223E-16,0,0,0.5708364,0.5422946,0,0,12.39808,18.44071,0,0.5708364,-0.5708364,26.63651,68.29861,0.1545728,0.596524,0,0,18.44071
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.03234,17.86987,0,0,0,26.63651,68.29861,0.1545728,0,0,0,17.86987
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,1.282805,1.282805,0,0,0,1.282805,0,0,2.220446E-16,0,0,1.350321,1.282805,0,0,13.03234,17.86987,0,1.350321,-1.350321,25.21315,64.64897,0.1545728,1.411086,0,0,17.86987
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.9673226,0.9673226,0,0,0,0.9673226,0,0,0,0,0,1.018234,0.9673226,0,0,14.5327,16.51955,0,1.018234,-1.018234,24.13984,61.89689,0.1545728,1.064055,0,0,16.51955
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,7.953175,7.953175,12,0,3.372,7.953175,30.21698,0,0,0,2.403209,0,0,4.046825,3.844484,15.66407,15.50131,6.247694,0,6.247694,30.06692,77.09451,0.1546489,8.748492,1.922567,12,17.90452
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,3.166846,3.166846,6.704498,0,2.032238,3.166846,179.754,0,0,0,5.692533,0,0,3.537652,3.360769,9.416377,21.12424,9.053303,0,9.053303,38.65564,99.11681,0.1546153,3.483531,4.554027,12,26.81677
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,2.416976,2.416976,0,-1,0,2.416976,274.7445,3.73325,0,0,6.64051,2.544185,2.416976,0,0,0.3630748,29.27221,0.3630748,0,0.3630748,39.00008,100,0.1546101,2.658674,5.312408,0,35.91272
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,2.289714,2.289714,0,0,0,2.289714,381.214,6.318484,0,0,8.728709,2.410225,2.289714,0,0,0,29.59898,0,0,0,39.00008,100,0.1546101,2.518685,6.982967,0,38.32769
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,0.9179492,0.9179492,0,0,0,0.9179492,1172.568,9.797315,0,0,10.76358,0.9662623,0.9179492,0,0,0,29.59898,0,0,0,39.00008,100,0.1546101,1.009744,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1546101,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,1.493273,1.493273,0,0,0,1.493273,794.5436,10.29284,0,0,11.86471,1.571867,1.493273,0,0,0,29.59898,0,0,0,39.00008,100,0.1546101,1.642601,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,2.877017,2.877017,0,-1,0,2.877017,345.9835,6.925564,0,0,9.954002,3.028439,2.877017,0,0,0,29.59898,0,0,0,39.00008,100,0.1546101,3.164718,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,12.28199,12.28199,5.06958,0,1.618604,12.28199,61.81416,0,0,0,7.592006,7.592006,7.212406,0,0,0,29.59898,0,0,0,39.00008,100,0.1546101,13.51018,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,7.17339,7.17339,0,0,0,7.17339,72.15749,0,8.881784E-16,0,5.176138,7.550937,7.17339,0,0,0,29.59898,0,2.374799,-2.374799,36.49682,93.58141,0.1546101,7.890729,4.140911,0,34.77512
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,0,0,0,2.20006,0,0,0,0,2.638665,27.22418,2.20006,0,2.20006,38.58398,98.93308,0.1545783,0,1.760048,0,29.42424
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,13.79838,13.79838,12,0,3.372,13.79838,0,0,0,0,0,1.893029,1.798378,0,0,0.4386054,29.20423,0,1.893029,-1.893029,36.58855,93.81661,0.1545783,15.17822,0,12,29.20423
