Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,4.863135,4.863135,0,-1,0,4.863135,0,0,8.881784E-16,0,0,5.119089,4.863135,0,0,2.541971,27.3112,0,5.119089,-5.119089,31.19256,79.98076,0.1545783,5.349448,0,0,27.3112
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,2.292564,2.292564,0,-1,0,2.292564,0,0,0,0,0,2.413225,2.292564,0,0,8.229848,22.19212,0,2.413225,-2.413225,28.6488,73.45831,0.1545783,2.521821,0,0,22.19212
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,11.73918,8.36,0,-1,0,8.36,0,0,3.379177,4.553095,0,8.8,8.36,0,0,10.91121,19.77889,0,8.8,-8.8,19.37278,49.6737,0.1545783,12.91309,0,0,19.77889
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,2.345857,2.345857,0,-1,0,2.345857,0,0,0,0,0,2.469323,2.345857,0,0,20.68899,10.97889,0,2.469323,-2.469323,16.76989,42.99962,0.1545783,2.580442,0,0,10.97889
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.5938489,0.5938489,0,-1,0,0.5938489,0,0,1.110223E-16,0,0,0.6251041,0.5938489,0,0,23.43268,8.509567,0,0.6251041,-0.6251041,16.11097,41.31009,0.1545783,0.6532338,0,0,8.509567
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.7006634,0.7006634,0,-1,0,0.7006634,0,0,1.110223E-16,0,0,0.7375404,0.7006634,0,0,24.12724,7.884463,0,0.7375404,-0.7375404,15.33353,39.31667,0.1545783,0.7707297,0,0,7.884463
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,3.182281,3.182281,0,-1,0,3.182281,0,0,0,0,0,3.34977,3.182281,0,0,24.94673,7.146922,0,3.34977,-3.34977,11.80257,30.26293,0.1545783,3.500509,0,0,7.146922
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.5475754,0.5475754,0,-1,0,0.5475754,0,0,1.110223E-16,0,0,0.5763952,0.5475754,0,0,28.6687,3.797153,0,0.5763952,-0.5763952,11.19499,28.70505,0.1545783,0.6023329,0,0,3.797153
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.8120821,0.8120821,0,-1,0,0.8120821,0,0,1.110223E-16,0,0,0.8548232,0.8120821,0,0,29.30913,3.220757,0,0.8548232,-0.8548232,10.29393,26.39464,0.1545783,0.8932902,0,0,3.220757
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.074659,1.074659,0,-1,0,1.074659,0,0,2.220446E-16,0,0,1.13122,1.074659,0,0,30.25894,2.365934,0,1.13122,-1.13122,9.101519,23.33718,0.1545783,1.182125,0,0,2.365934
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.94294,1.94294,10.74294,0,3.053964,1.94294,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.51585,1.234715,8.36,0,8.36,17.03251,43.67302,0.1546609,2.137234,0,12,1.234715
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.4124992,0.4124992,9.2125,0,2.666762,0.4124992,0,0,0,0,0,0,0,8.8,8.36,23.15585,8.758715,8.36,0,8.36,24.9635,64.00886,0.1547032,0.4537491,0,12,8.758715
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,7.165383,7.165383,12,0,3.372,7.165383,37.66187,0,0,0,2.698617,0,0,4.834617,4.592886,14.79585,16.28271,7.291503,0,7.291503,31.88083,81.74556,0.1547919,7.881922,2.158894,12,18.98133
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,3.171886,3.171886,0,0,0,3.171886,182.8264,0,0,0,5.799046,3.338828,3.171886,0,0,7.504345,22.84507,2.460218,0,2.460218,34.2148,87.73008,0.1547564,3.489075,4.639237,0,28.64411
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,3.752478,0,0,8.796605,0,0,0,0,5.044127,25.05926,5.044127,0,5.044127,39.00008,100,0.1546837,0,7.037284,0,33.85587
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,3.561865,3.561865,0,0,0,3.561865,284.4128,6.381068,0,0,10.1304,3.749331,3.561865,0,0,0,29.59898,0,0,0,39.00008,100,0.1546837,3.918051,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1546837,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,3.129141,3.129141,0,0,0,3.129141,411.6252,9.586501,0,0,12.88033,3.293833,3.129141,0,0,0,29.59898,0,0,0,39.00008,100,0.1546837,3.442055,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,4.249221,4.249221,0,0,0,4.249221,258.9666,6.531199,0,0,11.00406,4.472864,4.249221,0,0,0,29.59898,0,0,0,39.00008,100,0.1546837,4.674143,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,4.27796,4.27796,0,-1,0,4.27796,213.0673,4.611818,0,0,9.114934,4.503116,4.27796,0,0,0,29.59898,0,0,0,39.00008,100,0.1546837,4.705757,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,5.565625,5.565625,0,0,0,5.565625,138.6191,1.856466,0,0,7.715018,5.858552,5.565625,0,0,0,29.59898,0,0,0,39.00008,100,0.1546837,6.122187,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,6.361781,6.361781,0,0,0,6.361781,86.15254,0,8.881784E-16,0,5.480835,6.696611,6.361781,0,0,0,29.59898,0,1.215775,-1.215775,37.71854,96.714,0.1546837,6.997959,4.384668,0,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,6.470263,6.470263,0,0,0,6.470263,41.35965,0,0,0,2.676078,6.810803,6.470263,0,0,1.350862,28.3832,0,4.134725,-4.134725,33.36015,85.53869,0.1546837,7.11729,2.140863,0,31.05928
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.945001,24.24848,0,0,0,33.36015,85.53869,0.1546837,0,0,0,24.24848
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,4.896674,4.896674,0,-1,0,4.896674,0,0,0,0,0,5.154394,4.896674,0,0,5.945001,24.24848,0,5.154394,-5.154394,27.92695,71.60741,0.1546837,5.386342,0,0,24.24848
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.9196727,0.9196727,0,-1,0,0.9196727,0,0,0,0,0,0.9680765,0.9196727,0,0,11.6721,19.09408,0,0.9680765,-0.9680765,26.90651,68.9909,0.1546837,1.01164,0,0,19.09408
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,15.75945,8.36,0,-1,0,8.36,0,0,7.399448,8.975393,0,8.8,8.36,0,0,12.74775,18.12601,0,8.8,-8.8,17.63049,45.2063,0.1546837,17.33539,0,0,18.12601
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.09443497,0.09443497,0,-1,0,0.09443497,0,0,1.387779E-17,0,0,0.09940523,0.09443497,0,0,22.52552,9.326007,0,0.09940523,-0.09940523,17.52571,44.93762,0.1546837,0.1038785,0,0,9.326007
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.7237443,0.7237443,0,-1,0,0.7237443,0,0,1.110223E-16,0,0,0.7618361,0.7237443,0,0,22.63597,9.226602,0,0.7618361,-0.7618361,16.72266,42.87854,0.1546837,0.7961187,0,0,9.226602
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48246,8.464766,0,0,0,16.72266,42.87854,0.1546837,0,0,0,8.464766
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,2.274567,2.274567,0,-1,0,2.274567,0,0,0,0,0,2.394281,2.274567,0,0,23.48246,8.464766,0,2.394281,-2.394281,14.19887,36.40728,0.1546837,2.502023,0,0,8.464766
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,2.224689,2.224689,0,-1,0,2.224689,0,0,4.440892E-16,0,0,2.341778,2.224689,0,0,26.14277,6.070485,0,2.341778,-2.341778,11.73042,30.07794,0.1546837,2.447158,0,0,6.070485
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.74475,3.728708,0,0,0,11.73042,30.07794,0.1546837,0,0,0,3.728708
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.8456274,0.8456274,0,-1,0,0.8456274,0,0,1.110223E-16,0,0,0.8901342,0.8456274,0,0,28.74475,3.728708,0,0.8901342,-0.8901342,10.79213,27.67208,0.1546837,0.9301902,0,0,3.728708
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.117065,0.117065,0,0,0,0.117065,0,0,1.387779E-17,0,0,0.1232263,0.117065,0,0,29.73378,2.838573,0,0.1232263,-0.1232263,10.66224,27.33903,0.1546837,0.1287715,0,0,2.838573
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.789736,1.789736,0,0,0,1.789736,0,0,2.220446E-16,0,0,1.883932,1.789736,0,0,29.8707,2.715347,0,1.883932,-1.883932,8.676404,22.24714,0.1546837,1.968709,0,0,2.715347
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,2.804069,2.804069,11.60407,0,3.271829,2.804069,93.56966,1.776357E-15,0,0,2.623758,0,0,8.8,8.36,31.96396,0.8314148,10.98376,0,10.98376,19.09651,48.96532,0.1547507,3.084476,2.099006,12,3.455173
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.316298,0,0,8.8,8.36,20.9802,10.7168,13.6763,0,13.6763,32.07099,82.23313,0.1547055,0,4.253038,12,16.03309
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,2.52973,2.52973,0,-1,0,2.52973,348.5682,0,0,0,8.817835,2.662874,2.52973,0,0,7.303904,23.02547,6.154961,0,6.154961,37.9101,97.20518,0.154617,2.782703,7.054268,0,31.8433
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,8.574107,8.574107,3,0,1.095,8.574107,127.8119,3.942305,0,0,10.95873,5.867481,5.574107,0,0,1.148942,28.56493,1.148942,0,1.148942,39.00008,100,0.1546005,9.431518,8.766983,12,39.52366
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,3.403107,3.403107,0,0,0,3.403107,358.936,8.632757,0,0,12.21498,3.582218,3.403107,0,0,0,29.59898,0,0,0,39.00008,100,0.1546005,3.743418,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,5.203172,5.203172,0,0,0,5.203172,242.1722,7.123615,0,0,12.60064,5.477023,5.203172,0,0,0,29.59898,0,0,0,39.00008,100,0.1546005,5.723489,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,2.341974,2.341974,0,0,0,2.341974,514.0724,9.574205,0,0,12.03944,2.465236,2.341974,0,0,0,29.59898,0,0,0,39.00008,100,0.1546005,2.576171,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1546005,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,5.382708,5.382708,0,0,0,5.382708,160.8012,2.989453,0,0,8.65546,5.666008,5.382708,0,0,0,29.59898,0,0,0,39.00008,100,0.1546005,5.920978,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,3.523316,3.523316,0,0,0,3.523316,160.4534,1.944527,0,0,5.65328,3.708754,3.523316,0,0,0,29.59898,0,0,0,39.00008,100,0.1546005,3.875647,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,5.903006,5.903006,0,0,0,5.903006,38.84842,0,0,0,2.293224,6.21369,5.903006,0,0,0,29.59898,0,3.920466,-3.920466,34.86754,89.40378,0.1546005,6.493307,1.834579,0,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.356074,25.67851,0,0,0,34.86754,89.40378,0.1546005,0,0,0,25.67851
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,4.38306,4.38306,0,-1,0,4.38306,0,0,0,0,0,4.613747,4.38306,0,0,4.356074,25.67851,0,4.613747,-4.613747,30.00423,76.93376,0.1546005,4.821365,0,0,25.67851
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,2.329545,2.329545,0,-1,0,2.329545,0,0,4.440892E-16,0,0,2.452152,2.329545,0,0,9.482459,21.06476,0,2.452152,-2.452152,27.41943,70.30609,0.1546005,2.562499,0,0,21.06476
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,3.907597,3.907597,0,-1,0,3.907597,0,0,4.440892E-16,0,0,4.11326,3.907597,0,0,12.20707,18.61261,0,4.11326,-4.11326,23.08368,59.18879,0.1546005,4.298357,0,0,18.61261
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.996734,1.996734,0,-1,0,1.996734,0,0,0,0,0,2.101825,1.996734,0,0,16.77736,14.49935,0,2.101825,-2.101825,20.86816,53.50799,0.1546005,2.196408,0,0,14.49935
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,1.260101,1.260101,0,-1,0,1.260101,0,0,0,0,0,1.326422,1.260101,0,0,19.11272,12.39753,0,1.326422,-1.326422,19.46998,49.92294,0.1546005,1.386111,0,0,12.39753
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.7973171,0.7973171,0,-1,0,0.7973171,0,0,1.110223E-16,0,0,0.8392812,0.7973171,0,0,20.58653,11.07111,0,0.8392812,-0.8392812,18.5853,47.65453,0.1546005,0.8770489,0,0,11.07111
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.51906,10.23182,0,0,0,18.5853,47.65453,0.1546005,0,0,0,10.23182
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.51906,10.23182,0,0,0,18.5853,47.65453,0.1546005,0,0,0,10.23182
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.223766,1.223766,0,-1,0,1.223766,0,0,0,0,0,1.288174,1.223766,0,0,21.51906,10.23182,0,1.288174,-1.288174,17.22745,44.17286,0.1546005,1.346142,0,0,10.23182
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.6159229,0.6159229,0,-1,0,0.6159229,0,0,1.110223E-16,0,0,0.6483399,0.6159229,0,0,22.95037,8.943649,0,0.6483399,-0.6483399,16.54404,42.42053,0.1546005,0.6775151,0,0,8.943649
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.536776,1.536776,0,0,0,1.536776,0,0,0,0,0,1.617659,1.536776,0,0,23.67074,8.295309,0,1.617659,-1.617659,14.83888,38.04833,0.1546005,1.690454,0,0,8.295309
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.615566,1.615566,0,0,0,1.615566,0,0,2.220446E-16,0,0,1.700596,1.615566,0,0,25.46814,6.67765,0,1.700596,-1.700596,13.04629,33.45196,0.1546005,1.777123,0,0,6.67765
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,4.471766,4.471766,0,0,0,4.471766,45.30471,0,0,0,2.025921,4.707122,4.471766,0,0,27.35769,4.977055,0,2.681201,-2.681201,10.22006,26.20522,0.1546005,4.918943,1.620737,0,7.002975
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,2.332705,2.332705,0,0,0,2.332705,203.0928,0,0,0,4.737556,2.455479,2.332705,0,0,30.33681,2.295853,2.282077,0,2.282077,12.38503,31.75641,0.1545678,2.565975,3.790045,0,7.033409
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,6.150745,6.150745,0,-1,0,6.150745,111.2109,0,0,1.333926,6.840297,6.474468,6.150745,0,0,28.05473,4.349722,0.3658291,0,0.3658291,12.73208,32.6463,0.1545625,6.765819,5.472238,0,11.19002
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,2.591007,2.591007,0,0,0,2.591007,283.9337,0,0,0,7.356742,2.727376,2.591007,0,0,27.6889,4.678969,4.629366,0,4.629366,17.12388,43.90731,0.1544961,2.850108,5.885394,0,12.03571
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,2.129826,2.129826,0,0,0,2.129826,341.567,0,0,0,7.274781,2.241922,2.129826,0,0,23.05953,8.845398,5.032859,0,5.032859,21.89847,56.14982,0.154424,2.342808,5.819825,0,16.12018
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,0,0,0,8.72051,0,0,0,0,18.02667,13.37497,8.72051,0,8.72051,30.17148,77.3626,0.1542991,0,6.976409,0,22.09548
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,4.793455,4.793455,0,0,0,4.793455,188.8914,0,0,0,9.054423,5.045742,4.793455,0,0,9.306164,21.22343,4.008681,0,4.008681,33.97445,87.11378,0.1542418,5.2728,7.243538,0,30.27785
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,3.241058,3.241058,0,-1,0,3.241058,203.0013,0,0,0,6.57939,3.41164,3.241058,0,0,5.297482,24.83124,3.167749,0,3.167749,36.97964,94.81939,0.1541965,3.565164,5.263512,0,31.41063
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,9.779047,9.779047,7.330716,0,2.190671,9.779047,48.13274,0,0,0,4.706923,2.577191,2.448331,0,0,2.129732,27.68222,2.129732,0,2.129732,39.00008,100,0.1542188,10.75695,3.765539,12,32.38914
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,7.42604,7.42604,0,0,0,7.42604,39.16765,0,8.881784E-16,0,2.908605,7.816884,7.42604,0,0,0,29.59898,0,4.908279,-4.908279,33.8263,86.73392,0.1542188,8.168644,2.326884,0,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,0,0,0,2.051817,0,0,0,0,5.453643,24.6907,2.051817,0,2.051817,35.77282,91.72501,0.1541895,0,1.641454,0,26.74252
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.607374,2.607374,0,0,0,2.607374,0,0,4.440892E-16,0,0,2.744604,2.607374,0,0,3.401826,26.53733,0,2.744604,-2.744604,32.87976,84.3069,0.1541895,2.868111,0,0,26.53733
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,2.180514,2.180514,0,-1,0,2.180514,0,0,0,0,0,2.295278,2.180514,0,0,6.451386,23.79273,0,2.295278,-2.295278,30.46032,78.10323,0.1541895,2.398566,0,0,23.79273
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,7.343162,7.343162,0,-1,0,7.343162,0,0,8.881784E-16,0,0,7.729644,7.343162,0,0,9.001695,21.49745,0,7.729644,-7.729644,22.31256,57.21158,0.1541895,8.077477,0,0,21.49745
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,2.317946,2.317946,0,-1,0,2.317946,0,0,0,0,0,2.439943,2.317946,0,0,17.59019,13.76781,0,2.439943,-2.439943,19.74063,50.61691,0.1541895,2.549741,0,0,13.76781
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.3241409,0.3241409,0,-1,0,0.3241409,0,0,5.551115E-17,0,0,0.341201,0.3241409,0,0,20.30124,11.32787,0,0.341201,-0.341201,19.38098,49.69471,0.1541895,0.356555,0,0,11.32787
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.7916026,0.7916026,0,-1,0,0.7916026,0,0,1.110223E-16,0,0,0.8332659,0.7916026,0,0,20.68035,10.98666,0,0.8332659,-0.8332659,18.50264,47.44257,0.1541895,0.8707629,0,0,10.98666
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,2.518787,2.518787,0,-1,0,2.518787,0,0,4.440892E-16,0,0,2.651355,2.518787,0,0,21.6062,10.1534,0,2.651355,-2.651355,15.70786,40.27649,0.1541895,2.770666,0,0,10.1534
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55215,7.502044,0,0,0,15.70786,40.27649,0.1541895,0,0,0,7.502044
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,2.330292,2.330292,0,-1,0,2.330292,0,0,0,0,0,2.45294,2.330292,0,0,24.55215,7.502044,0,2.45294,-2.45294,13.12224,33.6467,0.1541895,2.563322,0,0,7.502044
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.069875,1.069875,0,-1,0,1.069875,0,0,0,0,0,1.126184,1.069875,0,0,27.27764,5.049104,0,1.126184,-1.126184,11.93514,30.60285,0.1541895,1.176862,0,0,5.049104
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.52895,3.92292,0,0,0,11.93514,30.60285,0.1541895,0,0,0,3.92292
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,3.29005,3.29005,0,0,0,3.29005,0,0,0,0,0,3.463211,3.29005,0,0,28.52895,3.92292,0,3.463211,-3.463211,8.284592,21.2425,0.1541895,3.619055,0,0,3.92292
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,3.282824,3.282824,12,0,3.372,3.282824,0,0,0,0,0,0,0,8.717175,8.281317,32.37696,0.4597096,8.281317,0,8.281317,16.14094,41.38694,0.1542981,3.611107,0,12,0.4597096
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,24.09565,7.912895,10.8313,0,10.8313,26.41641,67.73425,0.1542943,0,1.977037,12,10.38419
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,8.542786,8.542786,12,0,3.372,8.542786,64.17464,0,0,0,5.482301,0,0,3.457215,3.284354,13.26435,17.66106,8.766655,0,8.766655,34.73319,89.05928,0.1543944,9.397064,4.385841,12,23.14336
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,2.246442,2.246442,0,-1,0,2.246442,349.3132,0.9847448,0,0,7.847116,2.364676,2.246442,0,0,4.497696,25.55105,4.497696,0,4.497696,39.00008,100,0.1543303,2.471086,6.277693,0,33.39817
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,1.6799,1.6799,0,0,0,1.6799,539.8531,7.300675,0,0,9.068991,1.768315,1.6799,0,0,0,29.59898,0,0,0,39.00008,100,0.1543303,1.84789,7.255192,0,38.66797
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,3.520619,3.520619,0,0,0,3.520619,338.9966,8.228863,0,0,11.93478,3.705915,3.520619,0,0,0,29.59898,0,0,0,39.00008,100,0.1543303,3.872681,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,7.453299,7.453299,0,0,0,7.453299,159.8046,4.065136,0,0,11.91071,7.845577,7.453299,0,0,0,29.59898,0,0,0,39.00008,100,0.1543303,8.198628,9.528571,0,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1543303,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,7.8279,7.8279,0,-1,0,7.8279,108.6862,0.2679521,0,0.2506897,8.507847,8.239895,7.8279,0,0,0,29.59898,0,0,0,39.00008,100,0.1543303,8.61069,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,3.183274,3.183274,0,0,0,3.183274,268.2072,5.186956,0,0,8.537771,3.350815,3.183274,0,0,0,29.59898,0,0,0,39.00008,100,0.1543303,3.501601,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,4.425657,4.425657,0,0,0,4.425657,98.51157,0,0,0,4.359785,4.658587,4.425657,0,0,0,29.59898,0,0.2988018,-0.2988018,38.68511,99.1924,0.1543303,4.868223,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,5.840721,5.840721,0,0,0,5.840721,24.98204,0,0,0,1.459131,6.148127,5.840721,0,0,0.332002,29.30018,0,4.688996,-4.688996,33.74248,86.519,0.1543303,6.424793,1.167305,0,30.75931
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,6.445715,6.445715,0,0,0,6.445715,0,0,8.881784E-16,0,0,6.784964,6.445715,0,0,5.541998,24.61118,0,6.784964,-6.784964,26.5905,68.18063,0.1543303,7.090287,0,0,24.61118
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.2163402,0.2163402,0,-1,0,0.2163402,0,0,0,0,0,0.2277265,0.2163402,0,0,13.08085,17.82622,0,0.2277265,-0.2277265,26.35045,67.56513,0.1543303,0.2379742,0,0,17.82622
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,8.965837,8.36,0,-1,0,8.36,0,0,0.6058372,1.502421,0,8.8,8.36,0,0,13.33388,17.59849,0,8.8,-8.8,17.07444,43.78053,0.1543303,9.862421,0,0,17.59849
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,6.340952,6.340952,0,-1,0,6.340952,0,0,8.881784E-16,0,0,6.674686,6.340952,0,0,23.11165,8.798491,0,6.674686,-6.674686,10.0387,25.74021,0.1543303,6.975047,0,0,8.798491
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.8462235,0.8462235,0,-1,0,0.8462235,0,0,1.110223E-16,0,0,0.8907616,0.8462235,0,0,30.52797,2.123804,0,0.8907616,-0.8907616,9.099756,23.33266,0.1543303,0.9308459,0,0,2.123804
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,2.234617,1.17139,0,-1,0,1.17139,0,0,1.063227,1.286689,0,1.233042,1.17139,0,0,31.51771,1.233042,0,1.233042,-1.233042,7.800015,20,0.1543303,2.458079,0,0,1.233042
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.946327,0,0,-1,0,0,0,0,1.946327,2.14096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1543303,2.14096,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.76597,0,0,-1,0,0,0,0,1.76597,1.942567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1543303,1.942567,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.8795898,0,0,-1,0,0,0,0,0.8795898,0.9675488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1543303,0.9675488,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.500025,0,0,-1,0,0,0,0,1.500025,1.650028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1543303,1.650028,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.493348,0,0,-1,0,0,0,0,1.493348,1.642683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1543303,1.642683,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.7401251,0.7401251,9.540125,0,2.749652,0.7401251,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1543809,0.8141376,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1544122,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,4.573044,4.573044,12,0,3.372,4.573044,58.79973,0,0,0,2.688938,0,0,7.426956,7.055608,16.16775,15.048,9.744546,0,9.744546,32.90649,84.37544,0.1545066,5.030349,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,5.719446,5.719446,0,0,0,5.719446,104.8714,0,8.881784E-16,0,5.998061,6.020469,5.719446,0,0,6.423208,23.81809,0,0.02240838,-0.02240838,32.88287,84.31487,0.1545066,6.29139,4.798449,0,29.81615
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,3.097345,3.097345,0,-1,0,3.097345,263.9883,0,0,0,8.176628,3.260363,3.097345,0,0,6.448106,23.79568,4.916265,0,4.916265,37.54685,96.27377,0.1544367,3.407079,6.541303,0,31.97231
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.1885042,0.1885042,0,0,0,0.1885042,5866.456,9.328246,0,0,11.05851,0.1984254,0.1885042,0,0,1.53184,28.22032,1.53184,0,1.53184,39.00008,100,0.1544149,0.2073546,8.846809,0,39.27884
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,5.184797,5.184797,0,0,0,5.184797,216.7659,5.78119,0,0,11.23887,5.457681,5.184797,0,0,0,29.59898,0,0,0,39.00008,100,0.1544149,5.703276,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1544149,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,2.956766,2.956766,0,0,0,2.956766,397.0406,8.627174,0,0,11.73956,3.112385,2.956766,0,0,0,29.59898,0,0,0,39.00008,100,0.1544149,3.252442,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,1.566772,1.566772,0,-1,0,1.566772,635.3777,8.305687,0,0,9.954921,1.649234,1.566772,0,0,0,29.59898,0,0,0,39.00008,100,0.1544149,1.723449,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1544149,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,9.631887,9.631887,4.719263,0,1.529974,9.631887,53.68816,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1544149,10.59508,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,4.315424,4.315424,0,0,0,4.315424,54.9402,0,0,0,2.370903,4.542552,4.315424,0,0,0,29.59898,0,2.171649,-2.171649,36.71096,94.13048,0.1544149,4.746967,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.888426,1.888426,0,0,0,1.888426,0,0,0,0,0,1.987817,1.888426,0,0,2.412944,27.42733,0,1.987817,-1.987817,34.61562,88.75781,0.1544149,2.077268,0,0,27.42733
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,5.849329,5.849329,0,-1,0,5.849329,0,0,8.881784E-16,0,0,6.157188,5.849329,0,0,4.621629,25.43951,0,6.157188,-6.157188,28.12537,72.11619,0.1544149,6.434262,0,0,25.43951
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,6.005764,6.005764,0,-1,0,6.005764,0,0,8.881784E-16,0,0,6.321856,6.005764,0,0,11.46295,19.28232,0,6.321856,-6.321856,21.46155,55.0295,0.1544149,6.60634,0,0,19.28232
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,5.125411,5.125411,0,-1,0,5.125411,0,0,8.881784E-16,0,0,5.39517,5.125411,0,0,18.48723,12.96047,0,5.39517,-5.39517,15.77454,40.44746,0.1544149,5.637952,0,0,12.96047
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.182351,1.182351,0,-1,0,1.182351,0,0,2.220446E-16,0,0,1.24458,1.182351,0,0,24.48187,7.565298,0,1.24458,-1.24458,14.46264,37.08361,0.1544149,1.300586,0,0,7.565298
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,2.941597,2.941597,0,-1,0,2.941597,0,0,4.440892E-16,0,0,3.096418,2.941597,0,0,25.86473,6.320718,0,3.096418,-3.096418,11.19873,28.71462,0.1544149,3.235757,0,0,6.320718
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.3052,3.2243,0,0,0,11.19873,28.71462,0.1544149,0,0,0,3.2243
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.3052,3.2243,0,0,0,11.19873,28.71462,0.1544149,0,0,0,3.2243
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,2.920777,2.920777,0,-1,0,2.920777,0,0,0,0.1497701,0,3.074502,2.920777,0,0,29.3052,3.2243,0,3.074502,-3.074502,7.957916,20.40487,0.1544149,3.212855,0,0,3.2243
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.701313,0.1423076,0,-1,0,0.1423076,0,0,1.559006,1.729137,0,0.1497974,0.1423076,0,0,32.72131,0.1497974,0,0.1497974,-0.1497974,7.800015,20,0.1544149,1.871444,0,0,0.1497974
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,1.396615,0,0,-1,0,0,0,0,1.396615,1.536276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1544149,1.536276,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.719202,1.719202,10.5192,0,2.997358,1.719202,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1544906,1.891122,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.4553813,0.4553813,9.255382,0,2.677611,0.4553813,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1545335,0.5009194,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,2.235687,2.235687,11.03569,0,3.128029,2.235687,117.472,1.776357E-15,0,0,2.626307,0,0,8.8,8.36,16.16775,15.048,10.98631,0,10.98631,34.08453,87.39605,0.154585,2.459256,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.5899748,0.5899748,0,0,0,0.5899748,950.2155,0,0,0,5.606031,0.621026,0.5899748,0,0,5.181447,24.93568,4.985005,0,4.985005,38.81372,99.52216,0.1545143,0.6489722,4.484825,0,30.54171
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,6.392521,6.392521,0,-1,0,6.392521,131.4986,1.480666,0,0,8.406077,6.72897,6.392521,0,0,0.1964414,29.42218,0.1964414,0,0.1964414,39.00008,100,0.1545115,7.031774,6.724862,0,37.82826
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,3.269241,3.269241,0,0,0,3.269241,326.8539,7.244337,0,0,10.68564,3.441306,3.269241,0,0,0,29.59898,0,0,0,39.00008,100,0.1545115,3.596165,8.548514,0,40.28462
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,4.13639,4.13639,0,0,0,4.13639,300.9135,8.09286,0,0,12.44695,4.354095,4.13639,0,0,0,29.59898,0,0,0,39.00008,100,0.1545115,4.550029,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.4985669,0.4985669,0,0,0,0.4985669,2491.043,11.89471,0,0,12.41952,0.5248073,0.4985669,0,0,0,29.59898,0,0,0,39.00008,100,0.1545115,0.5484236,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,1.723047,1.723047,0,0,0,1.723047,702.0846,10.28351,0,0,12.09724,1.813733,1.723047,0,0,0,29.59898,0,0,0,39.00008,100,0.1545115,1.895351,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,2.605961,2.605961,0,-1,0,2.605961,424.9002,8.329617,0,0,11.07273,2.743117,2.605961,0,0,0,29.59898,0,0,0,39.00008,100,0.1545115,2.866557,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,8.774404,8.774404,3,0,1.095,8.774404,90.36202,1.850409,0,0,7.928729,6.07832,5.774404,0,0,0,29.59898,0,0,0,39.00008,100,0.1545115,9.651844,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,3.096774,3.096774,0,0,0,3.096774,167.077,1.914236,0,0,5.173998,3.259762,3.096774,0,0,0,29.59898,0,0,0,39.00008,100,0.1545115,3.406451,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,3.108959,3.108959,0,0,0,3.108959,76.3155,0,0,0,2.372617,3.272588,3.108959,0,0,0,29.59898,0,0.8999708,-0.8999708,38.05143,97.56757,0.1545115,3.419855,1.898094,0,31.9716
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.5126129,0.5126129,0,0,0,0.5126129,0,0,0,0,0,0.5395924,0.5126129,0,0,0.9999676,28.69901,0,0.5395924,-0.5395924,37.48265,96.10915,0.1545115,0.5638741,0,0,28.69901
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,4.215791,4.215791,0,-1,0,4.215791,0,0,8.881784E-16,0,0,4.437675,4.215791,0,0,1.599515,28.15941,0,4.437675,-4.437675,32.80492,84.11503,0.1545115,4.63737,0,0,28.15941
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,5.27354,5.27354,0,-1,0,5.27354,0,0,0,0,0,5.551095,5.27354,0,0,6.530264,23.72174,0,5.551095,-5.551095,26.95356,69.11155,0.1545115,5.800895,0,0,23.72174
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.5183129,0.5183129,0,-1,0,0.5183129,0,0,1.110223E-16,0,0,0.5455925,0.5183129,0,0,12.69815,18.17064,0,0.5455925,-0.5455925,26.37845,67.63692,0.1545115,0.5701442,0,0,18.17064
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,2.589841,2.589841,0,-1,0,2.589841,0,0,4.440892E-16,0,0,2.726149,2.589841,0,0,13.30436,17.62505,0,2.726149,-2.726149,23.50484,60.2687,0.1545115,2.848826,0,0,17.62505
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.921261,1.921261,0,-1,0,1.921261,0,0,2.220446E-16,0,0,2.02238,1.921261,0,0,16.33342,14.8989,0,2.02238,-2.02238,21.37306,54.80262,0.1545115,2.113387,0,0,14.8989
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,2.648219,2.648219,0,-1,0,2.648219,0,0,0,0,0,2.787599,2.648219,0,0,18.58051,12.87652,0,2.787599,-2.787599,18.43468,47.26831,0.1545115,2.913041,0,0,12.87652
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.67784,10.08893,0,0,0,18.43468,47.26831,0.1545115,0,0,0,10.08893
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.880858,1.880858,0,-1,0,1.880858,0,0,2.220446E-16,0,0,1.979851,1.880858,0,0,21.67784,10.08893,0,1.979851,-1.979851,16.34773,41.91718,0.1545115,2.068944,0,0,10.08893
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.184659,0.184659,0,-1,0,0.184659,0,0,2.775558E-17,0,0,0.1943779,0.184659,0,0,23.87767,8.109075,0,0.1943779,-0.1943779,16.14284,41.39181,0.1545115,0.2031249,0,0,8.109075
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.2463738,0.2463738,0,-1,0,0.2463738,0,0,0,0,0,0.2593409,0.2463738,0,0,24.09365,7.914697,0,0.2593409,-0.2593409,15.86947,40.69086,0.1545115,0.2710112,0,0,7.914697
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.6116797,0.6116797,0,0,0,0.6116797,0,0,0,0,0,0.6438733,0.6116797,0,0,24.3818,7.655355,0,0.6438733,-0.6438733,15.19077,38.95061,0.1545115,0.6728476,0,0,7.655355
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.103409,1.103409,0,0,0,1.103409,0,0,2.220446E-16,0,0,1.161484,1.103409,0,0,25.09722,7.011482,0,1.161484,-1.161484,13.96646,35.81135,0.1545115,1.21375,0,0,7.011482
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,7.604033,7.604033,12,0,3.372,7.604033,36.66297,0,0,0,2.787864,0,0,4.395967,4.176168,26.38775,5.849999,6.964033,0,6.964033,20.57312,52.75148,0.1545945,8.364436,2.230291,12,8.637863
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,3.931465,3.931465,11.38319,0,3.215946,3.931465,121.1128,0,0,0,4.761509,0,0,7.451722,7.079135,19.42372,12.11763,11.84064,0,11.84064,31.80614,81.55404,0.1546427,4.324612,3.809207,12,16.87914
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,0.8217959,0,0,8.404873,0,0,0,0,7.583077,22.77421,7.583077,0,7.583077,39.00008,100,0.1545353,0,6.723898,0,31.17908
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,8.250839,8.250839,3,0,1.095,8.250839,125.9388,4.863806,0,0,10.39101,5.527199,5.25084,0,0,0,29.59898,0,0,0,39.00008,100,0.1545353,9.075924,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545353,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,6.497346,6.497346,0,0,0,6.497346,159.5496,3.527177,0,0,10.36649,6.839312,6.497346,0,0,0,29.59898,0,0,0,39.00008,100,0.1545353,7.14708,8.293191,0,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545353,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,6.9537,6.9537,0,-1,0,6.9537,117.9568,0.8826747,0,0,8.202358,7.319684,6.9537,0,0,0,29.59898,0,0,0,39.00008,100,0.1545353,7.649069,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.5856985,0.5856985,0,0,0,0.5856985,1027.461,5.401299,0,0,6.017823,0.6165248,0.5856985,0,0,0,29.59898,0,0,0,39.00008,100,0.1545353,0.6442683,4.814259,0,35.6168
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545353,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545353,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,5.7089,5.7089,0,0,0,5.7089,0,0,8.881784E-16,0,0,6.009369,5.7089,0,0,0,29.59898,0,6.009369,-6.009369,32.66565,83.7579,0.1545353,6.27979,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,8.044221,8.044221,0,-1,0,8.044221,0,0,0,0.4886432,0,8.467601,8.044221,0,0,6.677076,23.58961,0,8.467601,-8.467601,23.74001,60.8717,0.1545353,8.848643,0,0,23.58961
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,7.425528,7.425528,0,-1,0,7.425528,0,0,0,0,0,7.816345,7.425528,0,0,16.08552,15.12201,0,7.816345,-7.816345,15.50086,39.74572,0.1545353,8.16808,0,0,15.12201
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,3.135976,3.135976,0,-1,0,3.135976,0,0,4.440892E-16,0,0,3.301028,3.135976,0,0,24.77035,7.305663,0,3.301028,-3.301028,12.02127,30.82371,0.1545353,3.449574,0,0,7.305663
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.2460394,0.2460394,0,-1,0,0.2460394,0,0,2.775558E-17,0,0,0.2589889,0.2460394,0,0,28.43816,4.004635,0,0.2589889,-0.2589889,11.74827,30.12372,0.1545353,0.2706434,0,0,4.004635
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.2829391,0.2829391,0,-1,0,0.2829391,0,0,0,0,0,0.2978307,0.2829391,0,0,28.72592,3.745647,0,0.2978307,-0.2978307,11.43433,29.31874,0.1545353,0.311233,0,0,3.745647
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,2.749696,2.749696,0,-1,0,2.749696,0,0,0,0,0,2.894417,2.749696,0,0,29.05685,3.447816,0,2.894417,-2.894417,8.383349,21.49573,0.1545353,3.024666,0,0,3.447816
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.08768775,0.08768775,0,-1,0,0.08768775,0,0,1.387779E-17,0,0,0.0923029,0.08768775,0,0,32.27287,0.5533991,0,0.0923029,-0.0923029,8.286054,21.24625,0.1545353,0.09645653,0,0,0.5533991
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1142552,0.1142552,0,-1,0,0.1142552,0,0,1.387779E-17,0,0,0.1202686,0.1142552,0,0,32.37542,0.4610962,0,0.1202686,-0.1202686,8.15928,20.92119,0.1545353,0.1256807,0,0,0.4610962
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,1.273839,0.3237862,0,-1,0,0.3237862,0,0,0.9500523,1.077436,0,0.3408276,0.3237862,0,0,32.50906,0.3408276,0,0.3408276,-0.3408276,7.800015,20,0.1545353,1.401222,0,0,0.3408276
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.832193,0,0,-1,0,0,0,0,1.832193,2.015412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1545353,2.015412,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.066018,1.066018,9.866018,0,2.832103,1.066018,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1545937,1.17262,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,2.833923,2.833923,11.63392,0,3.279382,2.833923,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1546974,3.117315,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,3.253549,3.253549,11.36711,0,3.211879,3.253549,39.09357,0,0,0,1.271928,0,0,8.11356,7.707882,16.16775,15.048,8.979811,0,8.979811,32.181,82.51521,0.1547854,3.578904,1.017543,12,16.31993
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,0,0,0,0,0,0,0,0,2.835528,0,0,0,0,7.187943,23.12983,2.835528,0,2.835528,34.87101,89.41268,0.1547453,0,2.268422,0,25.96536
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,3.736671,3.736671,0,-1,0,3.736671,132.2563,0,0,0,4.941982,3.933338,3.736671,0,0,4.352415,25.6818,1.008643,0,1.008643,35.8279,91.86622,0.1547311,4.110339,3.953585,0,30.62379
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,4.558262,4.558262,0,0,0,4.558262,116.2003,0,0,0,5.296714,4.798171,4.558262,0,0,3.343772,26.58958,0.4985433,0,0.4985433,36.30086,93.07893,0.154724,5.014089,4.237371,0,31.8863
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,6.953362,6.953362,0,0,0,6.953362,99.74803,0,8.881784E-16,0,6.935842,7.319329,6.953362,0,0,2.845228,27.03827,0,0.3834869,-0.3834869,35.89663,92.04245,0.154724,7.648698,5.548674,0,33.97411
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,8.780656,8.780656,4.86841,0,1.567708,8.780656,84.15634,0,0,0,7.389478,4.118154,3.912246,0,0,3.271325,26.65479,3.271325,0,3.271325,39.00008,100,0.1547257,9.658721,5.911583,12,34.04427
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,8.304506,8.304506,3,0,1.095,8.304506,102.5912,2.936006,0,0,8.519696,5.58369,5.304506,0,0,0,29.59898,0,0,0,39.00008,100,0.1547257,9.134956,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,8.319969,8.319969,0,-1,0,8.319969,69.77741,0,0,0.7919661,5.805459,8.757862,8.319969,0,0,0,29.59898,0,2.952403,-2.952403,35.88797,92.02026,0.1547257,9.151966,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,0.03149411,0,0,3.311942,0,0,0,0,3.280448,26.64658,3.280448,0,3.280448,39.00008,100,0.1546794,0,2.649554,0,29.95852
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,5.190776,5.190776,0,0,0,5.190776,33.01094,0,8.881784E-16,0,1.713524,5.463975,5.190776,0,0,0,29.59898,0,3.750451,-3.750451,35.04676,89.8633,0.1546794,5.709854,1.370819,0,31.3125
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,5.946774,5.946774,0,0,0,5.946774,23.86753,0,0,0,1.419348,6.259762,5.946774,0,0,4.167168,25.84853,0,4.840414,-4.840414,29.94451,76.78065,0.1546794,6.541451,1.135479,0,27.26788
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,8.125875,8.125875,12,0,3.372,8.125875,0,0,0,0,0,0,0,3.874125,3.680419,9.545404,21.00811,3.680419,0,3.680419,33.43607,85.73333,0.1547268,8.938462,0,12,21.00811
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,6.814222,6.814222,0,-1,0,6.814222,0,0,8.881784E-16,0,0,7.172865,6.814222,0,0,5.864985,24.32049,0,7.172865,-7.172865,25.8752,66.34653,0.1547268,7.495644,0,0,24.32049
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,7.598165,7.598165,0,-1,0,7.598165,0,0,8.881784E-16,0,0,7.998068,7.598165,0,0,13.83484,17.14762,0,7.998068,-7.998068,17.4445,44.72939,0.1547268,8.357982,0,0,17.14762
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.8523995,0.8523995,0,-1,0,0.8523995,0,0,1.110223E-16,0,0,0.8972627,0.8523995,0,0,22.72158,9.149557,0,0.8972627,-0.8972627,16.4987,42.30427,0.1547268,0.9376395,0,0,9.149557
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71854,8.252295,0,0,0,16.4987,42.30427,0.1547268,0,0,0,8.252295
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,2.781119,2.781119,0,-1,0,2.781119,0,0,0,0,0,2.927494,2.781119,0,0,23.71854,8.252295,0,2.927494,-2.927494,13.41285,34.39185,0.1547268,3.059231,0,0,8.252295
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.071525,1.071525,0,-1,0,1.071525,0,0,0,0,0,1.127921,1.071525,0,0,26.97131,5.3248,0,1.127921,-1.127921,12.22392,31.34331,0.1547268,1.178677,0,0,5.3248
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.0523568,0.0523568,0,-1,0,0.0523568,0,0,6.938894E-18,0,0,0.05511242,0.0523568,0,0,28.22455,4.19688,0,0.05511242,-0.05511242,12.16582,31.19435,0.1547268,0.05759248,0,0,4.19688
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,2.167975,2.167975,0,-1,0,2.167975,0,0,4.440892E-16,0,0,2.282079,2.167975,0,0,28.28579,4.141768,0,2.282079,-2.282079,9.7603,25.02636,0.1547268,2.384772,0,0,4.141768
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.82143,1.859689,0,0,0,9.7603,25.02636,0.1547268,0,0,0,1.859689
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,2.209786,1.766704,0,-1,0,1.766704,0,0,0.4430817,0.6640603,0,1.859689,1.766704,0,0,30.82143,1.859689,0,1.859689,-1.859689,7.800015,20,0.1547268,2.430764,0,0,1.859689
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.2353675,0.2353675,9.035368,0,2.621948,0.2353675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1547636,0.2589043,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.6361885,0.6361885,9.436189,0,2.723356,0.6361885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1548105,0.6998073,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,4.065012,4.065012,11.52009,0,3.250583,4.065012,53.77074,0,0,0,2.185787,0,0,7.455079,7.082325,16.16775,15.048,9.268112,0,9.268112,32.4545,83.21651,0.1548979,4.471512,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,4.894622,4.894622,0,0,0,4.894622,115.2578,0,0,0,5.641435,5.152234,4.894622,0,0,6.899642,23.3893,0.4892009,0,0.4892009,32.9186,84.4065,0.154891,5.384085,4.513148,0,29.03074
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,4.75773,4.75773,0,-1,0,4.75773,178.8455,0,0,0,8.508986,5.008137,4.75773,0,0,6.41044,23.82958,3.500848,0,3.500848,36.2398,92.92237,0.1548417,5.233503,6.807189,0,32.33857
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,2.691816,2.691816,0,0,0,2.691816,390.3935,4.765594,0,0,10.50868,2.833491,2.691816,0,0,2.909592,26.98034,2.909592,0,2.909592,39.00008,100,0.1548007,2.960998,8.406941,0,37.48902
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,6.527216,6.527216,0,0,0,6.527216,178.4948,4.77999,0,0,11.65074,6.870754,6.527216,0,0,0,29.59898,0,0,0,39.00008,100,0.1548007,7.179938,9.320595,0,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1548007,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1548007,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1548007,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,7.316778,7.316778,0,0,0,7.316778,113.6461,0.6133614,0,0,8.315232,7.701871,7.316778,0,0,0,29.59898,0,0,0,39.00008,100,0.1548007,8.048455,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.09996964,0.09996964,0,0,0,0.09996964,3940.684,3.834256,0,0,3.939488,0.1052312,0.09996964,0,0,0,29.59898,0,0,0,39.00008,100,0.1548007,0.1099666,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,4.143413,4.143413,0,0,0,4.143413,31.43279,0,8.881784E-16,0,1.30239,4.361487,4.143413,0,0,0,29.59898,0,3.059097,-3.059097,35.77551,91.73189,0.1548007,4.557754,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,6.639677,6.639677,0,0,0,6.639677,0,0,0,0,0,6.989134,6.639677,0,0,3.398996,26.53988,0,6.989134,-6.989134,28.40831,72.84168,0.1548007,7.303645,0,0,26.53988
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,3.571489,3.571489,0,-1,0,3.571489,0,0,0,0,0,3.759462,3.571489,0,0,11.1647,19.55075,0,3.759462,-3.759462,24.44549,62.68062,0.1548007,3.928638,0,0,19.55075
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.4447896,0.4447896,0,-1,0,0.4447896,0,0,5.551115E-17,0,0,0.4681995,0.4447896,0,0,15.34188,15.79129,0,0.4681995,-0.4681995,23.95197,61.41517,0.1548007,0.4892685,0,0,15.79129
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,4.787924,4.787924,0,-1,0,4.787924,0,0,8.881784E-16,0,0,5.03992,4.787924,0,0,15.8621,15.32309,0,5.03992,-5.03992,18.63942,47.7933,0.1548007,5.266716,0,0,15.32309
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.607939,1.607939,0,-1,0,1.607939,0,0,2.220446E-16,0,0,1.692567,1.607939,0,0,21.46201,10.28317,0,1.692567,-1.692567,16.8553,43.21864,0.1548007,1.768733,0,0,10.28317
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.4856092,0.4856092,0,-1,0,0.4856092,0,0,5.551115E-17,0,0,0.5111675,0.4856092,0,0,23.34264,8.590598,0,0.5111675,-0.5111675,16.31648,41.83705,0.1548007,0.5341701,0,0,8.590598
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91061,8.079431,0,0,0,16.31648,41.83705,0.1548007,0,0,0,8.079431
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.9463018,0.9463018,0,-1,0,0.9463018,0,0,1.110223E-16,0,0,0.9961072,0.9463018,0,0,23.91061,8.079431,0,0.9961072,-0.9961072,15.26649,39.14478,0.1548007,1.040932,0,0,8.079431
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.01739,7.083323,0,0,0,15.26649,39.14478,0.1548007,0,0,0,7.083323
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,3.147136,3.147136,0,-1,0,3.147136,0,0,0,0,0,3.312775,3.147136,0,0,25.01739,7.083323,0,3.312775,-3.312775,11.77452,30.19102,0.1548007,3.46185,0,0,7.083323
