Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,2.716365,2.716365,0,-1,0,2.716365,0,0,4.440892E-16,0,0,2.859331,2.716365,0,0,28.69826,3.770548,0,2.859331,-2.859331,8.760523,22.46283,0.1548007,2.988001,0,0,3.770548
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.59065,1.59065,10.39065,0,2.964834,1.59065,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.87529,0.9112171,8.36,0,8.36,16.69151,42.79867,0.1548719,1.749715,0,12,0.9112171
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,2.266873,2.266873,11.06687,0,3.135919,2.266873,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.51529,8.435217,8.36,0,8.36,24.62251,63.13451,0.1549603,2.493561,0,12,8.435217
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,3.951244,3.951244,11.5612,0,3.260983,3.951244,54.12245,0,0,0,2.13851,0,0,7.609952,7.229455,15.15529,15.95922,9.367965,0,9.367965,33.50974,85.92223,0.1550469,4.346368,1.710808,12,18.09773
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,2.27362,2.27362,0,0,0,2.27362,207.2973,0,0,0,4.713152,2.393284,2.27362,0,0,5.787325,24.39038,2.319868,0,2.319868,35.71056,91.56535,0.1550143,2.500982,3.770522,0,29.10354
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,6.834989,6.834989,0,-1,0,6.834989,107.4201,0,0,0,7.342153,7.194725,6.834989,0,0,3.467457,26.47827,0.1474282,0,0.1474282,35.85042,91.92397,0.1550122,7.518487,5.873723,0,33.82042
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,1.941831,1.941831,0,0,0,1.941831,503.5958,4.414917,0,0,9.778978,2.044032,1.941831,0,0,3.320029,26.61095,3.320029,0,3.320029,39.00008,100,0.1549656,2.136014,7.823183,0,36.38993
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,2.706275,2.706275,0,0,0,2.706275,423.785,8.620076,0,0,11.46879,2.84871,2.706275,0,0,0,29.59898,0,0,0,39.00008,100,0.1549656,2.976902,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,6.593431,6.593431,0,0,0,6.593431,173.2245,4.480983,0,0,11.42144,6.940454,6.593431,0,0,0,29.59898,0,0,0,39.00008,100,0.1549656,7.252774,9.13715,0,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,4.508423,4.508423,0,0,0,4.508423,224.9308,5.395126,0,0,10.14083,4.745709,4.508423,0,0,0,29.59898,0,0,0,39.00008,100,0.1549656,4.959266,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,6.341589,6.341589,0,-1,0,6.341589,146.8238,2.635603,0,0,9.31096,6.675357,6.341589,0,0,0,29.59898,0,0,0,39.00008,100,0.1549656,6.975748,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,2.930937,2.930937,0,0,0,2.930937,211.9189,3.126013,0,0,6.211209,3.085197,2.930937,0,0,0,29.59898,0,0,0,39.00008,100,0.1549656,3.224031,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,3.411999,3.411999,0,0,0,3.411999,138.3729,1.129704,0,0,4.721282,3.591578,3.411999,0,0,0,29.59898,0,0,0,39.00008,100,0.1549656,3.753199,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,1.621943,1.621943,0,0,0,1.621943,150.4401,0.7327446,0,0,2.440053,1.707309,1.621943,0,0,0,29.59898,0,0,0,39.00008,100,0.1549656,1.784138,1.952043,0,32.03903
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,9.35838,9.35838,9.35838,0,2.70367,9.35838,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1549656,10.29422,0,12,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,4.787807,4.787807,0,-1,0,4.787807,0,0,0,0,0,5.039796,4.787807,0,0,0,29.59898,0,5.039796,-5.039796,33.68767,86.37846,0.1549656,5.266587,0,0,29.59898
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,2.568064,2.568064,0,-1,0,2.568064,0,0,4.440892E-16,0,0,2.703225,2.568064,0,0,5.599774,24.55918,0,2.703225,-2.703225,30.83822,79.07219,0.1549656,2.82487,0,0,24.55918
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.549569,1.549569,0,-1,0,1.549569,0,0,2.220446E-16,0,0,1.631125,1.549569,0,0,8.603357,21.85596,0,1.631125,-1.631125,29.11886,74.6636,0.1549656,1.704526,0,0,21.85596
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41572,20.22483,0,0,0,29.11886,74.6636,0.1549656,0,0,0,20.22483
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41572,20.22483,0,0,0,29.11886,74.6636,0.1549656,0,0,0,20.22483
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,2.529712,2.529712,0,-1,0,2.529712,0,0,0,0,0,2.662855,2.529712,0,0,10.41572,20.22483,0,2.662855,-2.662855,26.31196,67.46644,0.1549656,2.782683,0,0,20.22483
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.654955,0.654955,0,-1,0,0.654955,0,0,0,0,0,0.6894263,0.654955,0,0,13.37445,17.56198,0,0.6894263,-0.6894263,25.58525,65.60307,0.1549656,0.7204505,0,0,17.56198
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.8062399,0.8062399,0,-1,0,0.8062399,0,0,1.110223E-16,0,0,0.8486736,0.8062399,0,0,14.14048,16.87255,0,0.8486736,-0.8486736,24.69066,63.30927,0.1549656,0.8868639,0,0,16.87255
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,1.274247,1.274247,0,-1,0,1.274247,0,0,0,0,0,1.341312,1.274247,0,0,15.08345,16.02388,0,1.341312,-1.341312,23.2768,59.68398,0.1549656,1.401671,0,0,16.02388
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.7459882,0.7459882,0,-1,0,0.7459882,0,0,1.110223E-16,0,0,0.7852508,0.7459882,0,0,16.57379,14.68256,0,0.7852508,-0.7852508,22.44907,57.5616,0.1549656,0.8205871,0,0,14.68256
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.782463,1.782463,0,0,0,1.782463,0,0,2.220446E-16,0,0,1.876277,1.782463,0,0,17.44629,13.89731,0,1.876277,-1.876277,20.4713,52.49041,0.1549656,1.96071,0,0,13.89731
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.53105,12.02104,0,0,0,20.4713,52.49041,0.1549656,0,0,0,12.02104
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,6.179712,6.179712,0,0,0,6.179712,28.3083,0,8.881784E-16,0,1.749371,6.50496,6.179712,0,0,19.53105,12.02104,0,4.755589,-4.755589,15.45847,39.63702,0.1549656,6.797683,1.399497,0,13.77041
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,0,0,0,0,0,0,0,0,5.250665,0,0,0,0,24.81503,7.265448,5.250665,0,5.250665,20.43969,52.40935,0.1548918,0,4.200532,0,12.51611
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,10.49366,8.36,0,-1,0,8.36,86.2149,0,2.13366,3.183026,7.207566,8.8,8.36,0,0,19.56437,11.99105,0,1.592434,-1.592434,18.76112,48.10533,0.1548918,11.54303,5.766053,0,19.19861
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,3.255222,3.255222,0,0,0,3.255222,305.3371,0,0,0,9.939401,3.426549,3.255222,0,0,21.33374,10.39861,6.512852,0,6.512852,24.93975,63.94794,0.1548004,3.580744,7.951521,0,20.33801
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.4529717,0.4529717,0,0,0,0.4529717,2486.241,0,0,0,11.26197,0.4768123,0.4529717,0,0,14.82089,16.26018,10.78515,0,10.78515,35.17144,90.18301,0.1546493,0.4982688,9.009572,0,27.52214
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,2.950538,2.950538,0,0,0,2.950538,427.5843,5.474473,0,0,12.61604,3.10583,2.950538,0,0,4.035735,25.96682,4.035735,0,4.035735,39.00008,100,0.1545929,3.245592,10.09283,0,38.58286
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,2.964396,2.964396,0,0,0,2.964396,380.2517,8.15175,0,0,11.27217,3.120417,2.964396,0,0,0,29.59898,0,0,0,39.00008,100,0.1545929,3.260835,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,6.728635,6.728635,0,-1,0,6.728635,144.1789,2.618497,0,0,9.70127,7.082773,6.728635,0,0,0,29.59898,0,0,0,39.00008,100,0.1545929,7.401498,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,1.640118,1.640118,0,0,0,1.640118,454.0278,5.72015,0,0,7.44659,1.72644,1.640118,0,0,0,29.59898,0,0,0,39.00008,100,0.1545929,1.80413,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545929,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,5.358016,5.358016,0,0,0,5.358016,33.333,0,0,0,1.785988,5.640017,5.358016,0,0,0,29.59898,0,3.854029,-3.854029,34.93758,89.58334,0.1545929,5.893817,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,10.32991,10.32991,12,0,3.372,10.32991,0,0,0,0,0,0,0,1.670094,1.586589,4.282254,25.74495,1.586589,0,1.586589,36.44275,93.44275,0.1546131,11.3629,0,12,25.74495
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.143108,1.143108,0,-1,0,1.143108,0,0,0,0,0,1.203271,1.143108,0,0,2.695665,27.17288,0,1.203271,-1.203271,35.17439,90.19055,0.1546131,1.257418,0,0,27.17288
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.663179,1.663179,0,-1,0,1.663179,0,0,2.220446E-16,0,0,1.750715,1.663179,0,0,4.032633,25.96961,0,1.750715,-1.750715,33.32897,85.45873,0.1546131,1.829497,0,0,25.96961
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,9.657505,8.36,0,-1,0,8.36,0,0,1.297505,2.263255,0,8.8,8.36,0,0,5.977872,24.21889,0,8.8,-8.8,24.05296,61.67413,0.1546131,10.62325,0,0,24.21889
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.6215299,0.6215299,0,-1,0,0.6215299,0,0,1.110223E-16,0,0,0.654242,0.6215299,0,0,15.75565,15.41889,0,0.654242,-0.654242,23.36333,59.90584,0.1546131,0.6836829,0,0,15.41889
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,1.423954,1.423954,0,-1,0,1.423954,0,0,2.220446E-16,0,0,1.498899,1.423954,0,0,16.48259,14.76465,0,1.498899,-1.498899,21.78335,55.85462,0.1546131,1.56635,0,0,14.76465
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.8583219,0.8583219,0,-1,0,0.8583219,0,0,1.110223E-16,0,0,0.9034967,0.8583219,0,0,18.14803,13.26575,0,0.9034967,-0.9034967,20.83098,53.41265,0.1546131,0.9441541,0,0,13.26575
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.596252,1.596252,0,-1,0,1.596252,0,0,0,0,0,1.680265,1.596252,0,0,19.15191,12.36226,0,1.680265,-1.680265,19.05982,48.87124,0.1546131,1.755877,0,0,12.36226
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.8340193,0.8340193,0,-1,0,0.8340193,0,0,1.110223E-16,0,0,0.8779151,0.8340193,0,0,21.01888,10.68199,0,0.8779151,-0.8779151,18.13442,46.49842,0.1546131,0.9174212,0,0,10.68199
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.7610673,0.7610673,0,-1,0,0.7610673,0,0,1.110223E-16,0,0,0.8011234,0.7610673,0,0,21.99434,9.804075,0,0.8011234,-0.8011234,17.28996,44.33314,0.1546131,0.837174,0,0,9.804075
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.5783293,0.5783293,0,-1,0,0.5783293,0,0,0,0,0,0.6087676,0.5783293,0,0,22.88447,9.002952,0,0.6087676,-0.6087676,16.64826,42.68777,0.1546131,0.6361622,0,0,9.002952
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.5935469,0.5935469,0,0,0,0.5935469,0,0,1.110223E-16,0,0,0.6247861,0.5935469,0,0,23.56088,8.394184,0,0.6247861,-0.6247861,15.98968,40.9991,0.1546131,0.6529015,0,0,8.394184
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.25509,7.769398,0,0,0,15.98968,40.9991,0.1546131,0,0,0,7.769398
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,5.677037,5.677037,0,0,0,5.677037,6.991903,0,8.881784E-16,0,0.3969329,5.975828,5.677037,0,0,24.25509,7.769398,0,5.578895,-5.578895,10.10901,25.92048,0.1546131,6.24474,0.3175463,0,8.16633
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,4.14795,4.14795,12,0,3.372,4.14795,23.55627,0,0,0,0.9771022,0,0,7.85205,7.459448,30.45386,2.190503,8.43655,0,8.43655,18.11262,46.44253,0.1547183,4.562745,0.7816818,12,3.167605
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,0.6851671,0.6851671,0,-1,0,0.6851671,211.2106,0,0,0,1.447146,0.7212285,0.6851671,0,0,22.01731,9.783398,0.7259173,0,0.7259173,18.80129,48.20833,0.1547082,0.7536838,1.157717,0,11.23054
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,6.323489,6.323489,0,0,0,6.323489,38.44093,0,8.881784E-16,0,2.430808,6.656304,6.323489,0,0,21.2914,10.43672,0,4.225497,-4.225497,14.34722,36.78768,0.1547082,6.955838,1.944646,0,12.86753
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,2.067675,2.067675,0,0,0,2.067675,171.7747,0,0,0,3.551741,2.1765,2.067675,0,0,25.98639,6.211226,1.375242,0,1.375242,15.65189,40.13298,0.154689,2.274442,2.841393,0,9.762968
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,24.61115,7.448944,2.351907,0,2.351907,17.88311,45.85403,0.1546561,0,1.881526,0,9.800852
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,4.334788,4.334788,0,0,0,4.334788,17.29614,0,8.881784E-16,0,0.7497512,4.562935,4.334788,0,0,22.25924,9.56566,0,3.813184,-3.813184,13.86366,35.54777,0.1546561,4.768267,0.599801,0,10.31541
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,26.49611,5.752477,0.0552393,0,0.0552393,13.91606,35.68214,0.1546553,0,0.04419144,0,5.807716
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,7.254067,7.254067,12,0,3.372,7.254067,10.21678,0,0,0,0.741132,0,0,4.745933,4.508636,26.44087,5.802192,5.249768,0,5.249768,18.89643,48.45229,0.1547204,7.979474,0.5929056,12,6.543324
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,3.1801,3.1801,11.53587,0,3.254576,3.1801,1.257186,0,0,0,0.03997977,0,0,8.355772,7.937984,21.1911,10.52698,7.977963,0,7.977963,26.46499,67.85882,0.1548219,3.498111,0.03198382,12,10.56696
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1359952,0,0,8.8,8.36,13.21314,17.70715,8.495996,0,8.495996,34.525,88.52547,0.1548503,0,0.1087962,12,17.84315
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.717146,25.35355,0,0,0,34.525,88.52547,0.1548503,0,0,0,25.35355
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.8638583,0.8638583,0,-1,0,0.8638583,0,0,1.110223E-16,0,0,0.9093245,0.8638583,0,0,4.717146,25.35355,0,0.9093245,-0.9093245,33.56649,86.06775,0.1548503,0.9502441,0,0,25.35355
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.727507,24.44422,0,0,0,33.56649,86.06775,0.1548503,0,0,0,24.44422
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,3.406232,3.406232,0,-1,0,3.406232,0,0,4.440892E-16,0,0,3.585507,3.406232,0,0,5.727507,24.44422,0,3.585507,-3.585507,29.78703,76.37685,0.1548503,3.746855,0,0,24.44422
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1824267,0.1824267,0,-1,0,0.1824267,0,0,0,0,0,0.1920281,0.1824267,0,0,9.711404,20.85872,0,0.1920281,-0.1920281,29.58462,75.85784,0.1548503,0.2006694,0,0,20.85872
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.4647423,0.4647423,0,-1,0,0.4647423,0,0,5.551115E-17,0,0,0.4892024,0.4647423,0,0,9.924767,20.66669,0,0.4892024,-0.4892024,29.06895,74.53562,0.1548503,0.5112165,0,0,20.66669
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,2.097758,2.097758,0,-1,0,2.097758,0,0,0,0,0,2.208167,2.097758,0,0,10.46833,20.17748,0,2.208167,-2.208167,26.74134,68.5674,0.1548503,2.307534,0,0,20.17748
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,2.221788,2.221788,0,-1,0,2.221788,0,0,4.440892E-16,0,0,2.338724,2.221788,0,0,12.92184,17.96932,0,2.338724,-2.338724,24.27611,62.24631,0.1548503,2.443967,0,0,17.96932
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,2.900521,2.900521,0,-1,0,2.900521,0,0,0,0,0,3.05318,2.900521,0,0,15.52043,15.63059,0,3.05318,-3.05318,21.05777,53.99418,0.1548503,3.190573,0,0,15.63059
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.8530517,0.8530517,0,-1,0,0.8530517,0,0,1.110223E-16,0,0,0.8979492,0.8530517,0,0,18.91285,12.57741,0,0.8979492,-0.8979492,20.11125,51.56721,0.1548503,0.9383569,0,0,12.57741
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.104459,1.104459,0,-1,0,1.104459,0,0,0,0,0,1.162589,1.104459,0,0,19.91057,11.67946,0,1.162589,-1.162589,18.88578,48.42497,0.1548503,1.214905,0,0,11.67946
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.868802,1.868802,0,0,0,1.868802,0,0,2.220446E-16,0,0,1.96716,1.868802,0,0,21.20234,10.51688,0,1.96716,-1.96716,16.81221,43.10814,0.1548503,2.055682,0,0,10.51688
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.4722997,0.4722997,0,0,0,0.4722997,0,0,5.551115E-17,0,0,0.4971576,0.4722997,0,0,23.38807,8.549716,0,0.4971576,-0.4971576,16.28816,41.76442,0.1548503,0.5195296,0,0,8.549716
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,0,0,0,0,0,0,0,0,2.051574,0,0,0,0,23.94047,8.052559,2.051574,0,2.051574,18.23445,46.75491,0.1548217,0,1.641259,0,10.10413
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,5.45951,5.45951,0,0,0,5.45951,56.99987,0,8.881784E-16,0,3.111914,5.746853,5.45951,0,0,21.88889,9.898975,0,2.634939,-2.634939,15.45698,39.63321,0.1548217,6.005462,2.489531,0,13.01089
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,0,0,0,4.600692,0,0,0,0,24.8166,7.264036,4.600692,0,4.600692,19.82158,50.82447,0.1547575,0,3.680553,0,11.86473
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.3494748,0.3494748,0,0,0,0.3494748,1967.212,0,0,0,6.87491,0.3678682,0.3494748,0,0,20.21591,11.40466,6.507042,0,6.507042,25.9947,66.65295,0.1546668,0.3844223,5.499928,0,18.27957
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,5.49881,5.49881,0,0,0,5.49881,119.698,0,0,0,6.581965,5.788221,5.49881,0,0,13.70887,17.261,0.7937435,0,0.7937435,26.74771,68.58375,0.1546557,6.048691,5.265572,0,23.84296
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,3.442111,3.442111,0,0,0,3.442111,205.0291,0,0,0,7.05733,3.623275,3.442111,0,0,12.91512,17.97537,3.434055,0,3.434055,30.00555,76.93714,0.1546079,3.786323,5.645864,0,25.0327
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,5.317796,5.317796,0,0,0,5.317796,138.7958,0,0,0,7.380878,5.59768,5.317796,0,0,9.48107,21.06602,1.783199,0,1.783199,31.69724,81.2748,0.1545831,5.849575,5.904703,0,28.44689
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,6.774519,6.774519,0,-1,0,6.774519,133.6365,0,0,0,9.053227,7.131073,6.774519,0,0,7.69787,22.67089,1.922155,0,1.922155,33.52075,85.95048,0.1545563,7.451971,7.242582,0,31.72412
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,11.94211,11.94211,10.31278,0,2.945134,11.94211,62.72593,0,0,0,7.490802,1.715087,1.629332,0,0,5.775716,24.40083,5.775716,0,5.775716,39.00008,100,0.1546148,13.13633,5.992642,12,31.89164
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,2.304432,2.304432,0,0,0,2.304432,147.9545,0.983792,0,0,3.40951,2.425718,2.304432,0,0,0,29.59898,0,0,0,39.00008,100,0.1546148,2.534875,2.727608,0,33.00849
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.1251543,0.1251543,0,0,0,0.1251543,1657.935,1.943235,0,0,2.074976,0.1317413,0.1251543,0,0,0,29.59898,0,0,0,39.00008,100,0.1546148,0.1376697,1.659981,0,31.67395
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.793972,1.793972,0,0,0,1.793972,0,0,2.220446E-16,0,0,1.888391,1.793972,0,0,0,29.59898,0,1.888391,-1.888391,37.00954,94.89606,0.1546148,1.973369,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,3.316353,3.316353,0,-1,0,3.316353,0,0,4.440892E-16,0,0,3.490898,3.316353,0,0,2.098212,27.71059,0,3.490898,-3.490898,33.32981,85.46088,0.1546148,3.647988,0,0,27.71059
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,4.289014,4.289014,0,-1,0,4.289014,0,0,8.881784E-16,0,0,4.514751,4.289014,0,0,5.976988,24.21969,0,4.514751,-4.514751,28.57084,73.25843,0.1546148,4.717916,0,0,24.21969
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,16.79898,8.36,0,-1,0,8.36,0,0,8.438979,10.11888,0,8.8,8.36,0,0,10.99338,19.70494,0,8.8,-8.8,19.29483,49.47382,0.1546148,18.47888,0,0,19.70494
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,1.252451,1.252451,0,-1,0,1.252451,0,0,0,0,0,1.318369,1.252451,0,0,20.77116,10.90494,0,1.318369,-1.318369,17.90515,45.91054,0.1546148,1.377696,0,0,10.90494
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,2.741396,2.741396,0,-1,0,2.741396,0,0,4.440892E-16,0,0,2.88568,2.741396,0,0,22.23601,9.586568,0,2.88568,-2.88568,14.86337,38.11113,0.1546148,3.015536,0,0,9.586568
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.5592896,0.5592896,0,-1,0,0.5592896,0,0,0,0,0,0.5887259,0.5592896,0,0,25.44232,6.700888,0,0.5887259,-0.5887259,14.2428,36.51993,0.1546148,0.6152186,0,0,6.700888
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.8787767,0.8787767,0,-1,0,0.8787767,0,0,1.110223E-16,0,0,0.9250281,0.8787767,0,0,26.09646,6.112162,0,0.9250281,-0.9250281,13.26773,34.01976,0.1546148,0.9666544,0,0,6.112162
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.201755,1.201755,0,-1,0,1.201755,0,0,0,0,0,1.265005,1.201755,0,0,27.12427,5.187134,0,1.265005,-1.265005,11.9343,30.60071,0.1546148,1.321931,0,0,5.187134
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.52983,3.922128,0,0,0,11.9343,30.60071,0.1546148,0,0,0,3.922128
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.667404,1.667404,0,-1,0,1.667404,0,0,2.220446E-16,0,0,1.755162,1.667404,0,0,28.52983,3.922128,0,1.755162,-1.755162,10.0842,25.85687,0.1546148,1.834144,0,0,3.922128
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,3.788666,3.788666,12,0,3.372,3.788666,0,0,0,0,0,0,0,8.211334,7.800768,30.48001,2.166966,7.800768,0,7.800768,17.48466,44.83236,0.1547139,4.167532,0,12,2.166966
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,2.759101,2.759101,11.5591,0,3.260453,2.759101,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.67924,9.187657,8.36,0,8.36,25.41565,65.1682,0.1548138,3.035012,0,12,9.187657
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,2.870483,2.870483,11.67048,0,3.288632,2.870483,35.88727,1.776357E-15,0,0,1.030138,0,0,8.8,8.36,14.31925,16.71166,9.390138,0,9.390138,34.32392,88.00986,0.1549021,3.157531,0.8241103,12,17.74179
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,4.985089,4.985089,0,0,0,4.985089,36.98534,0,0,0,1.843752,5.247462,4.985089,0,0,4.929108,25.16278,0,3.40371,-3.40371,30.73609,78.81033,0.1549021,5.483598,1.475001,0,27.00653
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,0.8737177,0.8737177,0,-1,0,0.8737177,500.4785,0,0,0,4.372769,0.9197029,0.8737177,0,0,8.711008,21.75907,3.453066,0,3.453066,34.01196,87.20997,0.1548541,0.9610895,3.498215,0,26.13184
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,2.621815,2.621815,0,0,0,2.621815,291.8879,0,0,0,7.652761,2.759805,2.621815,0,0,5.257942,24.86683,4.892955,0,4.892955,38.65382,99.11217,0.1547862,2.883997,6.122209,0,32.51959
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,8.531834,8.531834,3,0,1.095,8.531834,99.26008,2.280736,0,0,8.468704,5.822982,5.531833,0,0,0.3649863,29.27049,0.3649863,0,0.3649863,39.00008,100,0.1547811,9.385016,6.774963,12,37.73919
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1547811,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,3.97398,3.97398,0,0,0,3.97398,175.1746,2.778267,0,0,6.961404,4.183137,3.97398,0,0,0,29.59898,0,0,0,39.00008,100,0.1547811,4.371378,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,2.432643,2.432643,0,-1,0,2.432643,365.7128,6.335809,0,0,8.896485,2.560676,2.432643,0,0,0,29.59898,0,0,0,39.00008,100,0.1547811,2.675907,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,2.828104,2.828104,0,0,0,2.828104,208.09,2.90805,0,0,5.885003,2.976952,2.828104,0,0,0,29.59898,0,0,0,39.00008,100,0.1547811,3.110915,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,7.676045,7.676045,6.082355,0,1.874836,7.676045,21.85459,0,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.1547811,8.44365,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,2.400523,2.400523,0,0,0,2.400523,30.22418,0,0,0,0.7255384,2.526866,2.400523,0,0,0,29.59898,0,1.801328,-1.801328,37.10131,95.13138,0.1547811,2.640575,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,6.633655,6.633655,0,0,0,6.633655,0,0,0,0,0,6.982795,6.633655,0,0,2.001475,27.79765,0,6.982795,-6.982795,29.7408,76.25831,0.1547811,7.29702,0,0,27.79765
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,2.40072,2.40072,0,-1,0,2.40072,0,0,4.440892E-16,0,0,2.527073,2.40072,0,0,9.760137,20.81486,0,2.527073,-2.527073,27.07703,69.42815,0.1547811,2.640792,0,0,20.81486
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.568,18.28778,0,0,0,27.07703,69.42815,0.1547811,0,0,0,18.28778
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.757668,2.757668,0,-1,0,2.757668,0,0,4.440892E-16,0,0,2.902808,2.757668,0,0,12.568,18.28778,0,2.902808,-2.902808,24.0172,61.58245,0.1547811,3.033435,0,0,18.28778
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.2607245,0.2607245,0,-1,0,0.2607245,0,0,5.551115E-17,0,0,0.2744468,0.2607245,0,0,15.79334,15.38497,0,0.2744468,-0.2744468,23.72791,60.84067,0.1547811,0.2867969,0,0,15.38497
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.9603949,0.9603949,0,-1,0,0.9603949,0,0,2.220446E-16,0,0,1.010942,0.9603949,0,0,16.09828,15.11053,0,1.010942,-1.010942,22.66228,58.1083,0.1547811,1.056434,0,0,15.11053
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.6348745,0.6348745,0,-1,0,0.6348745,0,0,1.110223E-16,0,0,0.668289,0.6348745,0,0,17.22155,14.09958,0,0.668289,-0.668289,21.95784,56.30205,0.1547811,0.698362,0,0,14.09958
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.96409,13.4313,0,0,0,21.95784,56.30205,0.1547811,0,0,0,13.4313
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.05716699,0.05716699,0,-1,0,0.05716699,0,0,6.938894E-18,0,0,0.06017578,0.05716699,0,0,17.96409,13.4313,0,0.06017578,-0.06017578,21.89441,56.13941,0.1547811,0.06288368,0,0,13.4313
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.80389,1.80389,0,-1,0,1.80389,0,0,0,0,0,1.898832,1.80389,0,0,18.03095,13.37112,0,1.898832,-1.898832,19.89287,51.00726,0.1547811,1.984279,0,0,13.37112
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.031824,1.031824,0,-1,0,1.031824,0,0,0,0,0,1.086131,1.031824,0,0,20.14077,11.47229,0,1.086131,-1.086131,18.74799,48.07166,0.1547811,1.135007,0,0,11.47229
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,2.965489,2.965489,0,0,0,2.965489,0,0,4.440892E-16,0,0,3.121568,2.965489,0,0,21.34758,10.38616,0,3.121568,-3.121568,15.45757,39.6347,0.1547811,3.262038,0,0,10.38616
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,2.254143,2.254143,0,0,0,2.254143,0,0,4.440892E-16,0,0,2.372782,2.254143,0,0,24.81599,7.26459,0,2.372782,-2.372782,12.95643,33.22156,0.1547811,2.479557,0,0,7.26459
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,7.353322,7.353322,12,0,3.372,7.353322,17.72297,0,0,0,1.303227,0,0,4.646678,4.414344,27.45241,4.891808,5.717571,0,5.717571,18.3806,47.12964,0.15485,8.088655,1.042582,12,6.195035
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,6.764487,6.764487,12,0,3.372,6.764487,50.25665,0,0,0,3.399604,0,0,5.235513,4.973738,21.73484,10.03762,8.373342,0,8.373342,26.32425,67.49793,0.154947,7.440936,2.719683,12,13.43723
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,3.581463,3.581463,0,-1,0,3.581463,220.598,0,0,0,7.900635,3.769961,3.581463,0,0,13.3615,17.57363,4.130674,0,4.130674,30.24295,77.54587,0.1548897,3.939609,6.320508,0,25.47426
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,6.427965,6.427965,0,0,0,6.427965,158.4704,0,0,0,10.18642,6.766279,6.427965,0,0,9.230824,21.29124,3.420143,0,3.420143,33.48758,85.86543,0.1548423,7.070761,8.149137,0,31.47766
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,6.273044,6.273044,0,0,0,6.273044,136.7858,0,0,0,8.580632,6.603205,6.273044,0,0,5.810681,24.36937,1.977428,0,1.977428,35.36353,90.67554,0.1548149,6.900349,6.864506,0,32.95
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,4.895302,4.895302,0,0,0,4.895302,176.0686,0,0,0,8.61909,5.15295,4.895302,0,0,3.833253,26.14905,3.46614,0,3.46614,38.6518,99.10699,0.1547669,5.384832,6.895272,0,34.76814
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,5.316727,5.316727,0,0,0,5.316727,131.9377,1.051097,0,0,7.014765,5.596555,5.316727,0,0,0.3671134,29.26858,0.3671134,0,0.3671134,39.00008,100,0.1547618,5.8484,5.611813,0,36.28334
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,4.111721,4.111721,0,-1,0,4.111721,149.9771,1.838513,0,0,6.16664,4.328127,4.111721,0,0,0,29.59898,0,0,0,39.00008,100,0.1547618,4.522892,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,5.228582,5.228582,0,0,0,5.228582,126.6203,1.116676,0,0,6.620447,5.503771,5.228582,0,0,0,29.59898,0,0,0,39.00008,100,0.1547618,5.751441,5.296358,0,36.21943
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,7.461578,7.461578,0,0,0,7.461578,46.18313,0,0,0,3.44599,7.854292,7.461578,0,0,0,29.59898,0,4.408302,-4.408302,34.35332,88.08526,0.1547618,8.207736,2.756792,0,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,0,0,0,1.892461,0,0,0,0,4.898114,25.19068,1.892461,0,1.892461,36.14867,92.6887,0.1547356,0,1.513969,0,27.08314
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.005652,26.89389,0,0,0,36.14867,92.6887,0.1547356,0,0,0,26.89389
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,4.839959,4.839959,0,-1,0,4.839959,0,0,0,0,0,5.094694,4.839959,0,0,3.005652,26.89389,0,5.094694,-5.094694,30.77839,78.91879,0.1547356,5.323955,0,0,26.89389
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,11.27585,8.36,0,-1,0,8.36,0,0,2.915852,4.043437,0,8.8,8.36,0,0,8.666423,21.7992,0,8.8,-8.8,21.50237,55.13418,0.1547356,12.40344,0,0,21.7992
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.9945363,0.9945363,0,-1,0,0.9945363,0,0,2.220446E-16,0,0,1.04688,0.9945363,0,0,18.4442,12.9992,0,1.04688,-1.04688,20.39886,52.30468,0.1547356,1.09399,0,0,12.9992
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,1.40176,1.40176,0,-1,0,1.40176,0,0,0,0,0,1.475536,1.40176,0,0,19.6074,11.95232,0,1.475536,-1.475536,18.84351,48.3166,0.1547356,1.541935,0,0,11.95232
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,2.40082,2.40082,0,-1,0,2.40082,0,0,4.440892E-16,0,0,2.527179,2.40082,0,0,21.24689,10.47678,0,2.527179,-2.527179,16.17963,41.48615,0.1547356,2.640902,0,0,10.47678
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,2.193956,2.193956,0,-1,0,2.193956,0,0,0,0,0,2.309428,2.193956,0,0,24.05486,7.949601,0,2.309428,-2.309428,13.74528,35.24424,0.1547356,2.413352,0,0,7.949601
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.095063,1.095063,0,-1,0,1.095063,0,0,2.220446E-16,0,0,1.152698,1.095063,0,0,26.62089,5.640173,0,1.152698,-1.152698,12.53023,32.12873,0.1547356,1.20457,0,0,5.640173
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.9660876,0.9660876,0,-1,0,0.9660876,0,0,1.110223E-16,0,0,1.016934,0.9660876,0,0,27.90167,4.487475,0,1.016934,-1.016934,11.45829,29.38016,0.1547356,1.062696,0,0,4.487475
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.0316,3.470541,0,0,0,11.45829,29.38016,0.1547356,0,0,0,3.470541
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.283518,0.283518,0,-1,0,0.283518,0,0,5.551115E-17,0,0,0.2984401,0.283518,0,0,29.0316,3.470541,0,0.2984401,-0.2984401,11.1437,28.57354,0.1547356,0.3118699,0,0,3.470541
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.3388498,0.3388498,0,0,0,0.3388498,0,0,5.551115E-17,0,0,0.3566841,0.3388498,0,0,29.3632,3.172101,0,0.3566841,-0.3566841,10.76772,27.6095,0.1547356,0.3727348,0,0,3.172101
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,1.333357,1.333357,0,0,0,1.333357,0,0,0,0,0,1.403534,1.333357,0,0,29.75951,2.815417,0,1.403534,-1.403534,9.28827,23.81603,0.1547356,1.466693,0,0,2.815417
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,2.725017,2.725017,11.52502,0,3.251829,2.725017,83.37132,0,0,0,2.271883,0,0,8.8,8.36,31.31899,1.411883,10.63188,0,10.63188,19.37456,49.67826,0.1548028,2.997519,1.817506,12,3.683765
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,9.160893,9.160893,12,0,3.372,9.160893,62.16604,0,0,0,5.694965,0,0,2.839107,2.697151,20.68711,10.98058,8.392117,0,8.392117,27.33602,70.09222,0.1548938,10.07698,4.555972,12,16.67554
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,8.793282,8.36,0,-1,0,8.36,98.51527,0,0.4332817,1.31261,8.235877,8.8,8.36,0,0,12.295,18.53348,0,0.564123,-0.564123,26.74138,68.56751,0.1548938,9.67261,6.588702,0,26.76936
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,1.883689,1.883689,0,0,0,1.883689,578.8288,0,0,0,10.90334,1.982831,1.883689,0,0,12.9218,17.96936,8.920505,0,8.920505,35.20412,90.26678,0.1547706,2.072058,8.722669,0,28.87269
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,7.602626,7.602626,3,0,1.095,7.602626,161.7483,3.45095,0,0,12.29711,4.844869,4.602626,0,0,4.001295,25.99781,4.001295,0,4.001295,39.00008,100,0.1547153,8.362888,9.837691,12,38.29493
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,4.093163,4.093163,0,0,0,4.093163,297.5565,7.87088,0,0,12.17947,4.308592,4.093163,0,0,0,29.59898,0,0,0,39.00008,100,0.1547153,4.502479,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.5478654,0.5478654,0,0,0,0.5478654,2055.96,10.6872,0,0,11.2639,0.5767004,0.5478654,0,0,0,29.59898,0,0,0,39.00008,100,0.1547153,0.602652,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1547153,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1547153,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1547153,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,2.708845,2.708845,0,0,0,2.708845,85.43645,0,0,0,2.314341,2.851416,2.708845,0,0,0,29.59898,0,0.5370749,-0.5370749,38.43395,98.54839,0.1547153,2.97973,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.729829,1.729829,0,0,0,1.729829,0,0,2.220446E-16,0,0,1.820873,1.729829,0,0,0.5967499,29.0619,0,1.820873,-1.820873,36.51458,93.62695,0.1547153,1.902812,0,0,29.0619
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,8.421604,8.36,0,-1,0,8.36,0,0,0.06160453,0.903765,0,8.8,8.36,0,0,2.619942,27.24103,0,8.8,-8.8,27.23857,69.84235,0.1547153,9.263765,0,0,27.24103
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.39772,18.44103,0,0,0,27.23857,69.84235,0.1547153,0,0,0,18.44103
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,2.448186,2.448186,0,-1,0,2.448186,0,0,0,0,0,2.577038,2.448186,0,0,12.39772,18.44103,0,2.577038,-2.577038,24.52213,62.87714,0.1547153,2.693004,0,0,18.44103
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.3817386,0.3817386,0,-1,0,0.3817386,0,0,0,0,0,0.4018301,0.3817386,0,0,15.2611,15.86399,0,0.4018301,-0.4018301,24.09857,61.79107,0.1547153,0.4199124,0,0,15.86399
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1518327,0.1518327,0,-1,0,0.1518327,0,0,2.775558E-17,0,0,0.1598239,0.1518327,0,0,15.70757,15.46216,0,0.1598239,-0.1598239,23.9301,61.3591,0.1547153,0.167016,0,0,15.46216
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.88515,15.30234,0,0,0,23.9301,61.3591,0.1547153,0,0,0,15.30234
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.7005858,0.7005858,0,-1,0,0.7005858,0,0,0,0,0,0.7374588,0.7005858,0,0,15.88515,15.30234,0,0.7374588,-0.7374588,23.15275,59.3659,0.1547153,0.7706444,0,0,15.30234
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70455,14.56488,0,0,0,23.15275,59.3659,0.1547153,0,0,0,14.56488
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70455,14.56488,0,0,0,23.15275,59.3659,0.1547153,0,0,0,14.56488
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.156788,1.156788,0,-1,0,1.156788,0,0,0,0,0,1.217672,1.156788,0,0,16.70455,14.56488,0,1.217672,-1.217672,21.86921,56.07478,0.1547153,1.272467,0,0,14.56488
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,1.325349,1.325349,0,0,0,1.325349,0,0,2.220446E-16,0,0,1.395104,1.325349,0,0,18.05752,13.34721,0,1.395104,-1.395104,20.39864,52.3041,0.1547153,1.457884,0,0,13.34721
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,1.342281,1.342281,0,0,0,1.342281,0,0,0,0,0,1.412928,1.342281,0,0,19.60764,11.9521,0,1.412928,-1.412928,18.90928,48.48524,0.1547153,1.476509,0,0,11.9521
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,2.464658,2.464658,0,0,0,2.464658,113.116,0,0,0,2.787922,2.594377,2.464658,0,0,21.17756,10.53918,0.1935457,0,0.1935457,19.0929,48.95605,0.1547127,2.711123,2.230338,0,13.3271
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,0,0,0,0,0,0,0,0,5.534011,0,0,0,0,20.98401,10.71337,5.534011,0,5.534011,24.34292,62.41762,0.1546363,0,4.427209,0,16.24738
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.5391166,0.5391166,0,-1,0,0.5391166,1382.865,0,0,0,7.455252,0.5674911,0.5391166,0,0,15.45,15.69398,6.887761,0,6.887761,30.87722,79.17221,0.1545414,0.5930282,5.964201,0,23.14923
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,3.198049,3.198049,0,0,0,3.198049,264.9006,0,0,0,8.471651,3.366367,3.198049,0,0,8.56224,21.89296,5.105283,0,5.105283,35.72052,91.5909,0.1544712,3.517854,6.77732,0,30.36461
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,3.099863,3.099863,0,0,0,3.099863,248.9327,0.9966026,0,0,7.716573,3.263014,3.099863,0,0,3.456957,26.48772,3.456957,0,3.456957,39.00008,100,0.1544237,3.409849,6.173258,0,34.20429
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1544237,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,5.375808,5.375808,0,0,0,5.375808,152.0383,2.514542,0,0,8.173287,5.658745,5.375808,0,0,0,29.59898,0,0,0,39.00008,100,0.1544237,5.913389,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.5105476,0.5105476,0,-1,0,0.5105476,2114.977,10.26054,0,0,10.79796,0.5374185,0.5105476,0,0,0,29.59898,0,0,0,39.00008,100,0.1544237,0.5616023,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,3.872544,3.872544,0,0,0,3.872544,202.9987,3.784851,0,0,7.861213,4.076362,3.872544,0,0,0,29.59898,0,0,0,39.00008,100,0.1544237,4.259799,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,7.273632,7.273632,0,0,0,7.273632,79.58255,0,0,0,5.788542,7.656455,7.273632,0,0,0,29.59898,0,1.867913,-1.867913,37.03112,94.95142,0.1544237,8.000995,4.630833,0,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,0.4751596,0,0,2.550618,0,0,0,0,2.075459,27.73107,2.075459,0,2.075459,39.00008,100,0.1543951,0,2.040495,0,30.28168
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1543951,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,11.40059,8.36,0,-1,0,8.36,0,0,3.04059,4.180649,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1543951,12.54065,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,10.12237,8.36,0,-1,0,8.36,0,0,1.762367,2.774604,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1543951,11.1346,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,11.54017,8.36,0,-1,0,8.36,0,0,3.180172,4.334189,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1543951,12.69419,0,0,11.99898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.1543951,0,0,0,3.198978
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.5815873,0.5815873,0,-1,0,0.5815873,0,0,1.110223E-16,0,0,0.6121971,0.5815873,0,0,29.33333,3.198978,0,0.6121971,-0.6121971,10.52672,26.99154,0.1543951,0.639746,0,0,3.198978
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.9614505,0.9614505,0,-1,0,0.9614505,0,0,1.110223E-16,0,0,1.012053,0.9614505,0,0,30.01355,2.586781,0,1.012053,-1.012053,9.459925,24.25617,0.1543951,1.057596,0,0,2.586781
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.184019,1.184019,0,-1,0,1.184019,0,0,0,0,0,1.246336,1.184019,0,0,31.13806,1.574728,0,1.246336,-1.246336,8.146171,20.88758,0.1543951,1.302421,0,0,1.574728
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,1.357398,0.3119719,0,-1,0,0.3119719,0,0,1.045426,1.181166,0,0.3283915,0.3119719,0,0,32.52287,0.3283915,0,0.3283915,-0.3283915,7.800015,20,0.1543951,1.493137,0,0,0.3283915
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.068955,0,0,-1,0,0,0,0,1.068955,1.17585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1543951,1.17585,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.543845,0,0,-1,0,0,0,0,1.543845,1.698229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1543951,1.698229,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.191961,1.191961,9.991961,0,2.863966,1.191961,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1544552,1.311157,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.589129,1.589129,10.38913,0,2.96445,1.589129,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.154525,1.748042,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,2.477439,2.477439,11.27744,0,3.189192,2.477439,86.92879,0,0,0,2.153608,0,0,8.8,8.36,16.16775,15.048,10.51361,0,10.51361,33.63609,86.2462,0.1545873,2.725183,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,3.019766,3.019766,0,0,0,3.019766,164.9699,0,0,0,4.981704,3.178701,3.019766,0,0,5.654146,24.51025,1.803003,0,1.803003,35.34657,90.63203,0.1545626,3.321742,3.985363,0,29.49195
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.324453,0.324453,0,-1,0,0.324453,2028.934,2.390266,0,0,6.582938,0.3415295,0.324453,0,0,3.851142,26.13295,3.851142,0,3.851142,39.00008,100,0.1545098,0.3568983,5.26635,0,32.71589
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,3.011982,3.011982,0,0,0,3.011982,318.9115,6.435048,0,0,9.605556,3.170507,3.011982,0,0,0,29.59898,0,0,0,39.00008,100,0.1545098,3.31318,7.684444,0,39.20453
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,9.924447,9.924447,3,0,1.095,9.924447,107.3209,3.362112,0,0,10.651,7.288892,6.924447,0,0,0,29.59898,0,0,0,39.00008,100,0.1545098,10.91689,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,1.367323,1.367323,0,0,0,1.367323,883.2889,10.63812,0,0,12.07741,1.439287,1.367323,0,0,0,29.59898,0,0,0,39.00008,100,0.1545098,1.504055,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,6.233047,6.233047,0,0,0,6.233047,170.493,4.065804,0,0,10.62691,6.561103,6.233047,0,0,0,29.59898,0,0,0,39.00008,100,0.1545098,6.856352,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,6.66873,6.66873,0,-1,0,6.66873,162.5912,3.823055,0,0,10.84277,7.019716,6.66873,0,0,0,29.59898,0,0,0,39.00008,100,0.1545098,7.335603,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,10.25746,10.25746,3,0,1.095,10.25746,86.25138,1.207769,0,0,8.847201,7.639433,7.257461,0,0,0,29.59898,0,0,0,39.00008,100,0.1545098,11.28321,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545098,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1545098,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.8820516,0.8820516,0,0,0,0.8820516,0,0,1.110223E-16,0,0,0.9284754,0.8820516,0,0,0,29.59898,0,0.9284754,-0.9284754,38.02138,97.49052,0.1545098,0.9702568,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,5.010701,5.010701,0,-1,0,5.010701,0,0,0,0,0,5.274422,5.010701,0,0,1.031639,28.6705,0,5.274422,-5.274422,32.46165,83.23483,0.1545098,5.511771,0,0,28.6705
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,3.914603,3.914603,0,-1,0,3.914603,0,0,4.440892E-16,0,0,4.120635,3.914603,0,0,6.892108,23.39608,0,4.120635,-4.120635,28.11812,72.0976,0.1545098,4.306063,0,0,23.39608
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.3774476,0.3774476,0,-1,0,0.3774476,0,0,5.551115E-17,0,0,0.3973133,0.3774476,0,0,11.47059,19.27545,0,0.3973133,-0.3973133,27.69932,71.02374,0.1545098,0.4151924,0,0,19.27545
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,1.520507,1.520507,0,-1,0,1.520507,0,0,2.220446E-16,0,0,1.600533,1.520507,0,0,11.91205,18.87813,0,1.600533,-1.600533,26.01221,66.69783,0.1545098,1.672557,0,0,18.87813
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.3915354,0.3915354,0,-1,0,0.3915354,0,0,5.551115E-17,0,0,0.4121425,0.3915354,0,0,13.69042,17.2776,0,0.4121425,-0.4121425,25.57777,65.58389,0.1545098,0.4306889,0,0,17.2776
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,1.473153,1.473153,0,-1,0,1.473153,0,0,2.220446E-16,0,0,1.550688,1.473153,0,0,14.14836,16.86546,0,1.550688,-1.550688,23.9432,61.3927,0.1545098,1.620469,0,0,16.86546
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,2.373547,2.373547,0,-1,0,2.373547,0,0,4.440892E-16,0,0,2.49847,2.373547,0,0,15.87134,15.31477,0,2.49847,-2.49847,21.30958,54.63984,0.1545098,2.610902,0,0,15.31477
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.865043,1.865043,0,-1,0,1.865043,0,0,2.220446E-16,0,0,1.963203,1.865043,0,0,18.64742,12.8163,0,1.963203,-1.963203,19.24018,49.33371,0.1545098,2.051547,0,0,12.8163
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.8819286,0.8819286,0,-1,0,0.8819286,0,0,1.110223E-16,0,0,0.9283459,0.8819286,0,0,20.82876,10.8531,0,0.9283459,-0.9283459,18.26162,46.82458,0.1545098,0.9701214,0,0,10.8531
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.613203,1.613203,0,-1,0,1.613203,0,0,0,0,0,1.698108,1.613203,0,0,21.86025,9.92475,0,1.698108,-1.698108,16.47166,42.23494,0.1545098,1.774523,0,0,9.92475
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.9153664,0.9153664,0,0,0,0.9153664,0,0,1.110223E-16,0,0,0.9635435,0.9153664,0,0,23.74704,8.226643,0,0.9635435,-0.9635435,15.45599,39.63068,0.1545098,1.006903,0,0,8.226643
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.204884,1.204884,0,0,0,1.204884,0,0,0,0,0,1.268299,1.204884,0,0,24.81764,7.263099,0,1.268299,-1.268299,14.11909,36.20272,0.1545098,1.325372,0,0,7.263099
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,5.456993,5.456993,0,0,0,5.456993,40.24984,0,0,0,2.196431,5.744204,5.456993,0,0,26.22686,5.9948,0,3.547772,-3.547772,10.37941,26.61382,0.1545098,6.002693,1.757145,0,8.191232
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,5.498736,5.498736,12,0,3.372,5.498736,106.2795,0,0,0,5.844028,0,0,6.501264,6.176201,30.16883,2.447028,12.02023,0,12.02023,21.7828,55.85322,0.1545694,6.048609,4.675222,12,8.291056
