Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,4.011725,4.011725,0,-1,0,4.011725,219.4496,0,0,0,8.803715,4.222868,4.011725,0,0,18.14861,13.26523,4.580847,0,4.580847,26.12857,66.99621,0.1545067,4.412897,7.042972,0,22.06895
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,3.216674,3.216674,0,0,0,3.216674,315.7587,0,0,0,10.15693,3.385972,3.216674,0,0,13.56776,17.388,6.770954,0,6.770954,32.55206,83.46667,0.154414,3.538341,8.125542,0,27.54492
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.3122711,0.3122711,0,0,0,0.3122711,3390.922,3.46336,0,0,10.58887,0.3287064,0.3122711,0,0,6.796803,23.48186,6.796803,0,6.796803,39.00008,100,0.1543211,0.3434982,8.471096,0,34.07072
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,6.279857,6.279857,0,0,0,6.279857,186.8573,5.123994,0,0,11.73437,6.610375,6.279857,0,0,0,29.59898,0,0,0,39.00008,100,0.1543211,6.907843,9.387496,0,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,9.49222,9.49222,3,0,1.095,9.49222,120.9496,4.646886,0,0,11.4808,6.833916,6.49222,0,0,0,29.59898,0,0,0,39.00008,100,0.1543211,10.44144,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,6.226722,6.226722,0,-1,0,6.226722,162.0522,3.536095,0,0,10.09054,6.554444,6.226722,0,0,0,29.59898,0,0,0,39.00008,100,0.1543211,6.849394,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,7.928326,7.928326,3,0,1.095,7.928326,113.8629,3.83971,0,0,9.027422,5.187712,4.928326,0,0,0,29.59898,0,0,0,39.00008,100,0.1543211,8.721159,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1543211,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,1.803995,1.803995,0,0,0,1.803995,151.0652,0.8262676,0,0,2.72521,1.898942,1.803995,0,0,0,29.59898,0,0,0,39.00008,100,0.1543211,1.984395,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.8777416,0.8777416,0,0,0,0.8777416,0,0,1.110223E-16,0,0,0.9239385,0.8777416,0,0,0,29.59898,0,0.9239385,-0.9239385,38.02616,97.50278,0.1543211,0.9655157,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,5.94327,5.94327,0,-1,0,5.94327,0,0,8.881784E-16,0,0,6.256073,5.94327,0,0,1.026598,28.67504,0,6.256073,-6.256073,31.43168,80.59389,0.1543211,6.537597,0,0,28.67504
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,4.638814,4.638814,0,-1,0,4.638814,0,0,0,0,0,4.882963,4.638814,0,0,7.977791,22.41897,0,4.882963,-4.882963,26.28459,67.39624,0.1543211,5.102696,0,0,22.41897
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.873564,1.873564,0,-1,0,1.873564,0,0,2.220446E-16,0,0,1.972173,1.873564,0,0,13.40331,17.536,0,1.972173,-1.972173,24.20573,62.06586,0.1543211,2.060921,0,0,17.536
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.7424527,0.7424527,0,-1,0,0.7424527,0,0,1.110223E-16,0,0,0.7815292,0.7424527,0,0,15.59461,15.56383,0,0.7815292,-0.7815292,23.38193,59.95354,0.1543211,0.816698,0,0,15.56383
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.8951354,0.8951354,0,-1,0,0.8951354,0,0,1.110223E-16,0,0,0.9422477,0.8951354,0,0,16.46297,14.7823,0,0.9422477,-0.9422477,22.38871,57.40684,0.1543211,0.9846489,0,0,14.7823
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.784902,1.784902,0,-1,0,1.784902,0,0,2.220446E-16,0,0,1.878845,1.784902,0,0,17.50992,13.84005,0,1.878845,-1.878845,20.40824,52.32871,0.1543211,1.963393,0,0,13.84005
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,2.010756,2.010756,0,-1,0,2.010756,0,0,0,0,0,2.116586,2.010756,0,0,19.59752,11.96121,0,2.116586,-2.116586,18.17716,46.60801,0.1543211,2.211832,0,0,11.96121
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,3.251097,3.251097,0,-1,0,3.251097,0,0,4.440892E-16,0,0,3.422208,3.251097,0,0,21.94928,9.844624,0,3.422208,-3.422208,14.56984,37.35848,0.1543211,3.576207,0,0,9.844624
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,3.032077,3.032077,0,-1,0,3.032077,0,0,4.440892E-16,0,0,3.19166,3.032077,0,0,25.75174,6.422416,0,3.19166,-3.19166,11.20553,28.73207,0.1543211,3.335285,0,0,6.422416
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,2.539278,2.539278,0,-1,0,2.539278,0,0,4.440892E-16,0,0,2.672924,2.539278,0,0,29.29803,3.230756,0,2.672924,-2.672924,8.388021,21.50771,0.1543211,2.793206,0,0,3.230756
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.544357,1.544357,10.34436,0,2.953122,1.544357,0,0,0,0,0,0,0,8.8,8.36,32.26794,0.5578317,8.36,0,8.36,16.31901,41.84354,0.1543896,1.698793,0,12,0.5578317
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,1.430916,1.430916,10.23092,0,2.924422,1.430916,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.90794,8.081832,8.36,0,8.36,24.25001,62.17938,0.1544552,1.574008,0,12,8.081832
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,5.085652,5.085652,12,0,3.372,5.085652,53.63524,0,0,0,2.727702,0,0,6.914348,6.568631,15.54794,15.60583,9.296332,0,9.296332,33.06928,84.79286,0.1545518,5.594217,2.182162,12,18.33353
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,9.286131,9.286131,10.14863,0,2.903604,9.286131,57.54509,0,0,0,5.343712,0,0,0.8625008,0.8193758,6.251608,23.97253,6.163088,0,6.163088,38.9161,99.78468,0.1546151,10.21474,4.27497,12,29.31624
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,8.722289,8.36,0,-1,0,8.36,70.6674,0,0.3622888,1.234518,5.907795,8.8,8.36,0,0,0.08851982,29.51931,0,2.892205,-2.892205,35.86745,91.96764,0.1546151,9.594518,4.726236,0,35.4271
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,7.324611,7.324611,0,0,0,7.324611,103.9127,8.881784E-16,0,0,7.611204,7.710116,7.324611,0,0,3.302081,26.62711,0,0.09891246,-0.09891246,35.76319,91.70029,0.1546151,8.057072,6.088963,0,34.23831
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,9.454631,9.454631,5.712824,0,1.781345,9.454631,77.74738,0,0,0,7.350728,3.938744,3.741807,0,0,3.411983,26.52819,3.411983,0,3.411983,39.00008,100,0.1546358,10.40009,5.880582,12,33.87892
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,2.667955,2.667955,0,0,0,2.667955,347.9486,6.474738,0,0,9.283112,2.808373,2.667955,0,0,0,29.59898,0,0,0,39.00008,100,0.1546358,2.93475,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,4.84247,4.84247,0,0,0,4.84247,155.6568,2.440296,0,0,7.537632,5.097337,4.84247,0,0,0,29.59898,0,0,0,39.00008,100,0.1546358,5.326717,6.030106,0,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,5.804586,5.804586,0,-1,0,5.804586,139.2399,1.97221,0,0,8.0823,6.110091,5.804586,0,0,0,29.59898,0,0,0,39.00008,100,0.1546358,6.385045,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,4.156256,4.156256,0,0,0,4.156256,203.621,4.088004,0,0,8.463011,4.375007,4.156256,0,0,0,29.59898,0,0,0,39.00008,100,0.1546358,4.571882,6.770409,0,38.06199
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,8.322552,8.322552,3,0,1.095,8.322552,69.01204,0.1408767,0,0,5.743562,5.602685,5.322551,0,0,0,29.59898,0,0,0,39.00008,100,0.1546358,9.154806,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,5.645635,5.645635,0,0,0,5.645635,43.33753,0,0,0,2.446679,5.942773,5.645635,0,0,0,29.59898,0,3.496095,-3.496095,35.31487,90.55077,0.1546358,6.210198,1.957343,0,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,5.050585,5.050585,0,0,0,5.050585,0,0,0,0,0,5.316405,5.050585,0,0,3.88455,26.10288,0,5.316405,-5.316405,29.71089,76.18161,0.1546358,5.555644,0,0,26.10288
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,13.46167,8.36,0,-1,0,8.36,0,0,5.101668,6.447835,0,8.8,8.36,0,0,9.791667,20.78648,0,8.8,-8.8,20.43487,52.397,0.1546358,14.80783,0,0,20.78648
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,7.485675,7.485675,0,-1,0,7.485675,0,0,8.881784E-16,0,0,7.879658,7.485675,0,0,19.56944,11.98648,0,7.879658,-7.879658,12.12898,31.0999,0.1546358,8.234242,0,0,11.98648
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,9.761485,3.901479,0,-1,0,3.901479,0,0,5.860006,6.836154,0,4.10682,3.901479,0,0,28.32462,4.10682,0,4.10682,-4.10682,7.800015,20,0.1546358,10.73763,0,0,4.10682
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.8480498,0,0,-1,0,0,0,0,0.8480498,0.9328548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1546358,0.9328548,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.6181395,0,0,-1,0,0,0,0,0.6181395,0.6799535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1546358,0.6799535,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.2604524,0,0,-1,0,0,0,0,0.2604524,0.2864977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1546358,0.2864977,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.745106,0,0,-1,0,0,0,0,1.745106,1.919616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1546358,1.919616,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.7899025,0,0,-1,0,0,0,0,0.7899025,0.8688927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1546358,0.8688927,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.1305572,0,0,-1,0,0,0,0,0.1305572,0.1436129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1546358,0.1436129,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,2.11619,0,0,-1,0,0,0,0,2.11619,2.327809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1546358,2.327809,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.136474,1.136474,9.936474,0,2.849928,1.136474,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1546938,1.250122,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.4081549,0.4081549,9.208155,0,2.665663,0.4081549,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1547336,0.4489704,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,3.191321,3.191321,11.41813,0,3.224787,3.191321,31.19035,0,0,0,0.9953842,0,0,8.22681,7.815469,16.16775,15.048,8.810853,0,8.810853,32.02071,82.10422,0.1548219,3.510453,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,1.661067,1.661067,0,0,0,1.661067,128.5155,0,0,0,2.134729,1.748491,1.661067,0,0,7.356901,22.97777,0.3862375,0,0.3862375,32.38713,83.04375,0.1548166,1.827173,1.707783,0,25.1125
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,4.35864,4.35864,0,-1,0,4.35864,123.4331,0,0,0,5.380002,4.588042,4.35864,0,0,6.970663,23.32538,0.7919603,0,0.7919603,33.13845,84.97021,0.1548058,4.794504,4.304002,0,28.70538
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,5.657498,5.657498,0,0,0,5.657498,119.184,0,0,0,6.742832,5.955261,5.657498,0,0,6.178703,24.03815,0.7875708,0,0.7875708,33.8856,86.88599,0.1547951,6.223248,5.394266,0,30.78098
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,2.781348,0,0,8.17248,0,0,0,0,5.391132,24.74696,5.391132,0,5.391132,39.00008,100,0.1547217,0,6.537984,0,32.91944
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,3.228158,3.228158,0,0,0,3.228158,310.7701,6.634088,0,0,10.03215,3.398061,3.228158,0,0,0,29.59898,0,0,0,39.00008,100,0.1547217,3.550974,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,4.182157,4.182157,0,0,0,4.182157,202.9714,4.086312,0,0,8.488583,4.402271,4.182157,0,0,0,29.59898,0,0,0,39.00008,100,0.1547217,4.600373,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,0.9302524,0.9302524,0,-1,0,0.9302524,683.0774,5.375131,0,0,6.354344,0.9792131,0.9302524,0,0,0,29.59898,0,0,0,39.00008,100,0.1547217,1.023278,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,6.761968,6.761968,0,0,0,6.761968,110.5837,0.3597712,0,0,7.477633,7.117861,6.761968,0,0,0,29.59898,0,0,0,39.00008,100,0.1547217,7.438165,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.2201896,0.2201896,0,0,0,0.2201896,1594.557,3.279271,0,0,3.51105,0.2317786,0.2201896,0,0,0,29.59898,0,0,0,39.00008,100,0.1547217,0.2422086,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,0.804882,0.804882,0,0,0,0.804882,163.3576,0.4675916,0,0,1.314836,0.8472442,0.804882,0,0,0,29.59898,0,0,0,39.00008,100,0.1547217,0.8853701,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,5.353822,5.353822,0,0,0,5.353822,0,0,8.881784E-16,0,0,5.635602,5.353822,0,0,0,29.59898,0,5.635602,-5.635602,33.05963,84.76812,0.1547217,5.889205,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,5.427461,5.427461,0,-1,0,5.427461,0,0,8.881784E-16,0,0,5.713116,5.427461,0,0,6.26178,23.96338,0,5.713116,-5.713116,27.03748,69.32673,0.1547217,5.970207,0,0,23.96338
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,6.049464,6.049464,0,-1,0,6.049464,0,0,8.881784E-16,0,0,6.367857,6.049464,0,0,12.60969,18.25026,0,6.367857,-6.367857,20.32517,52.11571,0.1547217,6.65441,0,0,18.25026
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,2.15287,2.15287,0,-1,0,2.15287,0,0,4.440892E-16,0,0,2.266179,2.15287,0,0,19.68508,11.8824,0,2.266179,-2.266179,17.93641,45.99069,0.1547217,2.368157,0,0,11.8824
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,2.287991,2.287991,0,-1,0,2.287991,0,0,0,0,0,2.408412,2.287991,0,0,22.20306,9.616224,0,2.408412,-2.408412,15.39772,39.48125,0.1547217,2.51679,0,0,9.616224
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.6102266,0.6102266,0,-1,0,0.6102266,0,0,0,0,0,0.6423438,0.6102266,0,0,24.87907,7.207813,0,0.6423438,-0.6423438,14.72063,37.74512,0.1547217,0.6712492,0,0,7.207813
