Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,2.493661,2.493661,0,-1,0,2.493661,0,0,0,0,0,2.624907,2.493661,0,0,0,29.59898,0,2.624907,-2.624907,36.23318,92.90541,0,2.743027,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,4.586975,4.586975,0,-1,0,4.586975,0,0,8.881784E-16,0,0,4.828395,4.586975,0,0,2.916563,26.97407,0,4.828395,-4.828395,31.14361,79.85525,0,5.045673,0,0,26.97407
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,4.633316,4.633316,0,-1,0,4.633316,0,0,0,0,0,4.877175,4.633316,0,0,8.281446,22.14568,0,4.877175,-4.877175,26.00261,66.67324,0,5.096648,0,0,22.14568
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,4.232809,4.232809,0,0,0,4.232809,0,0,8.881784E-16,0,0,4.455589,4.232809,0,0,13.70053,17.2685,0,4.455589,-4.455589,21.30601,54.63069,0,4.65609,0,0,17.2685
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.426532,1.426532,0,0,0,1.426532,0,0,2.220446E-16,0,0,1.501613,1.426532,0,0,18.65118,12.81291,0,1.501613,-1.501613,19.72317,50.57214,0,1.569185,0,0,12.81291
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,3.92095,3.92095,0,0,0,3.92095,19.0435,0,4.440892E-16,0,0.7466863,4.127316,3.92095,0,0,20.31964,11.3113,0,3.38063,-3.38063,16.15968,41.43499,0,4.313045,0.597349,0,12.05799
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,4.017997,4.017997,0,0,0,4.017997,41.70364,0,8.881784E-16,0,1.675651,4.22947,4.017997,0,0,24.0759,7.930671,0,2.553819,-2.553819,13.46771,34.53253,0,4.419796,1.340521,0,9.606321
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,8.341265,8.212337,0,-1,0,8.212337,39.7903,0,0.1289278,3.446517,3.267714,8.644566,8.212337,0,0,26.91347,5.376852,0,5.376852,-5.376852,7.800015,20,0,9.175391,2.614171,0,8.644566
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,2.51079,2.51079,11.31079,0,3.19763,2.51079,31.71618,1.776357E-15,0,0,0.7963266,0,0,8.8,8.36,32.88775,0,9.156326,0,9.156326,16.48647,42.27291,0.255152,2.761869,0.6370612,12,0.7963266
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,10.10391,10.10391,12,0,3.372,10.10391,6.376842,0,0,0,0.6443101,0,0,1.896094,1.801289,23.73143,8.240694,2.445599,0,2.445599,18.80657,48.22187,0.2621405,11.1143,0.5154481,12,8.885004
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,8.765861,8.765861,12,0,3.372,8.765861,39.93026,4.440892E-16,0,0,3.500231,0,0,3.234139,3.072433,21.28583,10.44173,6.572663,0,6.572663,25.04194,64.20998,0.2687953,9.642447,2.800185,12,13.94196
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,6.655269,6.655269,12,0,3.372,6.655269,46.46821,0,0,0,3.092585,0,0,5.344731,5.077495,14.71316,16.35713,8.170079,0,8.170079,32.79276,84.08384,0.2738163,7.320796,2.474068,12,19.44971
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,4.042939,4.042939,0,-1,0,4.042939,32.40076,0,0,0,1.309943,4.255725,4.042939,0,0,6.543085,23.7102,0,2.945782,-2.945782,29.68764,76.12199,0.2738163,4.447233,1.047954,0,25.02014
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,9.816176,20.76442,0.7423225,0,0.7423225,30.39186,77.9277,0.2663123,0,0.593858,0,21.50674
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,5.405367,5.405367,0,0,0,5.405367,27.08031,0,8.881784E-16,0,1.46379,5.68986,5.405367,0,0,9.073854,21.43251,0,4.226069,-4.226069,25.93719,66.5055,0.2663123,5.945903,1.171032,0,22.8963
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,13.76949,17.20644,0.7700023,0,0.7700023,26.66768,68.37854,0.2589511,0,0.6160018,0,17.97644
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,5.65855,5.65855,0,0,0,5.65855,0,0,0,0,0,5.956368,5.65855,0,0,12.99949,17.89944,0,5.956368,-5.956368,20.38912,52.27969,0.2589511,6.224405,0,0,17.89944
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,7.825516,7.825516,0,-1,0,7.825516,0,0,8.881784E-16,0.2480677,0,8.237386,7.825516,0,0,19.61767,11.94307,0,8.237386,-8.237386,11.70615,30.01572,0.2589511,8.608068,0,0,11.94307
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,10.91592,3.520404,0,-1,0,3.520404,0,0,7.39552,8.487112,0,3.705688,3.520404,0,0,28.77032,3.705688,0,3.705688,-3.705688,7.800015,20,0.2589511,12.00752,0,0,3.705688
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,12.90203,0,0,-1,0,0,0,0,12.90203,14.19223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2589511,14.19223,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2023088,0,0,-1,0,0,0,0,0.2023088,0.2225397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2589511,0.2225397,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.8391272,0,0,-1,0,0,0,0,0.8391272,0.9230399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2589511,0.9230399,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,2.566344,0,0,-1,0,0,0,0,2.566344,2.822979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2589511,2.822979,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.058221,0,0,-1,0,0,0,0,1.058221,1.164042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2589511,1.164042,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2589511,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,3.731279,0,0,-1,0,0,0,0,3.731279,4.104407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2589511,4.104407,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2589511,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.6071862,0.6071862,9.407187,0,2.716018,0.6071862,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2489088,0.6679049,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2388042,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,2.563034,2.563034,11.36303,0,3.210848,2.563034,44.51064,0,0,0,1.140823,0,0,8.8,8.36,16.16775,15.048,9.500823,0,9.500823,32.67527,83.78259,0.2403225,2.819337,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.696985,1.696985,0,0,0,1.696985,186.0669,0,0,0,3.157528,1.786301,1.696985,0,0,6.666931,23.59874,1.371227,0,1.371227,33.97613,87.11812,0.2343795,1.866684,2.526022,0,26.75627
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.000969,2.000969,0,-1,0,2.000969,290.9737,0,0,0,5.822294,2.106283,2.000969,0,0,5.295703,24.83285,3.71601,0,3.71601,37.50145,96.15737,0.2196587,2.201066,4.657835,0,30.65514
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,7.869364,0,0,9.449057,0,0,0,0,1.579693,28.17725,1.579693,0,1.579693,39.00008,100,0.2139463,0,7.559246,0,37.62631
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2139463,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,5.43243,5.43243,0,0,0,5.43243,233.5386,6.968473,0,0,12.68682,5.718347,5.43243,0,0,0,29.59898,0,0,0,39.00008,100,0.2139463,5.975673,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,9.871095,9.871095,3,0,1.095,9.871095,117.5765,4.373354,0,0,11.60608,7.232731,6.871095,0,0,0,29.59898,0,0,0,39.00008,100,0.2139463,10.8582,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,9.539401,8.36,0,-1,0,8.36,137.158,2.666409,1.179401,2.133341,11.46641,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2139463,10.49334,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,2.52913,2.52913,0,0,0,2.52913,322.6225,5.497299,0,0,8.159541,2.662242,2.52913,0,0,0,29.59898,0,0,0,39.00008,100,0.2139463,2.782043,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,5.895297,5.895297,0,0,0,5.895297,53.15373,0,8.881784E-16,0,3.13357,6.205576,5.895297,0,0,0,29.59898,0,3.072006,-3.072006,35.7619,91.697,0.2139463,6.484827,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,8.287046,8.287046,9.308825,0,2.691133,8.287046,28.21009,0,0,0,2.337784,0,0,1.021778,0.9706893,3.41334,26.52697,3.308473,0,3.308473,38.90059,99.74491,0.2171268,9.115751,1.870227,12,28.86476
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1048667,29.5046,0,0,0,38.90059,99.74491,0.2171268,0,0,0,29.5046
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.216942,2.216942,0,-1,0,2.216942,0,0,0,0,0,2.333623,2.216942,0,0,0.1048667,29.5046,0,2.333623,-2.333623,36.44074,93.4376,0.2171268,2.438636,0,0,29.5046
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,5.837854,5.837854,0,-1,0,5.837854,0,0,8.881784E-16,0,0,6.145109,5.837854,0,0,2.697781,27.17097,0,6.145109,-6.145109,29.96322,76.82863,0.2171268,6.421639,0,0,27.17097
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.525681,21.02587,0,0,0,29.96322,76.82863,0.2171268,0,0,0,21.02587
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.525681,21.02587,0,0,0,29.96322,76.82863,0.2171268,0,0,0,21.02587
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.184447,2.184447,0,-1,0,2.184447,0,0,4.440892E-16,0,0,2.299417,2.184447,0,0,9.525681,21.02587,0,2.299417,-2.299417,27.53942,70.61377,0.2171268,2.402891,0,0,21.02587
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,2.664514,2.664514,0,-1,0,2.664514,0,0,4.440892E-16,0,0,2.804751,2.664514,0,0,12.08059,18.72645,0,2.804751,-2.804751,24.58296,63.0331,0.2171268,2.930965,0,0,18.72645
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.2841894,0.2841894,0,-1,0,0.2841894,0,0,5.551115E-17,0,0,0.2991468,0.2841894,0,0,15.19698,15.9217,0,0.2991468,-0.2991468,24.26763,62.22457,0.2171268,0.3126084,0,0,15.9217
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.7065933,0.7065933,0,-1,0,0.7065933,0,0,1.110223E-16,0,0,0.7437825,0.7065933,0,0,15.52936,15.62255,0,0.7437825,-0.7437825,23.48361,60.21428,0.2171268,0.7772527,0,0,15.62255
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,3.846709,3.846709,0,-1,0,3.846709,0,0,8.881784E-16,0,0,4.049168,3.846709,0,0,16.35579,14.87877,0,4.049168,-4.049168,19.21542,49.2702,0.2171268,4.23138,0,0,14.87877
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,2.66548,2.66548,0,-1,0,2.66548,0,0,4.440892E-16,0,0,2.805768,2.66548,0,0,20.85486,10.8296,0,2.805768,-2.805768,16.25788,41.68678,0.2171268,2.932028,0,0,10.8296
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,4.037683,4.037683,0,0,0,4.037683,0,0,8.881784E-16,0,0,4.250192,4.037683,0,0,23.97239,8.023831,0,4.250192,-4.250192,11.77778,30.19938,0.2171268,4.441451,0,0,8.023831
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.563747,1.563747,0,0,0,1.563747,0,0,2.220446E-16,0,0,1.646049,1.563747,0,0,28.69482,3.773639,0,1.646049,-1.646049,10.04269,25.75044,0.2171268,1.720121,0,0,3.773639
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,30.52377,2.12759,2.478571,0,2.478571,12.39407,31.77961,0.2090379,0,1.982857,0,4.606161
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,5.455171,5.455171,12,0,3.372,5.455171,94.05762,0,0,0,5.131004,0,0,6.544829,6.217587,28.04519,4.358304,11.34859,0,11.34859,23.16029,59.38524,0.211063,6.000689,4.104804,12,9.489308
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,7.291334,7.291334,0,-1,0,7.291334,103.6723,0,0,0,7.559095,7.675088,7.291334,0,0,16.6966,14.57204,0,0.1159928,-0.1159928,23.03802,59.07174,0.211063,8.020467,6.047276,0,22.13113
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,4.889294,4.889294,0,0,0,4.889294,221.268,0,0,0,10.81844,5.146625,4.889294,0,0,16.82548,14.45604,5.671817,0,5.671817,28.41878,72.86852,0.1967353,5.378223,8.654754,0,25.27448
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,13.95787,13.95787,12,0,3.372,13.95787,92.43385,0,0,0,12.9018,2.060915,1.957869,0,0,11.15367,19.56068,10.84088,0,10.84088,38.70334,99.23914,0.1932067,15.35366,10.32144,12,32.46247
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,2.989876,2.989876,0,0,0,2.989876,454.18,10.1194,0,0,13.57942,3.147238,2.989876,0,0,0.3127855,29.31747,0.3127855,0,0.3127855,39.00008,100,0.1925686,3.288864,10.86354,0,42.89689
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,4.909614,4.909614,0,0,0,4.909614,269.4016,8.05856,0,0,13.22657,5.168015,4.909614,0,0,0,29.59898,0,0,0,39.00008,100,0.1925686,5.400575,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,3.105411,3.105411,0,-1,0,3.105411,376.4884,8.42266,0,0,11.69151,3.268854,3.105411,0,0,0,29.59898,0,0,0,39.00008,100,0.1925686,3.415952,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,8.596907,8.596907,3,0,1.095,8.596907,101.9061,2.869294,0,0,8.760775,5.891481,5.596907,0,0,0,29.59898,0,0,0,39.00008,100,0.1925686,9.456597,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,7.283785,7.283785,0,0,0,7.283785,80.73886,0,8.881784E-16,0,5.880845,7.667142,7.283785,0,0,0,29.59898,0,1.786297,-1.786297,37.11716,95.172,0.1925686,8.012164,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,17.45736,17.45736,12,0,3.372,17.45736,15.34034,0,0,0,2.678019,5.744588,5.457359,0,0,1.984775,27.81268,0,3.06657,-3.06657,33.88471,86.88369,0.1925686,19.20309,2.142415,12,30.4907
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,8.77543,8.77543,12,0,3.372,8.77543,0,4.440892E-16,0,0,0,0,0,3.22457,3.063341,5.392075,24.74611,3.063341,0,3.063341,36.79085,94.33532,0.1958064,9.652973,0,12,24.74611
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.328733,27.50312,0,0,0,36.79085,94.33532,0.1958064,0,0,0,27.50312
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,8.617574,8.36,0,-1,0,8.36,0,0,0.2575733,1.119331,0,8.8,8.36,0,0,2.328733,27.50312,0,8.8,-8.8,27.51483,70.55071,0.1958064,9.479331,0,0,27.50312
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,9.504566,8.36,0,-1,0,8.36,0,0,1.144566,2.095023,0,8.8,8.36,0,0,12.10651,18.70312,0,8.8,-8.8,18.23882,46.76611,0.1958064,10.45502,0,0,18.70312
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,4.305755,4.305755,0,-1,0,4.305755,0,0,0,0,0,4.532373,4.305755,0,0,21.88429,9.903118,0,4.532373,-4.532373,13.46128,34.51603,0.1958064,4.73633,0,0,9.903118
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,2.804409,2.804409,0,-1,0,2.804409,0,0,0,0,0,2.952009,2.804409,0,0,26.92026,5.370745,0,2.952009,-2.952009,10.34959,26.53735,0.1958064,3.08485,0,0,5.370745
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.03525,1.03525,0,-1,0,1.03525,0,0,2.220446E-16,0,0,1.089736,1.03525,0,0,30.20027,2.418736,0,1.089736,-1.089736,9.200904,23.59201,0.1958064,1.138775,0,0,2.418736
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,3.860469,1.262549,0,-1,0,1.262549,0,0,2.59792,2.983967,0,1.328999,1.262549,0,0,31.41109,1.328999,0,1.328999,-1.328999,7.800015,20,0.1958064,4.246516,0,0,1.328999
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,3.337634,0,0,-1,0,0,0,0,3.337634,3.671398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958064,3.671398,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.6857964,0,0,-1,0,0,0,0,0.6857964,0.7543761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958064,0.7543761,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.02525004,0,0,-1,0,0,0,0,0.02525004,0.02777505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958064,0.02777505,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.562573,1.562573,10.36257,0,2.957731,1.562573,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1998841,1.71883,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,2.649751,2.649751,11.44975,0,3.232787,2.649751,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2060357,2.914726,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.16775,15.048,9.012538,0,9.012538,32.21204,82.59482,0.204202,0,0.5220305,12,15.70054
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.124616,0.124616,0,0,0,0.124616,1884.57,0,0,0,2.348476,0.1311748,0.124616,0,0,7.155215,23.15928,2.217302,0,2.217302,34.31556,87.98844,0.2006005,0.1370776,1.878781,0,25.50776
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,4.937913,25.15486,4.823226,0,4.823226,38.89128,99.72102,0.1931888,0,3.858581,0,29.97808
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,16.13174,16.13174,12,0,3.372,16.13174,22.64975,8.881784E-16,0,0,3.653798,4.349197,4.131737,0,0,0.1146871,29.49576,0,0.6953988,-0.6953988,38.15826,97.8415,0.1931888,17.74491,2.923039,12,33.14956
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,6.946151,6.946151,0,0,0,6.946151,19.85147,0,0,0,1.378913,7.311738,6.946151,0,0,0.8873524,28.80036,0,5.932825,-5.932825,31.90451,81.80628,0.1931888,7.640766,1.10313,0,30.17927
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.810235,1.810235,0,0,0,1.810235,200.2047,0,0,0,3.624177,1.905511,1.810235,0,0,7.47938,22.86754,1.718666,0,1.718666,33.53498,85.98697,0.1906784,1.991259,2.899341,0,26.49171
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,5.698707,5.698707,0,0,0,5.698707,111.2975,0,0,0,6.342516,5.998639,5.698707,0,0,5.760714,24.41434,0.3438779,0,0.3438779,33.86122,86.82346,0.1901839,6.268578,5.074013,0,30.75685
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,7.705728,7.705728,0,-1,0,7.705728,18.18791,0,8.881784E-16,0.116301,1.401511,8.111293,7.705728,0,0,5.416836,24.72383,0,6.709782,-6.709782,26.78848,68.68829,0.1901839,8.476301,1.121209,0,26.12534
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,2.37338,2.37338,0,0,0,2.37338,70.73267,0,0,0,1.678755,2.498295,2.37338,0,0,12.87215,18.01404,0,0.8195396,-0.8195396,25.92461,66.47324,0.1901839,2.610718,1.343004,0,19.6928
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,13.78275,17.1945,1.069994,0,1.069994,26.9397,69.07601,0.1886616,0,0.8559952,0,18.2645
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.154927,2.154927,0,0,0,2.154927,29.12403,0,4.440892E-16,0,0.6276017,2.268345,2.154927,0,0,12.71276,18.1575,0,1.640743,-1.640743,25.21021,64.64142,0.1886616,2.37042,0.5020813,0,18.7851
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,11.19667,11.19667,12,0,3.372,11.19667,0,0,0,0,0,0,0,0.803326,0.7631596,14.5358,16.51676,0.7631596,0,0.7631596,25.9342,66.49782,0.1892704,12.31634,0,12,16.51676
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,6.90081,6.90081,0,-1,0,6.90081,0,0,8.881784E-16,0,0,7.26401,6.90081,0,0,13.77264,17.2036,0,7.26401,-7.26401,18.27726,46.86468,0.1892704,7.590891,0,0,17.2036
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.633447,1.633447,0,-1,0,1.633447,0,0,2.220446E-16,0,0,1.719418,1.633447,0,0,21.84377,9.939589,0,1.719418,-1.719418,16.46484,42.21745,0.1892704,1.796792,0,0,9.939589
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,8.121393,7.809162,0,-1,0,7.809162,0,0,0.312231,1.12437,0,8.220171,7.809162,0,0,23.75423,8.220171,0,8.220171,-8.220171,7.800015,20,0.1892704,8.933533,0,0,8.220171
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.27226,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.27226,2.499486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1892704,2.499486,0,0,8.426001E-16
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.275601,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.275601,2.503161,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1892704,2.503161,0,0,8.426001E-16
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2300121,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2300121,0.2530133,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1892704,0.2530133,0,0,8.426001E-16
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.706338,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.706338,1.876972,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1892704,1.876972,0,0,8.426001E-16
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.123891,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.123891,1.23628,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1892704,1.23628,0,0,8.426001E-16
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,4.438333,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.438333,4.882166,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1892704,4.882166,0,0,8.426001E-16
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.6859262,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6859262,0.7545188,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1892704,0.7545188,0,0,8.426001E-16
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,3.859685,3.859685,12,0,3.372,3.859685,0,0,0,0,0,0,0,8.140315,7.733299,32.88775,8.426001E-16,7.733299,0,7.733299,15.13647,38.81138,0.1950708,4.245654,0,12,8.426001E-16
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.739791,0.739791,9.539791,0,2.749567,0.739791,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.15446,6.959969,8.36,0,8.36,23.06746,59.14721,0.19645,0.8137701,0,12,6.959969
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,16.79445,14.48397,9.330274,0,9.330274,31.91893,81.84325,0.1951834,0,0.7762187,12,15.45424
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,5.136124,5.136124,0,0,0,5.136124,41.13755,0,0,0,2.112875,5.406446,5.136124,0,0,7.464181,22.88122,0,3.293571,-3.293571,28.44721,72.94141,0.1951834,5.649736,1.6903,0,24.99409
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,4.764134,4.764134,0,-1,0,4.764134,49.25183,0,0,0,2.346423,5.014879,4.764134,0,0,11.1237,19.58764,0,2.668455,-2.668455,25.63441,65.72912,0.1951834,5.240548,1.877139,0,21.93407
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,3.306502,3.306502,0,0,0,3.306502,112.2403,0,0,0,3.711228,3.480528,3.306502,0,0,14.08865,16.91919,0.2306999,0,0.2306999,25.85327,66.2903,0.1949021,3.637152,2.968982,0,20.63042
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.7472862,0.7472862,0,0,0,0.7472862,437.1434,0,0,0,3.266713,0.786617,0.7472862,0,0,13.85795,17.12682,2.480095,0,2.480095,28.20609,72.32317,0.1919288,0.8220148,2.61337,0,20.39353
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,11.37786,19.35891,5.266679,0,5.266679,33.2025,85.13445,0.1859062,0,4.213343,0,24.62558
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,11.28411,11.28411,12,0,3.372,11.28411,8.994877,0,0,0,1.014992,0,0,0.715889,0.6800946,6.11118,24.09892,1.695086,0,1.695086,34.8106,89.25778,0.1868333,12.41252,0.8119935,12,25.11391
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,4.416093,25.62449,3.32663,0,3.32663,37.96652,97.34986,0.1832378,0,2.661304,0,28.95112
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,14.7545,14.7545,12,0,3.372,14.7545,23.75509,0,0,0,3.504945,2.899473,2.7545,0,0,1.089464,28.61846,0.6054716,0,0.6054716,38.54092,98.82268,0.1835303,16.22995,2.803956,12,32.12341
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,2.129575,0,0,2.613567,0,0,0,0,0.483992,29.16339,0.483992,0,0.483992,39.00008,100,0.1830197,0,2.090854,0,31.77695
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,4.258159,4.258159,0,0,0,4.258159,24.12337,0,8.881784E-16,0,1.027211,4.482273,4.258159,0,0,0,29.59898,0,3.455061,-3.455061,35.35812,90.66167,0.1830197,4.683975,0.8217691,0,30.62619
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.5632432,0.5632432,0,0,0,0.5632432,0,0,0,0,0,0.5928876,0.5632432,0,0,3.838957,26.14392,0,0.5928876,-0.5928876,34.73317,89.05922,0.1830197,0.6195675,0,0,26.14392
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,4.312478,4.312478,0,-1,0,4.312478,0,0,8.881784E-16,0,0,4.539451,4.312478,0,0,4.497721,25.55103,0,4.539451,-4.539451,29.94816,76.79001,0.1830197,4.743726,0,0,25.55103
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,3.594851,3.594851,0,-1,0,3.594851,0,0,4.440892E-16,0,0,3.784053,3.594851,0,0,9.541554,21.01158,0,3.784053,-3.784053,25.95942,66.56248,0.1830197,3.954335,0,0,21.01158
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.74606,17.22753,0,0,0,25.95942,66.56248,0.1830197,0,0,0,17.22753
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.471301,1.471301,0,-1,0,1.471301,0,0,0,0,0,1.548738,1.471301,0,0,13.74606,17.22753,0,1.548738,-1.548738,24.32691,62.37656,0.1830197,1.618431,0,0,17.22753
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.966442,1.966442,0,-1,0,1.966442,0,0,2.220446E-16,0,0,2.069939,1.966442,0,0,15.46688,15.67879,0,2.069939,-2.069939,22.145,56.78194,0.1830197,2.163087,0,0,15.67879
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,2.822728,2.822728,0,-1,0,2.822728,0,0,4.440892E-16,0,0,2.971293,2.822728,0,0,17.76681,13.60885,0,2.971293,-2.971293,19.01298,48.75114,0.1830197,3.105001,0,0,13.60885
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.465532,1.465532,0,-1,0,1.465532,0,0,0,0,0,1.542665,1.465532,0,0,21.06825,10.63756,0,1.542665,-1.542665,17.38687,44.58163,0.1830197,1.612085,0,0,10.63756
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.149698,2.149698,0,-1,0,2.149698,0,0,0,0,0,2.262839,2.149698,0,0,22.78232,9.094891,0,2.262839,-2.262839,15.00163,38.46564,0.1830197,2.364667,0,0,9.094891
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1670645,0.1670645,0,-1,0,0.1670645,0,0,2.775558E-17,0,0,0.1758574,0.1670645,0,0,25.29659,6.832051,0,0.1758574,-0.1758574,14.81626,37.99033,0.1830197,0.1837709,0,0,6.832051
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,4.54662,4.54662,0,-1,0,4.54662,0,0,8.881784E-16,0,0,4.785916,4.54662,0,0,25.49198,6.656194,0,4.785916,-4.785916,9.771461,25.05498,0.1830197,5.001283,0,0,6.656194
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,3.210091,3.210091,12,0,3.372,3.210091,0,1.776357E-15,0,0,0,0,0,8.789909,8.350413,30.80967,1.870278,8.350413,0,8.350413,17.69336,45.3675,0.1881905,3.5311,0,12,1.870278
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,2.770683,2.770683,11.57068,0,3.263383,2.770683,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.45925,9.38565,8.36,0,8.36,25.62435,65.70333,0.1925755,3.047752,0,12,9.38565
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.9313246,0.9313246,9.731324,0,2.798025,0.9313246,221.5273,0,0,0,2.063138,0,0,8.8,8.36,14.09925,16.90965,10.42314,0,10.42314,35.51261,91.05779,0.1920037,1.024457,1.650511,12,18.97279
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,2.055441,0,0,5.731556,0,0,0,0,3.676115,26.29047,3.676115,0,3.676115,39.00008,100,0.1885566,0,4.585245,0,32.02203
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,9.118032,0,0,9.118032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885566,0,7.294426,0,38.71701
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,4.880466,4.880466,0,0,0,4.880466,219.3944,5.570135,0,0,10.70747,5.137332,4.880466,0,0,0,29.59898,0,0,0,39.00008,100,0.1885566,5.368512,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885566,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885566,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,7.004484,7.004484,0,0,0,7.004484,181.4169,5.334173,0,0,12.70731,7.37314,7.004484,0,0,0,29.59898,0,0,0,39.00008,100,0.1885566,7.704932,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.233244,1.233244,0,-1,0,1.233244,907.0676,9.888203,0,0,11.18635,1.298151,1.233244,0,0,0,29.59898,0,0,0,39.00008,100,0.1885566,1.356568,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,10.24226,10.24226,3,0,1.095,10.24226,92.09583,1.809263,0,0,9.432689,7.623426,7.242255,0,0,0,29.59898,0,0,0,39.00008,100,0.1885566,11.26648,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,3.075223,3.075223,0,0,0,3.075223,221.5805,3.577018,0,0,6.814095,3.237077,3.075223,0,0,0,29.59898,0,0,0,39.00008,100,0.1885566,3.382746,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,5.6335,5.6335,0,0,0,5.6335,50.7651,0,0,0,2.859852,5.93,5.6335,0,0,0,29.59898,0,3.070148,-3.070148,35.76386,91.70202,0.1885566,6.19685,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.411276,26.52883,0,0,0,35.76386,91.70202,0.1885566,0,0,0,26.52883
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,5.631441,5.631441,0,-1,0,5.631441,0,0,8.881784E-16,0,0,5.927833,5.631441,0,0,3.411276,26.52883,0,5.927833,-5.927833,29.51537,75.68029,0.1885566,6.194585,0,0,26.52883
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.5939768,0.5939768,0,-1,0,0.5939768,0,0,1.110223E-16,0,0,0.6252387,0.5939768,0,0,9.997757,20.601,0,0.6252387,-0.6252387,28.85631,73.9904,0.1885566,0.6533745,0,0,20.601
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69247,19.97576,0,0,0,28.85631,73.9904,0.1885566,0,0,0,19.97576
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,2.346138,2.346138,0,-1,0,2.346138,0,0,4.440892E-16,0,0,2.469619,2.346138,0,0,10.69247,19.97576,0,2.469619,-2.469619,26.25311,67.31552,0.1885566,2.580752,0,0,19.97576
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.7699332,0.7699332,0,-1,0,0.7699332,0,0,1.110223E-16,0,0,0.810456,0.7699332,0,0,13.43649,17.50614,0,0.810456,-0.810456,25.39881,65.12503,0.1885566,0.8469265,0,0,17.50614
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.6658567,0.6658567,0,-1,0,0.6658567,0,0,1.110223E-16,0,0,0.7009018,0.6658567,0,0,14.33699,16.69568,0,0.7009018,-0.7009018,24.66,63.23063,0.1885566,0.7324424,0,0,16.69568
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.496033,1.496033,0,-1,0,1.496033,0,0,2.220446E-16,0,0,1.574771,1.496033,0,0,15.11577,15.99478,0,1.574771,-1.574771,23.00004,58.97435,0.1885566,1.645636,0,0,15.99478
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,3.923662,3.923662,0,-1,0,3.923662,0,0,4.440892E-16,0,0,4.130171,3.923662,0,0,16.86552,14.42001,0,4.130171,-4.130171,18.64646,47.81134,0.1885566,4.316029,0,0,14.42001
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.7127693,0.7127693,0,-1,0,0.7127693,0,0,0,0,0,0.7502835,0.7127693,0,0,21.4546,10.28984,0,0.7502835,-0.7502835,17.85559,45.78347,0.1885566,0.7840462,0,0,10.28984
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.725889,1.725889,0,-1,0,1.725889,0,0,2.220446E-16,0,0,1.816726,1.725889,0,0,22.28825,9.539557,0,1.816726,-1.816726,15.94059,40.87324,0.1885566,1.898478,0,0,9.539557
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.921683,1.921683,0,0,0,1.921683,0,0,2.220446E-16,0,0,2.022825,1.921683,0,0,24.30683,7.722831,0,2.022825,-2.022825,13.80835,35.40595,0.1885566,2.113852,0,0,7.722831
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.55441,5.700006,0,0,0,13.80835,35.40595,0.1885566,0,0,0,5.700006
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,26.55441,5.700006,1.574391,0,1.574391,15.30195,39.23568,0.1871178,0,1.259512,0,7.274397
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,2.623193,2.623193,0,0,0,2.623193,146.7927,0,0,0,3.850656,2.761256,2.623193,0,0,24.98002,7.116958,1.0894,0,1.0894,16.33544,41.88567,0.1861351,2.885512,3.080524,0,10.96761
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.283387,2.283387,0,-1,0,2.283387,312.9508,0,0,0,7.145879,2.403566,2.283387,0,0,23.89062,8.097418,4.742313,0,4.742313,20.8344,53.42142,0.1819746,2.511726,5.716703,0,15.2433
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,11.33686,11.33686,12,0,3.372,11.33686,92.19986,0,0,0,10.45257,0,0,0.6631426,0.6299855,19.14831,12.3655,11.08255,0,11.08255,31.34823,80.37991,0.1842736,12.47054,8.362053,12,22.81807
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.7216362,0.7216362,0,0,0,0.7216362,1365.011,1.025039,0,0,9.850413,0.759617,0.7216362,0,0,8.065757,22.3398,8.065757,0,8.065757,39.00008,100,0.1778482,0.7937998,7.880331,0,32.19021
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1778482,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1778482,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.696683,1.696683,0,-1,0,1.696683,637.0544,9.022812,0,0,10.80879,1.785982,1.696683,0,0,0,29.59898,0,0,0,39.00008,100,0.1778482,1.866351,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1769043,0.1769043,0,0,0,0.1769043,5091.124,8.820201,0,0,9.006416,0.186215,0.1769043,0,0,0,29.59898,0,0,0,39.00008,100,0.1778482,0.1945947,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,11.02177,11.02177,4.938012,0,1.585317,11.02177,58.10281,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.1778482,12.12395,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.509472,1.509472,0,0,0,1.509472,199.6226,1.424329,0,0,3.013247,1.588918,1.509472,0,0,0,29.59898,0,0,0,39.00008,100,0.1778482,1.660419,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1778482,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,4.82791,4.82791,0,-1,0,4.82791,0,0,0,0,0,5.08201,4.82791,0,0,0,29.59898,0,5.08201,-5.08201,33.64317,86.26437,0.1778482,5.310701,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,4.681124,4.681124,0,-1,0,4.681124,0,0,8.881784E-16,0,0,4.927499,4.681124,0,0,5.646678,24.51697,0,4.927499,-4.927499,28.44913,72.94633,0.1778482,5.149237,0,0,24.51697
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12168,19.58947,0,0,0,28.44913,72.94633,0.1778482,0,0,0,19.58947
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.9194334,0.9194334,0,-1,0,0.9194334,0,0,1.110223E-16,0,0,0.9678246,0.9194334,0,0,11.12168,19.58947,0,0.9678246,-0.9678246,27.42895,70.33051,0.1778482,1.011377,0,0,19.58947
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.3057587,0.3057587,0,-1,0,0.3057587,0,0,5.551115E-17,0,0,0.3218513,0.3057587,0,0,12.19704,18.62164,0,0.3218513,-0.3218513,27.08969,69.46061,0.1778482,0.3363346,0,0,18.62164
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.07989,1.07989,0,-1,0,1.07989,0,0,0,0,0,1.136726,1.07989,0,0,12.55465,18.29979,0,1.136726,-1.136726,25.89148,66.38827,0.1778482,1.187879,0,0,18.29979
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,2.642848,2.642848,0,-1,0,2.642848,0,0,0,0,0,2.781946,2.642848,0,0,13.81768,17.16307,0,2.781946,-2.781946,22.95905,58.86924,0.1778482,2.907133,0,0,17.16307
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.178021,1.178021,0,-1,0,1.178021,0,0,2.220446E-16,0,0,1.240022,1.178021,0,0,16.90873,14.38112,0,1.240022,-1.240022,21.65195,55.51771,0.1778482,1.295823,0,0,14.38112
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.8971967,0.8971967,0,-1,0,0.8971967,0,0,1.110223E-16,0,0,0.9444175,0.8971967,0,0,18.28653,13.1411,0,0.9444175,-0.9444175,20.65645,52.96514,0.1778482,0.9869163,0,0,13.1411
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,2.508858,2.508858,0,-1,0,2.508858,0,0,4.440892E-16,0,0,2.640903,2.508858,0,0,19.33589,12.19668,0,2.640903,-2.640903,17.87269,45.82732,0.1778482,2.759744,0,0,12.19668
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.27022,9.555778,0,0,0,17.87269,45.82732,0.1778482,0,0,0,9.555778
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.147669,2.147669,0,0,0,2.147669,0,0,4.440892E-16,0,0,2.260704,2.147669,0,0,22.27022,9.555778,0,2.260704,-2.260704,15.4897,39.7171,0.1778482,2.362435,0,0,9.555778
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.726924,1.726924,0,0,0,1.726924,145.1418,0,0,0,2.506489,1.817815,1.726924,0,0,24.78212,7.295074,0.688674,0,0.688674,16.14303,41.39231,0.1773202,1.899617,2.005191,0,9.801563
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,5.317301,5.317301,0,0,0,5.317301,95.74052,0,0,0,5.090811,5.597159,5.317301,0,0,24.09344,7.914881,0,0.5063474,-0.5063474,15.60929,40.02375,0.1773202,5.849031,4.072649,0,13.00569
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,5.610846,5.610846,0,-1,0,5.610846,114.5801,0,0,0,6.428916,5.906153,5.610846,0,0,24.65605,7.408533,0.5227621,0,0.5227621,16.10523,41.29538,0.1769216,6.17193,5.143132,0,13.83745
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,11.81317,11.81317,11.81317,0,3.324731,11.81317,76.12309,0,0,0,8.992547,0,0,0,0,24.13329,7.879019,8.992547,0,8.992547,24.63631,63.1699,0.1800647,12.99448,7.194037,12,16.87157
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,13.14912,13.14912,12,0,3.372,13.14912,74.38008,0,0,0,9.78033,1.209604,1.149124,0,0,15.14074,15.97231,8.570725,0,8.570725,32.76722,84.01833,0.1819991,14.46404,7.824264,12,25.75264
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.2028423,0.2028423,0,0,0,0.2028423,5767.629,4.915658,0,0,11.69919,0.2135182,0.2028423,0,0,6.570015,23.68596,6.570015,0,6.570015,39.00008,100,0.1773402,0.2231265,9.359354,0,35.38515
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,10.28782,10.28782,3,0,1.095,10.28782,116.0893,4.27167,0,0,11.94306,7.671393,7.287824,0,0,0,29.59898,0,0,0,39.00008,100,0.1773402,11.31661,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,8.032681,8.032681,0,-1,0,8.032681,134.3472,2.336232,0,0.4759498,10.79169,8.455454,8.032681,0,0,0,29.59898,0,0,0,39.00008,100,0.1773402,8.83595,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,5.291669,5.291669,0,0,0,5.291669,154.469,2.60381,0,0,8.173987,5.570178,5.291669,0,0,0,29.59898,0,0,0,39.00008,100,0.1773402,5.820836,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,9.684385,9.684385,4.606363,0,1.50141,9.684385,55.19489,0,0,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.1773402,10.65282,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,6.326129,6.326129,0,0,0,6.326129,42.69071,0,0,0,2.70067,6.659083,6.326129,0,0,0,29.59898,0,3.958414,-3.958414,34.82755,89.30122,0.1773402,6.958742,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,7.785185,7.785185,12,0,3.372,7.785185,0,0,0,0,0,0,0,4.214815,4.004074,4.398238,25.64056,4.004074,0,4.004074,38.62614,99.04119,0.1791615,8.563704,0,12,25.64056
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,15.10063,8.36,0,-1,0,8.36,0,0,6.740631,8.250694,0,8.8,8.36,0,0,0.3941635,29.24423,0,8.8,-8.8,29.35013,75.25658,0.1791615,16.61069,0,0,29.24423
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,13.11084,8.36,0,-1,0,8.36,0,0,4.750841,6.061925,0,8.8,8.36,0,0,10.17194,20.44423,0,8.8,-8.8,20.07411,51.47198,0.1791615,14.42192,0,0,20.44423
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,7.526991,7.526991,0,-1,0,7.526991,0,0,8.881784E-16,0,0,7.923149,7.526991,0,0,19.94972,11.64423,0,7.923149,-7.923149,11.72238,30.05733,0.1791615,8.27969,0,0,11.64423
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,2.891046,2.891046,0,-1,0,2.891046,0,0,4.440892E-16,0,0,3.043207,2.891046,0,0,28.75322,3.721082,0,3.043207,-3.043207,8.51456,21.83216,0.1791615,3.180151,0,0,3.721082
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.13456,0.6778758,0,0,0,8.51456,21.83216,0.1791615,0,0,0,0.6778758
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.000712,0.6439821,0,-1,0,0.6439821,0,0,1.35673,1.556802,0,0.6778758,0.6439821,0,0,32.13456,0.6778758,0,0.6778758,-0.6778758,7.800015,20,0.1791615,2.200784,0,0,0.6778758
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.204045,0,0,-1,0,0,0,0,2.204045,2.424449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791615,2.424449,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,2.478868,0,0,-1,0,0,0,0,2.478868,2.726755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791615,2.726755,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,2.543097,0,0,-1,0,0,0,0,2.543097,2.797406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791615,2.797406,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,3.212959,0,0,-1,0,0,0,0,3.212959,3.534254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791615,3.534254,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791615,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,2.55132,2.55132,11.35132,0,3.207884,2.55132,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1823206,2.806452,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,8.482832,8.482832,12,0,3.372,8.482832,18.98671,0,0,0,1.610611,0,0,3.517168,3.34131,24.52775,7.524,4.951921,0,4.951921,20.42881,52.38147,0.184204,9.331115,1.288489,12,9.134611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,7.521053,7.521053,12,0,3.372,7.521053,53.65403,0,0,0,4.035348,0,0,4.478947,4.255,19.57583,11.98073,8.290348,0,8.290348,28.29373,72.54787,0.1870723,8.273158,3.228279,12,16.01608
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,8.545762,8.36,0,-1,0,8.36,78.98936,0,0.1857618,1.040338,6.60351,8.8,8.36,0,0,11.28548,19.44204,0,2.19649,-2.19649,25.97842,66.61121,0.1870723,9.400338,5.282808,0,26.04555
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.173037,2.173037,0,0,0,2.173037,476.8166,0,0,0,10.3614,2.287407,2.173037,0,0,13.72603,17.24555,8.073992,0,8.073992,33.63808,86.25133,0.18187,2.39034,8.289119,0,27.60695
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,3.221825,3.221825,0,0,0,3.221825,346.7162,2.127159,0,0,11.17059,3.391395,3.221825,0,0,5.652037,24.51214,5.652037,0,5.652037,39.00008,100,0.1783972,3.544008,8.936473,0,35.68274
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,13.26377,13.26377,4.903769,0,1.576653,13.26377,98.37125,4.247736,0,0,13.04774,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1783972,14.59015,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,4.41016,4.41016,0,0,0,4.41016,299.8193,8.580239,0,0,13.22251,4.642274,4.41016,0,0,0,29.59898,0,0,0,39.00008,100,0.1783972,4.851176,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,3.745631,3.745631,0,-1,0,3.745631,299.5838,7.278532,0,0,11.2213,3.942769,3.745631,0,0,0,29.59898,0,0,0,39.00008,100,0.1783972,4.120193,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,12.44644,12.44644,4.086444,0,1.36987,12.44644,71.08236,0.04722612,0,0,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1783972,13.69109,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,11.84629,11.84629,6.274027,0,1.923329,11.84629,49.51372,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1783972,13.03092,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,2.973517,2.973517,0,0,0,2.973517,97.78103,0,4.440892E-16,0,2.907535,3.130018,2.973517,0,0,0,29.59898,0,0.2224824,-0.2224824,38.76556,99.39867,0.1783972,3.270869,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,17.77281,17.77281,12,0,3.372,17.77281,0,0,0,0,0,6.076643,5.772811,0,0,0.2472027,29.3765,0,6.076643,-6.076643,32.36021,82.97475,0.1783972,19.55009,0,12,29.3765
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,20.22384,8.36,0,-1,0,8.36,0,0,11.86384,13.88622,0,8.8,8.36,0,0,6.999029,23.29985,0,8.8,-8.8,23.0842,59.19014,0.1783972,22.24622,0,0,23.29985
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,17.36043,8.36,0,-1,0,8.36,0,0,9.000426,10.73647,0,8.8,8.36,0,0,16.77681,14.49985,0,8.8,-8.8,13.80819,35.40554,0.1783972,19.09647,0,0,14.49985
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.55458,5.699852,0,0,0,13.80819,35.40554,0.1783972,0,0,0,5.699852
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,2.337664,2.337664,0,-1,0,2.337664,0,0,0,0,0,2.460699,2.337664,0,0,26.55458,5.699852,0,2.460699,-2.460699,11.21438,28.75477,0.1783972,2.57143,0,0,5.699852
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.635338,1.635338,0,-1,0,1.635338,0,0,2.220446E-16,0,0,1.721408,1.635338,0,0,29.28869,3.239153,0,1.721408,-1.721408,9.399859,24.10215,0.1783972,1.798872,0,0,3.239153
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20137,1.517745,0,0,0,9.399859,24.10215,0.1783972,0,0,0,1.517745
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20137,1.517745,0,0,0,9.399859,24.10215,0.1783972,0,0,0,1.517745
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.035105,1.035105,0,-1,0,1.035105,0,0,0,0,0,1.089584,1.035105,0,0,31.20137,1.517745,0,1.089584,-1.089584,8.251336,21.15723,0.1783972,1.138616,0,0,1.517745
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.454152,0.4067525,0,-1,0,0.4067525,0,0,1.0474,1.192815,0,0.4281605,0.4067525,0,0,32.41202,0.4281605,0,0.4281605,-0.4281605,7.800015,20,0.1783972,1.599567,0,0,0.4281605
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.7124349,0,0,-1,0,0,0,0,0.7124349,0.7836784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783972,0.7836784,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.282234,1.282234,10.08223,0,2.886805,1.282234,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1800383,1.410458,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.281824,1.281824,10.08182,0,2.886701,1.281824,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1815914,1.410006,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.155172,0,0,8.8,8.36,16.16775,15.048,10.51517,0,10.51517,33.63757,86.25,0.1807282,0,1.724137,12,17.20317
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,5.426884,5.426884,0,0,0,5.426884,88.8213,0,0,0,4.82023,5.71251,5.426884,0,0,5.652582,24.51165,0,0.8922802,-0.8922802,32.69702,83.83835,0.1807282,5.969573,3.856184,0,29.33188
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,3.402068,3.402068,0,-1,0,3.402068,220.4517,0,0,0,7.499916,3.581124,3.402068,0,0,6.644004,23.61938,3.918792,0,3.918792,36.41471,93.37088,0.1785633,3.742275,5.999933,0,31.11929
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,8.5312,8.5312,3,0,1.095,8.5312,126.4168,2.237342,0,0,10.78487,5.822316,5.5312,0,0,2.725212,27.14629,2.725212,0,2.725212,39.00008,100,0.1770881,9.38432,8.627896,12,37.93116
