Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,14.92137,14.92137,6.561372,0,1.996027,14.92137,77.89873,2.823559,0,0,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1770881,16.41351,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770881,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,7.970406,7.970406,3,0,1.095,7.970406,126.1234,4.820541,0,0,10.05255,5.232006,4.970406,0,0,0,29.59898,0,0,0,39.00008,100,0.1770881,8.767447,8.042037,12,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,4.615693,4.615693,0,-1,0,4.615693,202.834,4.503568,0,0,9.362192,4.858624,4.615693,0,0,0,29.59898,0,0,0,39.00008,100,0.1770881,5.077262,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,7.910227,7.910227,3,0,1.095,7.910227,94.89039,2.337385,0,0,7.506045,5.16866,4.910227,0,0,0,29.59898,0,0,0,39.00008,100,0.1770881,8.70125,6.004837,12,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1770881,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,6.034521,6.034521,0,0,0,6.034521,52.00792,0,0,0,3.138429,6.352127,6.034521,0,0,0,29.59898,0,3.213698,-3.213698,35.61254,91.31403,0.1770881,6.637973,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,8.988795,8.988795,12,0,3.372,8.988795,0,0,0,0,0,0,0,3.011205,2.860645,3.570776,26.38528,2.860645,0,2.860645,38.32639,98.27259,0.1781096,9.887674,0,12,26.38528
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,15.18544,8.36,0,-1,0,8.36,0,0,6.825441,8.343985,0,8.8,8.36,0,0,0.7101311,28.95986,0,8.8,-8.8,29.05037,74.48799,0.1781096,16.70399,0,0,28.95986
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48791,20.15986,0,0,0,29.05037,74.48799,0.1781096,0,0,0,20.15986
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,14.4346,8.36,0,-1,0,8.36,0,0,6.074598,7.518058,0,8.8,8.36,0,0,10.48791,20.15986,0,8.8,-8.8,19.77436,50.70338,0.1781096,15.87806,0,0,20.15986
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.014452,1.014452,0,-1,0,1.014452,0,0,2.220446E-16,0,0,1.067844,1.014452,0,0,20.26569,11.35986,0,1.067844,-1.067844,18.64875,47.81722,0.1781096,1.115897,0,0,11.35986
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45218,10.29202,0,0,0,18.64875,47.81722,0.1781096,0,0,0,10.29202
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45218,10.29202,0,0,0,18.64875,47.81722,0.1781096,0,0,0,10.29202
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,3.914594,3.914594,0,-1,0,3.914594,0,0,0,0,0,4.120625,3.914594,0,0,21.45218,10.29202,0,4.120625,-4.120625,14.30523,36.68001,0.1781096,4.306054,0,0,10.29202
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,2.718752,2.718752,0,-1,0,2.718752,0,0,0,0,0,2.861844,2.718752,0,0,26.03065,6.171391,0,2.861844,-2.861844,11.28858,28.94503,0.1781096,2.990627,0,0,6.171391
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.9990731,0.9990731,0,-1,0,0.9990731,0,0,0,0,0,1.051656,0.9990731,0,0,29.21048,3.309547,0,1.051656,-1.051656,10.18004,26.10262,0.1781096,1.09898,0,0,3.309547
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.37899,2.257891,0,0,0,10.18004,26.10262,0.1781096,0,0,0,2.257891
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,3.247028,3.247028,12,0,3.372,3.247028,0,0,0,0,0,0,0,8.752972,8.315324,30.37899,2.257891,8.315324,0,8.315324,18.06865,46.32978,0.1809817,3.571731,0,12,2.257891
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,4.563073,4.563073,12,0,3.372,4.563073,0,0,0,0,0,0,0,7.436927,7.065081,22.06366,9.741682,7.065081,0,7.065081,24.77117,63.51571,0.1833142,5.019381,0,12,9.741682
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,14.99858,16.10025,8.839748,0,8.839748,33.1573,85.01854,0.1833422,0,0.3837989,12,16.58
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.2530273,0.2530273,0,0,0,0.2530273,1414.898,0,0,0,3.580077,0.2663445,0.2530273,0,0,6.158833,24.05603,3.313732,0,3.313732,36.30098,93.07925,0.1816558,0.27833,2.864061,0,27.6361
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,9.412068,8.36,0,-1,0,8.36,77.15423,0,1.052068,1.993275,6.450094,8.8,8.36,0,0,2.845101,27.03839,0,2.349906,-2.349906,33.82396,86.72793,0.1816558,10.35328,5.160075,0,33.48848
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,1.322569,0,0,6.778677,0,0,0,0,5.456108,24.68848,5.456108,0,5.456108,39.00008,100,0.1789457,0,5.422942,0,31.46716
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,5.609927,5.609927,0,0,0,5.609927,152.9028,2.672549,0,0,8.577735,5.905186,5.609927,0,0,0,29.59898,0,0,0,39.00008,100,0.1789457,6.170919,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.750627,1.750627,0,0,0,1.750627,502.783,6.959088,0,0,8.801853,1.842765,1.750627,0,0,0,29.59898,0,0,0,39.00008,100,0.1789457,1.92569,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,7.198974,7.198974,0,0,0,7.198974,59.47708,0,8.881784E-16,0,4.281739,7.577868,7.198974,0,0,0,29.59898,0,3.296128,-3.296128,35.52565,91.09124,0.1789457,7.918871,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,7.7489,7.7489,0,-1,0,7.7489,49.73893,0,8.881784E-16,0.1637904,3.85422,8.156737,7.7489,0,0,3.662364,26.30285,0,4.302517,-4.302517,30.9904,79.46241,0.1789457,8.52379,3.083376,0,30.15707
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,3.930847,3.930847,0,0,0,3.930847,91.07308,0,4.440892E-16,0,3.579944,4.137734,3.930847,0,0,8.442939,22.00033,0,0.5577902,-0.5577902,30.40244,77.95482,0.1789457,4.323932,2.863955,0,25.58028
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.361675,2.361675,0,0,0,2.361675,93.12713,0,4.440892E-16,0,2.19936,2.485973,2.361675,0,0,9.062706,21.44254,0,0.2866134,-0.2866134,30.10032,77.18016,0.1789457,2.597842,1.759488,0,23.6419
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,8.082878,8.082878,12,0,3.372,8.082878,19.32931,0,0,0,1.562364,0,0,3.917122,3.721266,9.381166,21.15593,5.28363,0,5.28363,35.11282,90.03268,0.1804899,8.891166,1.249892,12,22.71829
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,13.16036,13.16036,12,0,3.372,13.16036,0,0,0,0,0,1.221432,1.160361,0,0,4.097535,25.9112,0,1.221432,-1.221432,33.82531,86.7314,0.1804899,14.4764,0,12,25.9112
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,10.9009,8.36,0,-1,0,8.36,0,0,2.540905,3.630996,0,8.8,8.36,0,0,5.454682,24.68976,0,8.8,-8.8,24.5493,62.94679,0.1804899,11.991,0,0,24.68976
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,11.18401,8.36,0,-1,0,8.36,0,0,2.824013,3.942414,0,8.8,8.36,0,0,15.23246,15.88976,0,8.8,-8.8,15.27328,39.16219,0.1804899,12.30241,0,0,15.88976
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.01024,7.089765,0,0,0,15.27328,39.16219,0.1804899,0,0,0,7.089765
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.3134942,0.3134942,0,-1,0,0.3134942,0,0,0,0,0,0.3299939,0.3134942,0,0,25.01024,7.089765,0,0.3299939,-0.3299939,14.92544,38.27028,0.1804899,0.3448437,0,0,7.089765
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.010906,2.010906,0,-1,0,2.010906,0,0,4.440892E-16,0,0,2.116744,2.010906,0,0,25.3769,6.75977,0,2.116744,-2.116744,12.6942,32.54916,0.1804899,2.211997,0,0,6.75977
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.217543,1.217543,0,-1,0,1.217543,0,0,2.220446E-16,0,0,1.281625,1.217543,0,0,27.72883,4.643027,0,1.281625,-1.281625,11.34324,29.08518,0.1804899,1.339298,0,0,4.643027
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.190922,1.190922,0,-1,0,1.190922,0,0,2.220446E-16,0,0,1.253602,1.190922,0,0,29.15286,3.361402,0,1.253602,-1.253602,10.02183,25.69695,0.1804899,1.310014,0,0,3.361402
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.576714,1.576714,0,-1,0,1.576714,0,0,2.220446E-16,0,0,1.659699,1.576714,0,0,30.54575,2.107801,0,1.659699,-1.659699,8.272356,21.21113,0.1804899,1.734386,0,0,2.107801
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.02319,0.4256962,0,-1,0,0.4256962,0,0,0.5974934,0.6998124,0,0.4481013,0.4256962,0,0,32.38986,0.4481013,0,0.4481013,-0.4481013,7.800015,20,0.1804899,1.125509,0,0,0.4481013
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.261871,0,0,-1,0,0,0,0,2.261871,2.488058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804899,2.488058,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804899,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,2.907789,2.907789,11.70779,0,3.298071,2.907789,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.182965,3.198568,0,12,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.227834,2.227834,11.02783,0,3.126042,2.227834,53.88007,1.776357E-15,0,0,1.200359,0,0,8.8,8.36,24.52775,7.524,9.560359,0,9.560359,24.80076,63.59157,0.1842699,2.450618,0.9602869,12,8.724359
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.9177525,0.9177525,9.717752,0,2.794591,0.9177525,301.3493,0,0,0,2.765641,0,0,8.8,8.36,14.96739,16.12832,11.12564,0,11.12564,35.35547,90.65487,0.1838657,1.009528,2.212513,12,18.89396
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,8.703883,8.36,0,-1,0,8.36,82.75443,0,0.3438831,1.214271,6.91827,8.8,8.36,0,0,3.841754,26.1414,0,1.88173,-1.88173,33.37195,85.56894,0.1838657,9.574271,5.534616,0,33.05967
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,1.925987,0,0,7.858552,0,0,0,0,5.932565,24.25967,5.932565,0,5.932565,39.00008,100,0.1811789,0,6.286841,0,32.11822
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,7.04151,7.04151,0,0,0,7.04151,84.75113,0,0,0,5.967759,7.412116,7.04151,0,0,0,29.59898,0,1.444357,-1.444357,37.47759,96.0962,0.1811789,7.745661,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,11.39652,11.39652,8.712399,0,2.540237,11.39652,38.87355,6.661338E-16,0,0,4.430231,2.825391,2.684121,0,0,1.604841,28.15462,1.604841,0,1.604841,39.00008,100,0.181517,12.53617,3.544185,12,32.58485
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,18.39576,18.39576,12,0,3.372,18.39576,34.46161,0,0,0,6.339477,6.732383,6.395764,0,0,0,29.59898,0,0.3929067,-0.3929067,38.58592,98.93806,0.181517,20.23534,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,5.152717,5.152717,0,-1,0,5.152717,59.01317,0,8.881784E-16,0,3.040781,5.423913,5.152717,0,0,0.436563,29.20607,0,2.383131,-2.383131,36.07388,92.49694,0.181517,5.667988,2.432625,0,32.24685
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,11.00081,11.00081,11.76537,0,3.312638,11.00081,20.72292,1.110223E-16,0,0,2.279689,0,0,0.7645569,0.7263291,3.084486,26.82294,3.006018,0,3.006018,38.92564,99.80913,0.1821943,12.10089,1.823751,12,29.10263
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,3.675319,3.675319,0,0,0,3.675319,30.09382,4.440892E-16,0,0,1.106044,3.868757,3.675319,0,0,0.07846768,29.52836,0,2.762713,-2.762713,36.01348,92.34208,0.1821943,4.042851,0.8848351,0,30.6344
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,3.148149,26.76564,0.7823357,0,0.7823357,36.75567,94.24512,0.1818478,0,0.6258686,0,27.54798
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,6.04674,6.04674,0,0,0,6.04674,0,0,0,0,0,6.364989,6.04674,0,0,2.365813,27.46975,0,6.364989,-6.364989,30.04638,77.04185,0.1818478,6.651414,0,0,27.46975
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,16.95292,8.36,0,-1,0,8.36,0,0,8.592915,10.28821,0,8.8,8.36,0,0,9.438024,21.10476,0,8.8,-8.8,20.77037,53.25725,0.1818478,18.64821,0,0,21.10476
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,12.03689,8.36,0,-1,0,8.36,0,0,3.676886,4.880575,0,8.8,8.36,0,0,19.2158,12.30476,0,8.8,-8.8,11.49435,29.47264,0.1818478,13.24057,0,0,12.30476
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,9.40941,3.329519,0,-1,0,3.329519,0,0,6.07989,7.020832,0,3.504757,3.329519,0,0,28.99358,3.504757,0,3.504757,-3.504757,7.800015,20,0.1818478,10.35035,0,0,3.504757
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.21736,0,0,-1,0,0,0,0,2.21736,2.439096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818478,2.439096,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.7381749,0,0,-1,0,0,0,0,0.7381749,0.8119925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818478,0.8119925,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818478,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.6902818,0,0,-1,0,0,0,0,0.6902818,0.75931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818478,0.75931,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,3.604803,0,0,-1,0,0,0,0,3.604803,3.965284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818478,3.965284,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.411877,0,0,-1,0,0,0,0,1.411877,1.553064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818478,1.553064,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.5861617,0,0,-1,0,0,0,0,0.5861617,0.6447779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818478,0.6447779,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818478,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,4.533425,4.533425,12,0,3.372,4.533425,0,0,0,0,0,0,0,7.466575,7.093246,32.88775,0,7.093246,0,7.093246,14.52926,37.25444,0.1837812,4.986768,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.14062,1.14062,9.94062,0,2.850977,1.14062,186.4609,0,0,0,2.126811,0,0,8.8,8.36,25.79451,6.383921,10.48681,0,10.48681,24.47792,62.76377,0.1838367,1.254682,1.701448,12,8.510732
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,8.176982,8.176982,12,0,3.372,8.176982,51.86837,0,0,0,4.241268,0,0,3.823018,3.631867,15.3077,15.82205,7.873135,0,7.873135,31.94703,81.91531,0.1855764,8.99468,3.393014,12,20.06332
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,0,0,0,6.139767,0,0,0,0,7.434563,22.90787,6.139767,0,6.139767,37.77173,96.85039,0.1830042,0,4.911814,0,29.04764
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,5.226428,5.226428,0,0,0,5.226428,157.4884,1.43472,0,0,8.231018,5.501503,5.226428,0,0,1.294795,28.43366,1.294795,0,1.294795,39.00008,100,0.1824709,5.749071,6.584815,0,36.66468
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.6236432,0.6236432,0,0,0,0.6236432,1834.054,10.78148,0,0,11.43795,0.6564665,0.6236432,0,0,0,29.59898,0,0,0,39.00008,100,0.1824709,0.6860076,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824709,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824709,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,4.34092,4.34092,0,-1,0,4.34092,222.3273,5.081663,0,0,9.651052,4.569389,4.34092,0,0,0,29.59898,0,0,0,39.00008,100,0.1824709,4.775012,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824709,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824709,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,12.92291,12.92291,11.19976,0,3.169538,12.92291,14.03586,6.661338E-16,0,0,1.813841,1.813841,1.723149,0,0,0,29.59898,0,0,0,39.00008,100,0.1824709,14.2152,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,6.16415,6.16415,0,0,0,6.16415,0,0,0,0,0,6.488579,6.16415,0,0,0,29.59898,0,6.488579,-6.488579,32.16051,82.46269,0.1824709,6.780565,0,0,29.59898
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,12.37738,8.36,0,-1,0,8.36,0,0,4.017379,5.255117,0,8.8,8.36,0,0,7.209532,23.1104,0,8.8,-8.8,22.8845,58.67809,0.1824709,13.61512,0,0,23.1104
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,7.680308,7.680308,0,-1,0,7.680308,0,0,1.776357E-15,0.0883384,0,8.084535,7.680308,0,0,16.98731,14.3104,0,8.084535,-8.084535,14.36265,36.82724,0.1824709,8.448339,0,0,14.3104
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,8.513251,5.914571,0,-1,0,5.914571,0,0,2.59868,3.450005,0,6.225864,5.914571,0,0,25.97013,6.225864,0,6.225864,-6.225864,7.800015,20,0.1824709,9.364576,0,0,6.225864
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.2903039,0,0,-1,0,0,0,0,0.2903039,0.3193343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824709,0.3193343,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,2.549547,0,0,-1,0,0,0,0,2.549547,2.804502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824709,2.804502,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,3.875933,0,0,-1,0,0,0,0,3.875933,4.263526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824709,4.263526,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.446805,0,0,-1,0,0,0,0,1.446805,1.591485,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824709,1.591485,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.292871,0,0,-1,0,0,0,0,1.292871,1.422158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824709,1.422158,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.6794222,0,0,-1,0,0,0,0,0.6794222,0.7473644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824709,0.7473644,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,2.502562,0,0,-1,0,0,0,0,2.502562,2.752818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824709,2.752818,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.06252162,0.06252162,8.862521,0,2.578218,0.06252162,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1827417,0.06877379,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,3.569736,3.569736,12,0,3.372,3.569736,0,0,0,0,0,0,0,8.430264,8.008751,24.52775,7.524,8.008751,0,8.008751,23.32878,59.81726,0.1847092,3.926709,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,9.569106,9.569106,12,0,3.372,9.569106,11.71279,0,0,0,1.12081,0,0,2.430893,2.309349,16.519,14.73188,3.430158,0,3.430158,26.58291,68.16117,0.1854614,10.52602,0.8966478,12,15.85269
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,10.79161,10.79161,12,0,3.372,10.79161,42.2627,0,0,0,4.560825,0,0,1.208392,1.147972,13.08884,17.81902,5.708797,0,5.708797,31.99875,82.04791,0.1865235,11.87077,3.64866,12,22.37984
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,3.735663,3.735663,0,-1,0,3.735663,163.6076,0,0,0,6.111829,3.932277,3.735663,0,0,7.380047,22.95694,2.179552,0,2.179552,34.06646,87.34971,0.1856621,4.10923,4.889463,0,29.06876
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.6118441,0.6118441,0,0,0,0.6118441,822.2068,0,0,0,5.030624,0.6440465,0.6118441,0,0,5.200495,24.91853,4.386578,0,4.386578,38.22793,98.02013,0.1839523,0.6730286,4.024499,0,29.94916
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,4.441624,0,0,5.255542,0,0,0,0,0.8139177,28.86645,0.8139177,0,0.8139177,39.00008,100,0.1836386,0,4.204433,0,34.12199
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836386,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,5.242302,5.242302,0,0,0,5.242302,174.7857,3.644581,0,0,9.162794,5.518213,5.242302,0,0,0,29.59898,0,0,0,39.00008,100,0.1836386,5.766532,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,4.65617,4.65617,0,-1,0,4.65617,166.3712,2.845293,0,0,7.746525,4.901232,4.65617,0,0,0,29.59898,0,0,0,39.00008,100,0.1836386,5.121787,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,4.655354,4.655354,0,0,0,4.655354,103.044,0,0,0,4.797062,4.900373,4.655354,0,0,0,29.59898,0,0.103311,-0.103311,38.89118,99.72077,0.1836386,5.12089,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,3.280405,0,0,3.395195,0,0,0,0,0.1147901,29.49567,0.1147901,0,0.1147901,39.00008,100,0.1835944,0,2.716156,0,32.89086
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,7.201056,7.201056,0,0,0,7.201056,23.5644,0,8.881784E-16,0,1.696886,7.580059,7.201056,0,0,0,29.59898,0,5.883173,-5.883173,32.79867,84.09898,0.1835944,7.921162,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,7.495175,7.495175,0,0,0,7.495175,0,0,8.881784E-16,0,0,7.889658,7.495175,0,0,6.53686,23.71581,0,7.889658,-7.889658,24.48224,62.77485,0.1835944,8.244693,0,0,23.71581
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.30315,15.82615,0,0,0,24.48224,62.77485,0.1835944,0,0,0,15.82615
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,17.96363,8.36,0,-1,0,8.36,0,0,9.603633,11.4,0,8.8,8.36,0,0,15.30315,15.82615,0,8.8,-8.8,15.20622,38.99024,0.1835944,19.76,0,0,15.82615
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,20.12868,6.674839,0,-1,0,6.674839,0,0,13.45384,15.4667,0,7.026147,6.674839,0,0,25.08092,7.026147,0,7.026147,-7.026147,7.800015,20,0.1835944,22.14154,0,0,7.026147
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,3.264612,0,0,-1,0,0,0,0,3.264612,3.591074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835944,3.591074,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835944,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.4434429,0,0,-1,0,0,0,0,0.4434429,0.4877871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835944,0.4877871,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,3.361703,0,0,-1,0,0,0,0,3.361703,3.697873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835944,3.697873,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.055255,0,0,-1,0,0,0,0,1.055255,1.16078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835944,1.16078,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,2.527269,0,0,-1,0,0,0,0,2.527269,2.779996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835944,2.779996,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,3.348996,0,0,-1,0,0,0,0,3.348996,3.683895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835944,3.683895,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.75942,1.75942,10.55942,0,3.007533,1.75942,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1848097,1.935362,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.200056,2.200056,11.00006,0,3.119014,2.200056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1862346,2.420061,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1854966,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,10.42106,10.42106,10.03308,0,2.874368,10.42106,55.85809,1.776357E-15,0,0,5.821006,0.4084056,0.3879853,0,0,5.4126,24.72764,5.4126,0,5.4126,39.00008,100,0.1863619,11.46317,4.656805,12,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.322233,1.322233,0,-1,0,1.322233,614.3266,6.731006,0,0,8.12283,1.391824,1.322233,0,0,0,29.59898,0,0,0,39.00008,100,0.1863619,1.454457,6.498264,0,37.72181
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,10.05481,10.05481,3,0,1.095,10.05481,94.43626,2.069271,0,0,9.495383,7.426113,7.054807,0,0,0,29.59898,0,0,0,39.00008,100,0.1863619,11.06029,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.956389,0.956389,0,0,0,0.956389,1204.782,10.51568,0,0,11.52241,1.006725,0.956389,0,0,0,29.59898,0,0,0,39.00008,100,0.1863619,1.052028,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,6.450709,6.450709,0,0,0,6.450709,162.0876,3.665581,0,0,10.4558,6.79022,6.450709,0,0,0,29.59898,0,0,0,39.00008,100,0.1863619,7.095779,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863619,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,3.896973,3.896973,0,-1,0,3.896973,260.2917,6.041419,0,0,10.1435,4.102077,3.896973,0,0,0,29.59898,0,0,0,39.00008,100,0.1863619,4.28667,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,9.646925,9.646925,3.399958,0,1.196189,9.646925,68.16426,0,0,0,6.575756,6.575756,6.246968,0,0,0,29.59898,0,0,0,39.00008,100,0.1863619,10.61162,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.839238,1.839238,0,0,0,1.839238,310.5262,3.775274,0,0,5.711314,1.93604,1.839238,0,0,0,29.59898,0,0,0,39.00008,100,0.1863619,2.023161,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,11.37926,11.37926,8.651221,0,2.524759,11.37926,25.23558,4.440892E-16,0,0,2.871624,2.871624,2.728042,0,0,0,29.59898,0,0,0,39.00008,100,0.1863619,12.51719,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,8.373808,8.373808,8.373808,0,2.454573,8.373808,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1863619,9.211189,0,12,29.59898
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,17.1114,8.36,0,-1,0,8.36,0,0,8.751399,10.46254,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1863619,18.82254,0,0,29.59898
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,12.33363,8.36,0,-1,0,8.36,0,0,3.973629,5.206992,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1863619,13.56699,0,0,20.79898
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,4.954975,4.954975,0,-1,0,4.954975,0,0,8.881784E-16,0,0,5.215763,4.954975,0,0,19.55556,11.99898,0,5.215763,-5.215763,14.95015,38.33364,0.1863619,5.450473,0,0,11.99898
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.9051732,0.9051732,0,-1,0,0.9051732,0,0,1.110223E-16,0,0,0.9528139,0.9051732,0,0,25.35085,6.783215,0,0.9528139,-0.9528139,13.9458,35.75838,0.1863619,0.9956905,0,0,6.783215
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.015281,2.015281,0,-1,0,2.015281,0,0,4.440892E-16,0,0,2.121349,2.015281,0,0,26.40953,5.830401,0,2.121349,-2.121349,11.7097,30.02481,0.1863619,2.21681,0,0,5.830401
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.603826,1.603826,0,-1,0,1.603826,0,0,2.220446E-16,0,0,1.688238,1.603826,0,0,28.76658,3.709052,0,1.688238,-1.688238,9.93014,25.46185,0.1863619,1.764209,0,0,3.709052
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.885088,1.885088,0,-1,0,1.885088,0,0,2.220446E-16,0.1538242,0,1.984303,1.885088,0,0,30.6424,2.020814,0,1.984303,-1.984303,7.8385,20.09868,0.1863619,2.073597,0,0,2.020814
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.84719,0.03651013,0,0,0,7.8385,20.09868,0.1863619,0,0,0,0.03651013
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.84719,0.03651013,0,0,0,7.8385,20.09868,0.1863619,0,0,0,0.03651013
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,3.283176,0.03468463,0,-1,0,0.03468463,0,0,3.248492,3.576809,0,0.03651013,0.03468463,0,0,32.84719,0.03651013,0,0.03651013,-0.03651013,7.800015,20,0.1863619,3.611494,0,0,0.03651013
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.045717,1.045717,9.845717,0,2.826967,1.045717,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1870685,1.150289,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1871949,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,5.55418,5.55418,12,0,3.372,5.55418,29.09128,0,0,0,1.615782,0,0,6.44582,6.123529,16.16775,15.048,7.739311,0,7.739311,31.00416,79.49767,0.1886814,6.109598,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,4.532068,0,1.482613,0,0,0,0,0,4.122978,0,0,4.532068,4.305464,8.428442,22.01338,8.428442,0,8.428442,39.00008,100,0.186546,0,3.298382,12,26.13636
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,3.666931,3.666931,0,-1,0,3.666931,112.8505,0.2782231,0,0,4.138151,3.859927,3.666931,0,0,0,29.59898,0,0,0,39.00008,100,0.186546,4.033624,3.31052,0,33.73713
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,3.091107,3.091107,0,0,0,3.091107,127.1621,0.6769189,0,0,3.930716,3.253797,3.091107,0,0,0,29.59898,0,0,0,39.00008,100,0.186546,3.400218,3.144573,0,33.52969
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,7.592675,0,0,7.592675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186546,0,6.074141,0,37.19165
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,3.680381,3.680381,0,0,0,3.680381,221.7361,4.286647,0,0,8.160732,3.874085,3.680381,0,0,0,29.59898,0,0,0,39.00008,100,0.186546,4.048419,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.186546,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.100117,2.100117,0,-1,0,2.100117,71.9318,0,0,0,1.510652,2.210649,2.100117,0,0,0,29.59898,0,0.6999975,-0.6999975,38.26221,98.10805,0.186546,2.310129,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,1.317245,0,0,2.09502,0,0,0,0,0.777775,28.89898,0.777775,0,0.777775,39.00008,100,0.1862792,0,1.676016,0,30.994
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862792,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,5.386188,5.386188,0,0,0,5.386188,17.74207,0,0,0,0.9556212,5.669672,5.386188,0,0,0,29.59898,0,4.714051,-4.714051,34.03103,87.25888,0.1862792,5.924807,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,6.170084,6.170084,0,0,0,6.170084,0,0,8.881784E-16,0,0,6.494825,6.170084,0,0,5.237834,24.88493,0,6.494825,-6.494825,27.18489,69.7047,0.1862792,6.787092,0,0,24.88493
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,9.709857,8.36,0,-1,0,8.36,0,0,1.349857,2.320843,0,8.8,8.36,0,0,12.45431,18.3901,0,8.8,-8.8,17.90887,45.92009,0.1862792,10.68084,0,0,18.3901
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,5.832107,5.832107,0,-1,0,5.832107,0,0,8.881784E-16,0,0,6.13906,5.832107,0,0,22.23208,9.590103,0,6.13906,-6.13906,11.43773,29.32747,0.1862792,6.415318,0,0,9.590103
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.05326,3.451043,0,0,0,11.43773,29.32747,0.1862792,0,0,0,3.451043
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.5750999,0.5750999,0,-1,0,0.5750999,0,0,0,0,0,0.6053684,0.5750999,0,0,29.05326,3.451043,0,0.6053684,-0.6053684,10.79962,27.69128,0.1862792,0.63261,0,0,3.451043
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.72589,2.845674,0,0,0,10.79962,27.69128,0.1862792,0,0,0,2.845674
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.136227,1.136227,0,-1,0,1.136227,0,0,2.220446E-16,0,0,1.196028,1.136227,0,0,29.72589,2.845674,0,1.196028,-1.196028,9.538895,24.45866,0.1862792,1.24985,0,0,2.845674
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.582594,1.567163,0,-1,0,1.567163,0,0,0.01543046,0.1736899,0,1.649646,1.567163,0,0,31.05481,1.649646,0,1.649646,-1.649646,7.800015,20,0.1862792,1.740853,0,0,1.649646
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862792,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.678748,0,0,-1,0,0,0,0,0.678748,0.7466228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862792,0.7466228,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.251699,0,0,-1,0,0,0,0,1.251699,1.376869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862792,1.376869,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1862792,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.037205,1.037205,9.837205,0,2.824813,1.037205,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1869397,1.140925,0,12,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.6074924,0.6074924,9.407493,0,2.716096,0.6074924,351.7149,0,0,0,2.136642,0,0,8.8,8.36,24.52775,7.524,10.49664,0,10.49664,25.689,65.86909,0.1866536,0.6682417,1.709313,12,9.660642
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,10.63712,10.63712,12,0,3.372,10.63712,49.32483,0,0,0,5.246742,0,0,1.362877,1.294733,14.03111,16.97098,6.541476,0,6.541476,31.89478,81.78133,0.1876432,11.70084,4.197394,12,22.21772
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,10.06759,8.36,0,-1,0,8.36,100.1678,0,1.707592,2.714351,8.374029,8.8,8.36,0,0,7.489636,22.8583,0,0.4259709,-0.4259709,31.44577,80.63003,0.1876432,11.07435,6.699223,0,31.23233
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,2.309047,0,0,10.27198,0,0,0,0,7.962937,22.43233,7.962937,0,7.962937,39.00008,100,0.1850544,0,8.217587,0,32.70432
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,8.163858,8.163858,3,0,1.095,8.163858,148.4473,6.683387,0,0,12.11903,5.43564,5.163858,0,0,0,29.59898,0,0,0,39.00008,100,0.1850544,8.980245,9.695222,12,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850544,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,4.008934,4.008934,0,0,0,4.008934,267.2075,6.492241,0,0,10.71217,4.21993,4.008934,0,0,0,29.59898,0,0,0,39.00008,100,0.1850544,4.409827,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.7823235,0.7823235,0,-1,0,0.7823235,1514.235,11.02272,0,0,11.84622,0.8234984,0.7823235,0,0,0,29.59898,0,0,0,39.00008,100,0.1850544,0.8605559,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,8.539055,8.539055,3,0,1.095,8.539055,108.0206,3.393356,0,0,9.223941,5.830585,5.539055,0,0,0,29.59898,0,0,0,39.00008,100,0.1850544,9.392961,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.162395,2.162395,0,0,0,2.162395,319.9539,4.642461,0,0,6.918667,2.276206,2.162395,0,0,0,29.59898,0,0,0,39.00008,100,0.1850544,2.378635,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,12.39676,12.39676,9.235526,0,2.672588,12.39676,26.84262,0,1.776357E-15,0,3.327616,3.327616,3.161235,0,0,0,29.59898,0,0,0,39.00008,100,0.1850544,13.63644,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,7.601974,7.601974,7.601974,0,2.2593,7.601974,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850544,8.362172,0,12,29.59898
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,8.882926,8.36,0,-1,0,8.36,0,0,0.5229263,1.411219,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1850544,9.771219,0,0,29.59898
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,8.161786,8.161786,0,-1,0,8.161786,0,0,0,0.6179647,0,8.591353,8.161786,0,0,9.777778,20.79898,0,8.591353,-8.591353,20.66798,52.99472,0.1850544,8.977964,0,0,20.79898
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.3746383,0.3746383,0,-1,0,0.3746383,0,0,5.551115E-17,0,0,0.3943561,0.3746383,0,0,19.32373,12.20762,0,0.3943561,-0.3943561,20.25229,51.92886,0.1850544,0.4121021,0,0,12.20762
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.209535,1.209535,0,-1,0,1.209535,0,0,0,0,0,1.273194,1.209535,0,0,19.7619,11.81327,0,1.273194,-1.273194,18.91023,48.48767,0.1850544,1.330488,0,0,11.81327
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.17656,10.54007,0,0,0,18.91023,48.48767,0.1850544,0,0,0,10.54007
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,2.624073,2.624073,0,-1,0,2.624073,0,0,0,0,0,2.762182,2.624073,0,0,21.17656,10.54007,0,2.762182,-2.762182,15.99863,41.02206,0.1850544,2.88648,0,0,10.54007
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,2.504943,2.504943,0,-1,0,2.504943,0,0,4.440892E-16,0,0,2.636783,2.504943,0,0,24.24565,7.777892,0,2.636783,-2.636783,13.21922,33.89537,0.1850544,2.755438,0,0,7.777892
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,3.018986,3.018986,0,-1,0,3.018986,0,0,4.440892E-16,0,0,3.177881,3.018986,0,0,27.17541,5.141109,0,3.177881,-3.177881,9.86944,25.30621,0.1850544,3.320885,0,0,5.141109
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.6427851,0.6427851,0,-1,0,0.6427851,0,0,1.110223E-16,0,0,0.676616,0.6427851,0,0,30.70639,1.963229,0,0.676616,-0.676616,9.156224,23.47745,0.1850544,0.7070637,0,0,1.963229
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,2.794548,1.222282,0,-1,0,1.222282,0,0,1.572266,1.85172,0,1.286613,1.222282,0,0,31.45818,1.286613,0,1.286613,-1.286613,7.800015,20,0.1850544,3.074003,0,0,1.286613
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.3472538,0.3472538,9.147254,0,2.650255,0.3472538,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1853635,0.3819792,0,12,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,3.269213,3.269213,12,0,3.372,3.269213,0,0,0,0,0,0,0,8.730787,8.294248,24.52775,7.524,8.294248,0,8.294248,23.59962,60.51173,0.1869075,3.596134,0,12,7.524
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,9.105783,9.105783,12,0,3.372,9.105783,20.20058,0,0,0,1.839421,0,0,2.894217,2.749506,16.23351,14.98882,4.588927,0,4.588927,27.95306,71.67437,0.1876547,10.01636,1.471537,12,16.82824
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,5.960378,5.960378,11.74765,0,3.308156,5.960378,93.16036,0,0,0,5.552709,0,0,5.787276,5.497912,11.64458,19.11886,11.05062,0,11.05062,38.4366,98.55519,0.1882869,6.556415,4.442167,12,24.67157
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,2.781862,2.781862,0,-1,0,2.781862,316.2773,5.276165,0,0,8.798397,2.928276,2.781862,0,0,0.5939573,29.06442,0.5939573,0,0.5939573,39.00008,100,0.1881036,3.060048,7.038718,0,37.86282
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,8.452344,8.452344,3,0,1.095,8.452344,131.4044,5.367438,0,0,11.10675,5.739309,5.452343,0,0,0,29.59898,0,0,0,39.00008,100,0.1881036,9.297578,8.885398,12,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,9.324971,9.324971,3,0,1.095,9.324971,133.8056,5.819465,0,0,12.47733,6.657865,6.324971,0,0,0,29.59898,0,0,0,39.00008,100,0.1881036,10.25747,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,13.09185,13.09185,4.731852,0,1.533159,13.09185,101.9492,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881036,14.40104,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,2.849297,2.849297,0,0,0,2.849297,440.8694,9.562416,0,0,12.56168,2.999259,2.849297,0,0,0,29.59898,0,0,0,39.00008,100,0.1881036,3.134226,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,11.28973,8.36,0,-1,0,8.36,124.6823,1.623441,2.929729,4.058702,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881036,12.4187,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,6.910589,6.910589,0,0,0,6.910589,111.6626,0.4422415,0,0,7.716545,7.274304,6.910589,0,0,0,29.59898,0,0,0,39.00008,100,0.1881036,7.601647,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.598625,1.598625,0,0,0,1.598625,400.5287,4.720188,0,0,6.402951,1.682763,1.598625,0,0,0,29.59898,0,0,0,39.00008,100,0.1881036,1.758487,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,17.29812,17.29812,12,0,3.372,17.29812,21.32836,0,0,0,3.689405,5.576965,5.298117,0,0,0,29.59898,0,1.88756,-1.88756,37.01041,94.89831,0.1881036,19.02793,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.09729,27.71142,0,0,0,37.01041,94.89831,0.1881036,0,0,0,27.71142
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,3.787597,3.787597,0,-1,0,3.787597,0,0,4.440892E-16,0,0,3.986945,3.787597,0,0,2.09729,27.71142,0,3.986945,-3.986945,32.8078,84.12241,0.1881036,4.166357,0,0,27.71142
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,8.118856,8.118856,0,-1,0,8.118856,0,0,1.776357E-15,0.5707421,0,8.546165,8.118856,0,0,6.527228,23.72447,0,8.546165,-8.546165,23.79936,61.02387,0.1881036,8.930742,0,0,23.72447
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,15.69162,8.36,0,-1,0,8.36,0,0,7.331618,8.90078,0,8.8,8.36,0,0,16.02297,15.17831,0,8.8,-8.8,14.52334,37.23927,0.1881036,17.26078,0,0,15.17831
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.328605,0.328605,0,-1,0,0.328605,0,0,5.551115E-17,0,0,0.3458999,0.328605,0,0,25.80075,6.378308,0,0.3458999,-0.3458999,14.15873,36.30437,0.1881036,0.3614655,0,0,6.378308
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.9085758,0.9085758,0,-1,0,0.9085758,0,0,1.110223E-16,0,0,0.9563956,0.9085758,0,0,26.18508,6.032408,0,0.9563956,-0.9563956,13.1506,33.71943,0.1881036,0.9994333,0,0,6.032408
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.309575,1.309575,0,-1,0,1.309575,0,0,2.220446E-16,0,0,1.3785,1.309575,0,0,27.24774,5.076013,0,1.3785,-1.3785,11.69754,29.99362,0.1881036,1.440533,0,0,5.076013
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,4.466649,3.512637,0,-1,0,3.512637,0,0,0.9540119,1.400677,0,3.697512,3.512637,0,0,28.77941,3.697512,0,3.697512,-3.697512,7.800015,20,0.1881036,4.913313,0,0,3.697512
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881036,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,2.893704,0,0,-1,0,0,0,0,2.893704,3.183074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881036,3.183074,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,3.590178,0,0,-1,0,0,0,0,3.590178,3.949196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881036,3.949196,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.8350794,0.8350794,9.635079,0,2.773675,0.8350794,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1885768,0.9185873,0,12,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.014781,2.014781,10.81478,0,3.07214,2.014781,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1895665,2.21626,0,12,7.524
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,8.54282,8.54282,12,0,3.372,8.54282,24.76505,0,0,0,2.115634,0,0,3.45718,3.284321,16.16775,15.048,5.399955,0,5.399955,28.78485,73.80715,0.1903783,9.397101,1.692507,12,17.16363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,5.472028,0,1.720423,0,0,8.881784E-16,0,0,5.569372,0,0,5.472028,5.198426,10.7678,19.90796,10.7678,0,10.7678,39.00008,100,0.1882708,0,4.455498,12,25.47733
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,7.18129,7.18129,0,-1,0,7.18129,114.6766,0.6760054,0,0,8.235258,7.559252,7.18129,0,0,0,29.59898,0,0,0,39.00008,100,0.1882708,7.899419,6.588206,0,37.83424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.644585,0,0,9.644585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882708,0,7.715668,0,39.24356
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,15.05402,15.05402,6.694017,0,2.029586,15.05402,77.8748,2.923285,0,0,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1882708,16.55942,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,5.122697,5.122697,0,0,0,5.122697,256.8477,7.765219,0,0,13.15753,5.392313,5.122697,0,0,0,29.59898,0,0,0,39.00008,100,0.1882708,5.634967,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.889438,1.889438,0,0,0,1.889438,610.9335,9.554326,0,0,11.54321,1.988882,1.889438,0,0,0,29.59898,0,0,0,39.00008,100,0.1882708,2.078382,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882708,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,11.65654,11.65654,3.296535,0,1.170023,11.65654,77.77888,0.266323,0,0,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1882708,12.82219,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,3.20731,3.20731,0,0,0,3.20731,170.7803,2.101339,0,0,5.477455,3.376116,3.20731,0,0,0,29.59898,0,0,0,39.00008,100,0.1882708,3.528041,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,7.571481,7.571481,0,0,0,7.571481,36.23143,0,1.776357E-15,0,2.743256,7.96998,7.571481,0,0,0,29.59898,0,5.226724,-5.226724,33.49063,85.87323,0.1882708,8.328629,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,8.826343,8.826343,12,0,3.372,8.826343,5.019048,0,0,0,0.4429983,0,0,3.173658,3.014975,5.807471,24.37225,3.457973,0,3.457973,36.77115,94.28481,0.1888268,9.708977,0.3543986,12,24.81525
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,11.65942,8.36,0,-1,0,8.36,0,0,3.29942,4.465362,0,8.8,8.36,0,0,2.349498,27.48443,0,8.8,-8.8,27.49513,70.50021,0.1888268,12.82536,0,0,27.48443
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.12728,18.68443,0,0,0,27.49513,70.50021,0.1888268,0,0,0,18.68443
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,5.156829,5.156829,0,-1,0,5.156829,0,0,8.881784E-16,0,0,5.428241,5.156829,0,0,12.12728,18.68443,0,5.428241,-5.428241,21.77327,55.82878,0.1888268,5.672512,0,0,18.68443
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.8275495,0.8275495,0,-1,0,0.8275495,0,0,1.110223E-16,0,0,0.8711048,0.8275495,0,0,18.15866,13.25619,0,0.8711048,-0.8711048,20.85504,53.47436,0.1888268,0.9103045,0,0,13.25619
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,4.393666,4.393666,0,-1,0,4.393666,0,0,8.881784E-16,0,0,4.624911,4.393666,0,0,19.12655,12.38508,0,4.624911,-4.624911,15.97996,40.97417,0.1888268,4.833032,0,0,12.38508
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.4525041,0.4525041,0,-1,0,0.4525041,0,0,5.551115E-17,0,0,0.4763201,0.4525041,0,0,24.26534,7.760173,0,0.4763201,-0.4763201,15.47787,39.68677,0.1888268,0.4977545,0,0,7.760173
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.6633232,0.6633232,0,-1,0,0.6633232,0,0,0,0,0,0.698235,0.6633232,0,0,24.79458,7.283853,0,0.698235,-0.698235,14.74187,37.79958,0.1888268,0.7296556,0,0,7.283853
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,2.9845,2.9845,0,-1,0,2.9845,0,0,4.440892E-16,0,0,3.141579,2.9845,0,0,25.5704,6.585618,0,3.141579,-3.141579,11.43035,29.30854,0.1888268,3.28295,0,0,6.585618
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,3.644349,3.271837,0,-1,0,3.271837,0,0,0.3725112,0.7369461,0,3.444039,3.271837,0,0,29.06104,3.444039,0,3.444039,-3.444039,7.800015,20,0.1888268,4.008783,0,0,3.444039
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.517967,0,0,-1,0,0,0,0,1.517967,1.669763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888268,1.669763,0,0,0
