Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.029408,2.029408,10.82941,0,3.07584,2.029408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1897773,2.232348,0,12,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,3.703484,3.703484,12,0,3.372,3.703484,0,0,0,0,0,0,0,8.296516,7.881691,24.52775,7.524,7.881691,0,7.881691,23.20824,59.50818,0.1910396,4.073832,0,12,7.524
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.063402,1.063402,9.863402,0,2.831441,1.063402,240.1386,0,0,0,2.55364,0,0,8.8,8.36,16.64606,14.61752,10.91364,0,10.91364,33.56182,86.05579,0.1908086,1.169742,2.042912,12,17.17116
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.5092798,0.5092798,0,0,0,0.5092798,1058.105,0,0,0,5.388714,0.536084,0.5092798,0,0,5.732423,24.4398,4.85263,0,4.85263,38.16543,97.85989,0.1894438,0.5602078,4.310971,0,29.82851
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,2.535467,2.535467,0,-1,0,2.535467,329.8377,4.814222,0,0,8.362928,2.668913,2.535467,0,0,0.879793,28.80717,0.879793,0,0.879793,39.00008,100,0.1891985,2.789014,6.690343,0,37.17009
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,13.61047,13.61047,5.250465,0,1.664368,13.61047,80.59229,2.168986,0,0,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1891985,14.97151,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,8.398391,8.398391,3,0,1.095,8.398391,140.0435,6.078887,0,0,11.7614,5.682517,5.398391,0,0,0,29.59898,0,0,0,39.00008,100,0.1891985,9.23823,9.409123,12,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891985,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,3.424075,3.424075,0,0,0,3.424075,379.1404,9.377762,0,0,12.98205,3.60429,3.424075,0,0,0,29.59898,0,0,0,39.00008,100,0.1891985,3.766483,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,2.410921,2.410921,0,-1,0,2.410921,417.83,7.535739,0,0,10.07355,2.537811,2.410921,0,0,0,29.59898,0,0,0,39.00008,100,0.1891985,2.652013,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,3.469574,3.469574,0,0,0,3.469574,262.1139,5.442051,0,0,9.094234,3.652183,3.469574,0,0,0,29.59898,0,0,0,39.00008,100,0.1891985,3.816531,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.3134267,0.3134267,0,0,0,0.3134267,2123.175,6.324675,0,0,6.654598,0.3299229,0.3134267,0,0,0,29.59898,0,0,0,39.00008,100,0.1891985,0.3447694,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,6.008975,6.008975,0,0,0,6.008975,40.43264,0,0,0,2.429588,6.325237,6.008975,0,0,0,29.59898,0,3.895649,-3.895649,34.8937,89.47086,0.1891985,6.609872,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,6.751416,6.751416,0,0,0,6.751416,11.34482,0,1.776357E-15,0,0.7659363,7.106753,6.751416,0,0,4.328499,25.70333,0,6.340817,-6.340817,28.20989,72.33292,0.1891985,7.426558,0.612749,0,26.46926
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,11.60767,8.36,0,-1,0,8.36,0,0,3.247672,4.408439,0,8.8,8.36,0,0,11.37385,19.36251,0,8.8,-8.8,18.93388,48.54831,0.1891985,12.76844,0,0,19.36251
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,11.92571,8.36,0,-1,0,8.36,0,0,3.565711,4.758282,0,8.8,8.36,0,0,21.15163,10.56251,0,8.8,-8.8,9.657866,24.76371,0.1891985,13.11828,0,0,10.56251
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,4.388112,1.674386,0,-1,0,1.674386,0,0,2.713725,3.152536,0,1.762512,1.674386,0,0,30.92941,1.762512,0,1.762512,-1.762512,7.800015,20,0.1891985,4.826922,0,0,1.762512
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.059813,0,0,-1,0,0,0,0,2.059813,2.265794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891985,2.265794,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.4665584,0,0,-1,0,0,0,0,0.4665584,0.5132142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891985,0.5132142,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.512797,0,0,-1,0,0,0,0,1.512797,1.664077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891985,1.664077,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.977818,0,0,-1,0,0,0,0,1.977818,2.1756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891985,2.1756,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.584269,0,0,-1,0,0,0,0,0.584269,0.6426958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891985,0.6426958,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.123476,0,0,-1,0,0,0,0,1.123476,1.235824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891985,1.235824,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,3.743969,0,0,-1,0,0,0,0,3.743969,4.118366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891985,4.118366,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.6704084,0.6704084,9.470408,0,2.732013,0.6704084,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1895434,0.7374492,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.538943,1.538943,10.33894,0,2.951753,1.538943,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1902308,1.692838,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,9.243327,9.243327,12,0,3.372,9.243327,18.18283,-4.440892E-16,0,0,1.680698,0,0,2.756673,2.618839,16.16775,15.048,4.299538,0,4.299538,27.7409,71.13037,0.1908104,10.16766,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,6.742013,0,2.041729,0,0,0,0,0,5.463304,0,0,6.742013,6.404912,11.86822,18.91758,11.86822,0,11.86822,39.00008,100,0.1891077,0,4.370643,12,24.38089
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.881733,1.881733,0,-1,0,1.881733,344.1991,4.496138,0,0,6.47691,1.980772,1.881733,0,0,0,29.59898,0,0,0,39.00008,100,0.1891077,2.069907,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,6.363604,6.363604,0,0,0,6.363604,115.3395,0.641216,0,0,7.339746,6.69853,6.363604,0,0,0,29.59898,0,0,0,39.00008,100,0.1891077,6.999964,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.835618,1.835618,0,0,0,1.835618,518.6018,7.587317,0,0,9.519547,1.932229,1.835618,0,0,0,29.59898,0,0,0,39.00008,100,0.1891077,2.01918,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,6.19454,6.19454,0,0,0,6.19454,185.0926,4.945066,0,0,11.46563,6.520568,6.19454,0,0,0,29.59898,0,0,0,39.00008,100,0.1891077,6.813994,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.9926169,0.9926169,0,0,0,0.9926169,1136.832,10.23952,0,0,11.28438,1.04486,0.9926169,0,0,0,29.59898,0,0,0,39.00008,100,0.1891077,1.091879,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,10.44466,8.36,0,-1,0,8.36,125.1729,1.664456,2.084656,3.129122,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1891077,11.48912,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,14.79772,14.79772,9.030726,0,2.620774,14.79772,41.02335,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1891077,16.27749,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,9.090489,9.090489,5.531611,0,1.735498,9.090489,41.20996,0,0,0,3.746187,3.746187,3.558878,0,0,0,29.59898,0,0,0,39.00008,100,0.1891077,9.999538,2.99695,12,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,2.645913,2.645913,0,0,0,2.645913,90.18774,0,0,0,2.386289,2.785172,2.645913,0,0,0,29.59898,0,0.3988824,-0.3988824,38.57962,98.92191,0.1891077,2.910504,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,8.447766,8.447766,8.156603,0,2.399621,8.447766,8.874415,0,0,0,0.7496899,0.3064872,0.2911629,0,0,0.4432026,29.2001,0.4432026,0,0.4432026,39.00008,100,0.1891561,9.292542,0.5997519,12,29.94979
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,12.26668,8.36,0,-1,0,8.36,0,0,3.906677,5.133345,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1891561,13.49334,0,0,29.59898
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,8.312404,8.312404,0,-1,0,8.312404,0,0,0,0.7836444,0,8.749899,8.312404,0,0,9.777778,20.79898,0,8.749899,-8.749899,20.50086,52.5662,0.1891561,9.143644,0,0,20.79898
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,5.192331,5.192331,0,-1,0,5.192331,0,0,0,0,0,5.465612,5.192331,0,0,19.49989,12.04908,0,5.465612,-5.465612,14.7396,37.79377,0.1891561,5.711565,0,0,12.04908
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.101074,1.101074,0,-1,0,1.101074,0,0,2.220446E-16,0,0,1.159025,1.101074,0,0,25.57279,6.583467,0,1.159025,-1.159025,13.51788,34.66116,0.1891561,1.211181,0,0,6.583467
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.277359,2.277359,0,-1,0,2.277359,0,0,4.440892E-16,0,0,2.39722,2.277359,0,0,26.8606,5.424442,0,2.39722,-2.39722,10.99099,28.18196,0.1891561,2.505095,0,0,5.424442
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,3.173845,2.875861,0,-1,0,2.875861,0,0,0.297984,0.6153685,0,3.027222,2.875861,0,0,29.52417,3.027222,0,3.027222,-3.027222,7.800015,20,0.1891561,3.49123,0,0,3.027222
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.444421,0,0,-1,0,0,0,0,2.444421,2.688864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891561,2.688864,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,6.665093,0,0,-1,0,0,0,0,6.665093,7.331603,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891561,7.331603,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891561,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891561,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,3.251336,3.251336,12,0,3.372,3.251336,0,0,0,0,0,0,0,8.748664,8.311231,32.88775,0,8.311231,0,8.311231,15.68474,40.21721,0.1903868,3.576469,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.322861,1.322861,10.12286,0,2.897084,1.322861,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.57652,7.480108,8.36,0,8.36,23.61573,60.55304,0.1909499,1.455147,0,12,7.480108
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,12.25622,12.25622,12,0,3.372,12.25622,16.59725,0,0,0,2.034196,0.2697059,0.2562205,0,0,16.21652,15.00411,1.76449,0,1.76449,25.28968,64.84519,0.1911336,13.48184,1.627357,12,17.0383
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,8.907121,8.907121,12,0,3.372,8.907121,53.35713,0,0,0,4.752584,0,0,3.092879,2.938235,14.45203,16.59215,7.690819,0,7.690819,32.58583,83.55324,0.1920387,9.797833,3.802068,12,21.34473
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,5.634216,5.634216,0,-1,0,5.634216,112.572,0,0,0,6.342549,5.930754,5.634216,0,0,6.761213,23.51389,0.4117953,0,0.4117953,32.97649,84.55494,0.1919317,6.197638,5.074039,0,29.85644
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,3.136019,0,0,9.485437,0,0,0,0,6.349418,23.8845,6.349418,0,6.349418,39.00008,100,0.1902971,0,7.58835,0,33.36994
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,11.53833,11.53833,3.178335,0,1.140119,11.53833,100.8103,2.831828,0,0,11.63183,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1902971,12.69217,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,8.206291,8.206291,3,0,1.095,8.206291,124.1849,4.710668,0,0,10.19097,5.480307,5.206291,0,0,0,29.59898,0,0,0,39.00008,100,0.1902971,9.02692,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,2.743345,2.743345,0,0,0,2.743345,427.9933,8.853601,0,0,11.74133,2.887731,2.743345,0,0,0,29.59898,0,0,0,39.00008,100,0.1902971,3.017679,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,13.43294,8.36,0,-1,0,8.36,128.9512,1.980324,5.072939,6.416234,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1902971,14.77623,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,7.753211,7.753211,3,0,1.095,7.753211,109.1206,3.456971,0,0,8.460352,5.00338,4.753211,0,0,0,29.59898,0,0,0,39.00008,100,0.1902971,8.528532,6.768281,12,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902971,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,10.46611,10.46611,7.607896,0,2.260798,10.46611,28.74655,0,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1902971,11.51272,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,24.81865,20.36,12,0,3.372,20.36,2.63672,0,4.458651,6.940516,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1902971,27.30052,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.181293,21.33581,0,0,0,30.28994,77.66635,0.1902971,0,0,0,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,14.30062,8.36,0,-1,0,8.36,0,0,5.940625,7.370687,0,8.8,8.36,0,0,9.181293,21.33581,0,8.8,-8.8,21.01392,53.88175,0.1902971,15.73069,0,0,21.33581
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,13.32795,8.36,0,-1,0,8.36,0,0,4.967949,6.300744,0,8.8,8.36,0,0,18.95907,12.53581,0,8.8,-8.8,11.73791,30.09714,0.1902971,14.66074,0,0,12.53581
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.144065,2.144065,0,-1,0,2.144065,0,0,0,0,0,2.256911,2.144065,0,0,28.73685,3.735814,0,2.256911,-2.256911,9.358916,23.99717,0.1902971,2.358472,0,0,3.735814
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.601258,1.404958,0,-1,0,1.404958,0,0,0.1963002,0.3564261,0,1.478903,1.404958,0,0,31.24453,1.478903,0,1.478903,-1.478903,7.800015,20,0.1902971,1.761384,0,0,1.478903
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.91923,0,0,-1,0,0,0,0,1.91923,2.111153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902971,2.111153,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.762491,0,0,-1,0,0,0,0,1.762491,1.93874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902971,1.93874,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.257996,0,0,-1,0,0,0,0,1.257996,1.383796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902971,1.383796,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,2.651472,0,0,-1,0,0,0,0,2.651472,2.91662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902971,2.91662,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.8007732,0,0,-1,0,0,0,0,0.8007732,0.8808505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902971,0.8808505,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.9689775,0.9689775,9.768977,0,2.807551,0.9689775,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1907109,1.065875,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.876632,1.876632,10.67663,0,3.037188,1.876632,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1914504,2.064296,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,4.288589,4.288589,12,0,3.372,4.288589,14.16518,0,0,0,0.6074865,0,0,7.711411,7.32584,16.16775,15.048,7.933326,0,7.933326,31.18822,79.96962,0.1925036,4.717449,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.7821745,0.7821745,7.382708,0,2.203825,0.7821745,251.0847,0,0,0,1.963921,0,0,6.600533,6.270506,8.234427,22.18799,8.234427,0,8.234427,39.00008,100,0.1920499,0.8603919,1.571136,12,24.15191
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,4.787295,0,0,4.787295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920499,0,3.829836,0,34.38627
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,9.532823,0,0,9.532823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920499,0,7.626258,0,39.1318
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,16.86267,16.86267,8.502671,0,2.487176,16.86267,61.93504,1.643902,0,0,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1920499,18.54894,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.946883,1.946883,0,0,0,1.946883,581.5238,9.27224,0,0,11.32159,2.049351,1.946883,0,0,0,29.59898,0,0,0,39.00008,100,0.1920499,2.141572,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.46633,1.46633,0,0,0,1.46633,511.3246,5.9542,0,0,7.497705,1.543505,1.46633,0,0,0,29.59898,0,0,0,39.00008,100,0.1920499,1.612963,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,6.895277,6.895277,0,-1,0,6.895277,95.01165,0,8.881784E-16,0,6.551316,7.258186,6.895277,0,0,0,29.59898,0,0.70687,-0.70687,38.25497,98.08948,0.1920499,7.584804,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,5.490285,0,0,6.275696,0,0,0,0,0.7854111,28.89211,0.7854111,0,0.7854111,39.00008,100,0.1918563,0,5.020557,0,35.1678
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,9.233553,9.233553,6.357415,0,1.944426,9.233553,32.78818,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1918563,10.15691,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,2.776439,2.776439,0,0,0,2.776439,13.62105,0,0,0,0.3781803,2.922568,2.776439,0,0,0,29.59898,0,2.544387,-2.544387,36.31806,93.12304,0.1918563,3.054083,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,2.827097,27.05459,0.2829847,0,0.2829847,36.58652,93.81141,0.1917867,0,0.2263878,0,27.33758
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,6.768907,6.768907,0,-1,0,6.768907,0,0,0,0,0,7.125165,6.768907,0,0,2.544112,27.30928,0,7.125165,-7.125165,29.07594,74.55354,0.1917867,7.445798,0,0,27.30928
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,14.22949,8.36,0,-1,0,8.36,0,0,5.869492,7.292441,0,8.8,8.36,0,0,10.46096,20.18411,0,8.8,-8.8,19.79992,50.76893,0.1917867,15.65244,0,0,20.18411
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.23874,11.38411,0,0,0,19.79992,50.76893,0.1917867,0,0,0,11.38411
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,3.029323,3.029323,0,-1,0,3.029323,0,0,0,0,0,3.188761,3.029323,0,0,20.23874,11.38411,0,3.188761,-3.188761,16.43867,42.15036,0.1917867,3.332255,0,0,11.38411
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,2.879519,2.879519,0,-1,0,2.879519,0,0,4.440892E-16,0,0,3.031072,2.879519,0,0,23.78181,8.195351,0,3.031072,-3.031072,13.24364,33.95799,0.1917867,3.16747,0,0,8.195351
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.748497,1.748497,0,-1,0,1.748497,0,0,0,0,0,1.840523,1.748497,0,0,27.14967,5.164279,0,1.840523,-1.840523,11.30356,28.98343,0.1917867,1.923346,0,0,5.164279
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.2175136,0.2175136,0,-1,0,0.2175136,0,0,2.775558E-17,0,0,0.2289617,0.2175136,0,0,29.19469,3.323756,0,0.2289617,-0.2289617,11.06221,28.3646,0.1917867,0.239265,0,0,3.323756
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,2.66501,2.66501,0,-1,0,2.66501,0,0,0,0,0,2.805274,2.66501,0,0,29.44909,3.094794,0,2.805274,-2.805274,8.105197,20.78251,0.1917867,2.931511,0,0,3.094794
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.9475092,0.2750446,0,-1,0,0.2750446,0,0,0.6724647,0.7672155,0,0.2895206,0.2750446,0,0,32.56606,0.2895206,0,0.2895206,-0.2895206,7.800015,20,0.1917867,1.04226,0,0,0.2895206
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.388561,0,0,-1,0,0,0,0,2.388561,2.627418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917867,2.627418,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917867,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.342993,1.342993,10.14299,0,2.902177,1.342993,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1923003,1.477292,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,4.706754,4.706754,12,0,3.372,4.706754,20.60473,0,0,0,0.969814,0,0,7.293246,6.928584,24.52775,7.524,7.898398,0,7.898398,23.22409,59.54882,0.1932935,5.177429,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,9.722032,9.722032,12,0,3.372,9.722032,36.50047,0,0,0,3.548587,0,0,2.277968,2.16407,16.62935,14.63256,5.712657,0,5.712657,28.64359,73.44495,0.1938972,10.69423,2.83887,12,18.18114
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,6.952024,6.952024,0,-1,0,6.952024,112.4551,0,0,0,7.817902,7.31792,6.952024,0,0,10.9167,19.77395,0.4999822,0,0.4999822,29.11791,74.66116,0.1937763,7.647226,6.254322,0,27.59185
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,11.09198,11.09198,12,0,3.372,11.09198,76.3932,0,0,0,8.473521,0,0,0.9080157,0.8626149,10.41672,20.22393,9.336137,0,9.336137,37.97495,97.37148,0.1946502,12.20118,6.778817,12,28.69745
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,9.132801,0,0,10.21338,0,0,0,0,1.08058,28.62646,1.08058,0,1.08058,39.00008,100,0.1943913,0,8.170705,0,38.83984
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943913,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.33176,2.33176,0,0,0,2.33176,285.4672,4.201925,0,0,6.65641,2.454484,2.33176,0,0,0,29.59898,0,0,0,39.00008,100,0.1943913,2.564936,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,10.09665,8.36,0,-1,0,8.36,74.96288,0,1.736648,2.746312,6.266896,8.8,8.36,0,0,0,29.59898,0,2.533103,-2.533103,36.32995,93.15354,0.1943913,11.10631,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,10.68281,10.68281,8.846303,0,2.574115,10.68281,44.44267,0,0,0,4.747728,1.933168,1.83651,0,0,2.814559,27.06587,2.814559,0,2.814559,39.00008,100,0.1946422,11.75109,3.798182,12,31.8136
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946422,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,10.79623,10.79623,8.636912,0,2.521139,10.79623,21.05332,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1946422,11.87585,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,11.7658,11.7658,11.14367,0,3.155349,11.7658,5.565866,1.110223E-15,0,0,0.6548684,0.6548684,0.622125,0,0,0,29.59898,0,0,0,39.00008,100,0.1946422,12.94238,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,6.460677,6.460677,0,-1,0,6.460677,0,0,0,0,0,6.800712,6.460677,0,0,0,29.59898,0,6.800712,-6.800712,31.8315,81.61906,0.1946422,7.106744,0,0,29.59898
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,5.515411,5.515411,0,-1,0,5.515411,0,0,0,0,0,5.805696,5.515411,0,0,7.556347,22.79827,0,5.805696,-5.805696,25.71176,65.92745,0.1946422,6.066953,0,0,22.79827
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,5.663529,5.663529,0,-1,0,5.663529,0,0,8.881784E-16,0,0,5.96161,5.663529,0,0,14.00712,16.99257,0,5.96161,-5.96161,19.42767,49.81443,0.1946422,6.229882,0,0,16.99257
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.01028,2.01028,0,-1,0,2.01028,0,0,0,0,0,2.116084,2.01028,0,0,20.63113,11.03096,0,2.116084,-2.116084,17.19712,44.09509,0.1946422,2.211308,0,0,11.03096
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.98234,8.914876,0,0,0,17.19712,44.09509,0.1946422,0,0,0,8.914876
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1823733,0.1823733,0,-1,0,0.1823733,0,0,2.775558E-17,0,0,0.1919719,0.1823733,0,0,22.98234,8.914876,0,0.1919719,-0.1919719,16.99476,43.57623,0.1946422,0.2006107,0,0,8.914876
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.19564,8.722904,0,0,0,16.99476,43.57623,0.1946422,0,0,0,8.722904
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.19564,8.722904,0,0,0,16.99476,43.57623,0.1946422,0,0,0,8.722904
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,3.205314,3.205314,0,-1,0,3.205314,0,0,4.440892E-16,0,0,3.374015,3.205314,0,0,23.19564,8.722904,0,3.374015,-3.374015,13.43824,34.45695,0.1946422,3.525846,0,0,8.722904
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.94454,5.348889,0,0,0,13.43824,34.45695,0.1946422,0,0,0,5.348889
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.67371,1.67371,0,0,0,1.67371,0,0,2.220446E-16,0,0,1.7618,1.67371,0,0,26.94454,5.348889,0,1.7618,-1.7618,11.58114,29.69517,0.1946422,1.841081,0,0,5.348889
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.6134443,0.6134443,0,0,0,0.6134443,0,0,0,0,0,0.6457308,0.6134443,0,0,28.9021,3.587089,0,0.6457308,-0.6457308,10.90048,27.94989,0.1946422,0.6747887,0,0,3.587089
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,3.81669,3.81669,11.98359,0,3.367849,3.81669,53.9954,0,0,0,2.060837,0,0,8.166902,7.758556,29.61958,2.941358,9.819393,0,9.819393,20.21597,51.83572,0.1953866,4.198359,1.64867,12,5.002195
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,14.80158,14.80158,12,0,3.372,14.80158,31.85837,0,0,0,4.715542,2.949033,2.801582,0,0,19.80018,11.77881,1.766509,0,1.766509,21.89183,56.13279,0.1955397,16.28174,3.772434,12,16.49435
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.159098,2.159098,0,-1,0,2.159098,329.7288,0,0,0,7.119169,2.272735,2.159098,0,0,18.03368,13.36867,4.846434,0,4.846434,26.48956,67.92181,0.1944002,2.375008,5.695335,0,20.48784
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.8581306,0.8581306,0,0,0,0.8581306,1036.767,0,0,0,8.896819,0.9032955,0.8581306,0,0,13.18724,17.73046,7.993524,0,7.993524,34.07288,87.3662,0.1925494,0.9439437,7.117455,0,26.62728
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,9.911445,9.911445,5.069834,0,1.618668,9.911445,103.8209,8.881784E-16,0,0,10.29015,5.096432,4.84161,0,0,5.193718,24.92463,5.193718,0,5.193718,39.00008,100,0.1920544,10.90259,8.232121,12,35.21478
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,13.45718,13.45718,5.097185,0,1.625588,13.45718,91.14229,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1920544,14.8029,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.353082,2.353082,0,0,0,2.353082,400.568,6.948764,0,0,9.425693,2.476928,2.353082,0,0,0,29.59898,0,0,0,39.00008,100,0.1920544,2.58839,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,4.481708,4.481708,0,-1,0,4.481708,127.3816,0.9912856,0,0,5.708872,4.717587,4.481708,0,0,0,29.59898,0,0,0,39.00008,100,0.1920544,4.929878,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920544,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920544,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920544,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920544,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,9.018775,8.36,0,-1,0,8.36,0,0,0.658775,1.560652,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1920544,9.920652,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,2.941953,2.941953,0,-1,0,2.941953,0,0,4.440892E-16,0,0,3.096792,2.941953,0,0,9.777778,20.79898,0,3.096792,-3.096792,26.45976,67.8454,0.1920544,3.236148,0,0,20.79898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.21866,17.70218,0,0,0,26.45976,67.8454,0.1920544,0,0,0,17.70218
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.8160611,0.8160611,0,-1,0,0.8160611,0,0,0,0,0,0.8590117,0.8160611,0,0,13.21866,17.70218,0,0.8590117,-0.8590117,25.55428,65.52367,0.1920544,0.8976672,0,0,17.70218
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.348858,1.348858,0,-1,0,1.348858,0,0,2.220446E-16,0,0,1.419851,1.348858,0,0,14.17312,16.84317,0,1.419851,-1.419851,24.05762,61.6861,0.1920544,1.483744,0,0,16.84317
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,3.136705,3.136705,0,-1,0,3.136705,0,0,0,0,0,3.301795,3.136705,0,0,15.75073,15.42332,0,3.301795,-3.301795,20.57723,52.76202,0.1920544,3.450375,0,0,15.42332
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.4553851,0.4553851,0,-1,0,0.4553851,0,0,0,0,0,0.4793527,0.4553851,0,0,19.41939,12.12153,0,0.4793527,-0.4793527,20.07195,51.46643,0.1920544,0.5009236,0,0,12.12153
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.7923377,0.7923377,0,-1,0,0.7923377,0,0,1.110223E-16,0,0,0.8340397,0.7923377,0,0,19.952,11.64218,0,0.8340397,-0.8340397,19.19279,49.21219,0.1920544,0.8715715,0,0,11.64218
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.040305,2.040305,0,-1,0,2.040305,0,0,0,0,0,2.147689,2.040305,0,0,20.87871,10.80814,0,2.147689,-2.147689,16.92893,43.40742,0.1920544,2.244335,0,0,10.80814
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26504,8.660447,0,0,0,16.92893,43.40742,0.1920544,0,0,0,8.660447
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26504,8.660447,0,0,0,16.92893,43.40742,0.1920544,0,0,0,8.660447
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.20569,1.20569,0,0,0,1.20569,0,0,0,0,0,1.269147,1.20569,0,0,23.26504,8.660447,0,1.269147,-1.269147,15.59113,39.97717,0.1920544,1.326259,0,0,8.660447
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,24.6752,7.391299,2.060858,0,2.060858,17.54623,44.99025,0.191587,0,1.648687,0,9.452158
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,7.756124,7.756124,12,0,3.372,7.756124,63.05572,0,0,0,4.89068,0,0,4.243876,4.031683,22.61434,9.246072,8.922362,0,8.922362,26.01073,66.69404,0.1925097,8.531735,3.912544,12,14.13675
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.09052277,0.09052277,0,-1,0,0.09052277,8468.403,0,0,0,7.665833,0.09528713,0.09052277,0,0,13.69198,17.2762,7.570546,0,7.570546,33.19278,85.10952,0.1908217,0.09957505,6.132667,0,24.94203
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,2.838853,2.838853,0,0,0,2.838853,385.7546,1.841306,0,0,10.951,2.988266,2.838853,0,0,6.121431,24.08969,6.121431,0,6.121431,39.00008,100,0.1894782,3.122738,8.760802,0,35.04069
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894782,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894782,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,4.701594,4.701594,0,0,0,4.701594,276.905,8.069901,0,0,13.01895,4.949047,4.701594,0,0,0,29.59898,0,0,0,39.00008,100,0.1894782,5.171754,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894782,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,4.118004,4.118004,0,0,0,4.118004,211.1088,4.358728,0,0,8.693469,4.334741,4.118004,0,0,0,29.59898,0,0,0,39.00008,100,0.1894782,4.529804,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,9.645497,9.645497,3.502619,0,1.222163,9.645497,67.03841,1.776357E-15,0,0,6.466188,6.466188,6.142879,0,0,0,29.59898,0,0,0,39.00008,100,0.1894782,10.61005,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,7.882899,7.882899,5.054195,0,1.614711,7.882899,37.77269,4.440892E-16,0,0,2.977583,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.1894782,8.671188,2.382066,12,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894782,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,5.617656,5.617656,0,-1,0,5.617656,0,0,0,0,0,5.913322,5.617656,0,0,0,29.59898,0,5.913322,-5.913322,32.76689,84.01749,0.1894782,6.179422,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.570358,23.68566,0,0,0,32.76689,84.01749,0.1894782,0,0,0,23.68566
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,2.712571,2.712571,0,-1,0,2.712571,0,0,0,0,0,2.855338,2.712571,0,0,6.570358,23.68566,0,2.855338,-2.855338,29.7571,76.3001,0.1894782,2.983828,0,0,23.68566
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,2.839339,2.839339,0,-1,0,2.839339,0,0,4.440892E-16,0,0,2.988778,2.839339,0,0,9.742956,20.83032,0,2.988778,-2.988778,26.60665,68.22205,0.1894782,3.123273,0,0,20.83032
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.441753,1.441753,0,-1,0,1.441753,0,0,0,0,0,1.517634,1.441753,0,0,13.06382,17.84154,0,1.517634,-1.517634,25.00692,64.12019,0.1894782,1.585928,0,0,17.84154
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,3.005253,3.005253,0,-1,0,3.005253,0,0,4.440892E-16,0,0,3.163424,3.005253,0,0,14.75008,16.32391,0,3.163424,-3.163424,21.67238,55.5701,0.1894782,3.305778,0,0,16.32391
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.265,13.16048,0,0,0,21.67238,55.5701,0.1894782,0,0,0,13.16048
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,3.295203,3.295203,0,-1,0,3.295203,0,0,0,0,0,3.468635,3.295203,0,0,18.265,13.16048,0,3.468635,-3.468635,18.01612,46.19508,0.1894782,3.624723,0,0,13.16048
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.6855953,0.6855953,0,-1,0,0.6855953,0,0,0,0,0,0.7216793,0.6855953,0,0,22.11903,9.691847,0,0.7216793,-0.7216793,17.2554,44.24453,0.1894782,0.7541549,0,0,9.691847
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.023244,1.023244,0,-1,0,1.023244,0,0,2.220446E-16,0,0,1.077099,1.023244,0,0,22.9209,8.970168,0,1.077099,-1.077099,16.12004,41.33335,0.1894782,1.125568,0,0,8.970168
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,3.211063,3.211063,0,0,0,3.211063,0,0,0,0,0,3.380067,3.211063,0,0,24.11768,7.893069,0,3.380067,-3.380067,12.55714,32.19772,0.1894782,3.53217,0,0,7.893069
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.442106,1.442106,0,0,0,1.442106,0,0,2.220446E-16,0,0,1.518007,1.442106,0,0,27.87331,4.513002,0,1.518007,-1.518007,10.95702,28.09486,0.1894782,1.586317,0,0,4.513002
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,4.645954,4.645954,12,0,3.372,4.645954,15.96108,0,0,0,0.7415442,0,0,7.354046,6.986344,29.55998,2.994996,7.727889,0,7.727889,18.28834,46.89308,0.1903914,5.110549,0.5932353,12,3.73654
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,7.678525,7.678525,12,0,3.372,7.678525,35.73204,0,0,0,2.743694,0,0,4.321475,4.105401,21.83209,9.950095,6.849095,0,6.849095,24.78596,63.55361,0.1911193,8.446378,2.194955,12,12.69379
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,12.38805,8.36,0,-1,0,8.36,57.26345,0,4.028053,5.266858,4.787224,8.8,8.36,0,0,14.983,16.11428,0,4.012776,-4.012776,20.55612,52.7079,0.1911193,13.62686,3.829779,0,20.9015
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,5.989812,5.989812,0,0,0,5.989812,64.76442,0,0,0,3.879267,6.305066,5.989812,0,0,19.44164,12.1015,0,2.425798,-2.425798,17.99911,46.15146,0.1911193,6.588794,3.103414,0,15.98077
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,8.100827,8.100827,12,0,3.372,8.100827,58.54993,0,0,0,4.743029,0,0,3.899173,3.704214,22.13697,9.675706,8.447243,0,8.447243,26.01286,66.69952,0.1919578,8.910911,3.794423,12,14.41873
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,6.81951,6.81951,12,0,3.372,6.81951,101.0103,0,0,0,6.888409,0,0,5.18049,4.921466,13.68973,17.27822,11.80987,0,11.80987,37.21669,95.42723,0.1922486,7.501461,5.510727,12,24.16663
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,10.79095,10.79095,7.633447,0,2.267262,10.79095,48.22131,0,0,0,5.203537,3.323685,3.157501,0,0,1.879851,27.90711,1.879851,0,1.879851,39.00008,100,0.1924038,11.87004,4.162829,12,33.11065
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1924038,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,10.09423,10.09423,5.39936,0,1.702038,10.09423,48.95836,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.1924038,11.10366,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1924038,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1924038,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1924038,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,10.18691,8.36,0,-1,0,8.36,0,0,1.82691,2.845602,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1924038,11.2056,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.791506,1.791506,0,-1,0,1.791506,0,0,2.220446E-16,0,0,1.885795,1.791506,0,0,9.777778,20.79898,0,1.885795,-1.885795,27.73626,71.11848,0.1924038,1.970656,0,0,20.79898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,9.644842,8.36,0,-1,0,8.36,0,0,1.284842,2.249326,0,8.8,8.36,0,0,11.87311,18.91318,0,8.8,-8.8,18.46025,47.33387,0.1924038,10.60933,0,0,18.91318
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,3.072483,3.072483,0,-1,0,3.072483,0,0,4.440892E-16,0,0,3.234193,3.072483,0,0,21.65088,10.11318,0,3.234193,-3.234193,15.05111,38.59251,0.1924038,3.379732,0,0,10.11318
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.8445104,0.8445104,0,-1,0,0.8445104,0,0,1.110223E-16,0,0,0.8889583,0.8445104,0,0,25.24443,6.87899,0,0.8889583,-0.8889583,14.11406,36.18983,0.1924038,0.9289614,0,0,6.87899
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.245892,1.245892,0,-1,0,1.245892,0,0,0,0,0,1.311465,1.245892,0,0,26.23216,5.990032,0,1.311465,-1.311465,12.73166,32.64521,0.1924038,1.370481,0,0,5.990032
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.974449,1.974449,0,-1,0,1.974449,0,0,0,0,0,2.078367,1.974449,0,0,27.68935,4.678566,0,2.078367,-2.078367,10.54087,27.02781,0.1924038,2.171894,0,0,4.678566
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.128967,2.128967,0,-1,0,2.128967,0,0,0,0,0,2.241018,2.128967,0,0,29.99864,2.600199,0,2.241018,-2.241018,8.178626,20.97079,0.1924038,2.341863,0,0,2.600199
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.9499972,0.3412225,0,-1,0,0.3412225,0,0,0.6087747,0.7037744,0,0.3591816,0.3412225,0,0,32.48866,0.3591816,0,0.3591816,-0.3591816,7.800015,20,0.1924038,1.044997,0,0,0.3591816
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.9843907,0,0,-1,0,0,0,0,0.9843907,1.08283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924038,1.08283,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.7530844,0.7530844,9.553084,0,2.75293,0.7530844,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1926593,0.8283927,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.870628,0.870628,9.670628,0,2.782669,0.870628,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.192946,0.9576908,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,3.942777,3.942777,11.48499,0,3.241704,3.942777,27.15323,-8.881784E-16,0,0,1.070591,0,0,7.542217,7.165106,16.16775,15.048,8.235698,0,8.235698,31.47507,80.70515,0.193801,4.337055,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,4.406082,4.406082,0,0,0,4.406082,73.9255,0,8.881784E-16,0,3.257218,4.637981,4.406082,0,0,7.932056,22.46013,0,1.380763,-1.380763,30.01962,76.97322,0.193801,4.84669,2.605775,0,25.71735
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,8.595668,8.36,0,-1,0,8.36,78.06899,0,0.2356678,1.095235,6.526567,8.8,8.36,0,0,9.466237,21.07936,0,2.273432,-2.273432,27.62321,70.8286,0.193801,9.455235,5.221254,0,27.60593
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,0,0,0,9.314061,0,0,0,0,11.99227,18.80593,9.314061,0,9.314061,36.4593,93.48521,0.1918817,0,7.451249,0,28.11999
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,8.428066,8.428066,4.833327,0,1.558832,8.428066,76.67416,0,0,0,6.462148,3.783936,3.594739,0,0,2.678212,27.18859,2.678212,0,2.678212,39.00008,100,0.1918832,9.270872,5.169719,12,33.65073
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,4.99154,4.99154,0,0,0,4.99154,192.8697,4.372917,0,0,9.627171,5.254253,4.99154,0,0,0,29.59898,0,0,0,39.00008,100,0.1918832,5.490695,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918832,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.291573,0.291573,0,-1,0,0.291573,3151.892,8.883147,0,0,9.190066,0.3069189,0.291573,0,0,0,29.59898,0,0,0,39.00008,100,0.1918832,0.3207303,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.154409,1.154409,0,0,0,1.154409,475.7276,4.276673,0,0,5.49184,1.215167,1.154409,0,0,0,29.59898,0,0,0,39.00008,100,0.1918832,1.269849,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,5.094056,5.094056,0,0,0,5.094056,55.34245,0,0,0,2.819176,5.362164,5.094056,0,0,0,29.59898,0,2.542989,-2.542989,36.31953,93.12682,0.1918832,5.603462,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,6.63221,6.63221,0,0,0,6.63221,33.2813,0,0,0,2.207286,6.981274,6.63221,0,0,2.825543,27.05599,0,4.773988,-4.773988,31.28731,80.2237,0.1918832,7.295432,1.765829,0,29.26328
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,8.129974,22.282,1.23958,0,1.23958,32.46328,83.239,0.1916313,0,0.9916637,0,23.52158
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.890395,23.39762,0,0,0,32.46328,83.239,0.1916313,0,0,0,23.39762
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,17.62065,8.36,0,-1,0,8.36,0,0,9.260651,11.02272,0,8.8,8.36,0,0,6.890395,23.39762,0,8.8,-8.8,23.18726,59.4544,0.1916313,19.38272,0,0,23.39762
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.66817,14.59762,0,0,0,23.18726,59.4544,0.1916313,0,0,0,14.59762
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.496572,1.496572,0,-1,0,1.496572,0,0,2.220446E-16,0,0,1.575339,1.496572,0,0,16.66817,14.59762,0,1.575339,-1.575339,21.52671,55.19658,0.1916313,1.64623,0,0,14.59762
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1815275,0.1815275,0,-1,0,0.1815275,0,0,2.775558E-17,0,0,0.1910816,0.1815275,0,0,18.41855,13.02228,0,0.1910816,-0.1910816,21.32529,54.68012,0.1916313,0.1996803,0,0,13.02228
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.63086,12.8312,0,0,0,21.32529,54.68012,0.1916313,0,0,0,12.8312
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,3.027758,3.027758,0,-1,0,3.027758,0,0,4.440892E-16,0,0,3.187114,3.027758,0,0,18.63086,12.8312,0,3.187114,-3.187114,17.96578,46.066,0.1916313,3.330534,0,0,12.8312
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.209851,2.209851,0,-1,0,2.209851,0,0,4.440892E-16,0,0,2.326159,2.209851,0,0,22.1721,9.644088,0,2.326159,-2.326159,15.51379,39.77887,0.1916313,2.430836,0,0,9.644088
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.053816,1.053816,0,-1,0,1.053816,0,0,2.220446E-16,0,0,1.10928,1.053816,0,0,24.75672,7.317929,0,1.10928,-1.10928,14.34451,36.78071,0.1916313,1.159198,0,0,7.317929
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.98926,6.208649,0,0,0,14.34451,36.78071,0.1916313,0,0,0,6.208649
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.98926,6.208649,0,0,0,14.34451,36.78071,0.1916313,0,0,0,6.208649
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,3.540103,3.540103,0,0,0,3.540103,0,0,4.440892E-16,0,0,3.726424,3.540103,0,0,25.98926,6.208649,0,3.726424,-3.726424,10.41651,26.70894,0.1916313,3.894114,0,0,6.208649
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,12.45748,12.45748,12,0,3.372,12.45748,6.374717,0,0,0,0.7941289,0.4815544,0.4574767,0,0,30.12973,2.482224,0.3125745,0,0.3125745,10.71304,27.46929,0.1916563,13.70322,0.6353031,12,3.276353
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,3.373641,3.373641,11.59375,0,3.269218,3.373641,45.91232,0,0,0,1.548917,0,0,8.220106,7.809101,29.81715,2.763541,9.358018,0,9.358018,19.59084,50.23282,0.1923086,3.711005,1.239134,12,4.312458
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,20.45913,11.18576,6.959314,0,6.959314,26.19302,67.16147,0.1909159,0,5.567451,0,18.14507
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,0,0,0,7.038933,0,0,0,0,13.49982,17.44914,7.038933,0,7.038933,32.87074,84.28379,0.1895277,0,5.631147,0,24.48807
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,2.861434,2.861434,0,0,0,2.861434,263.3718,0,0,0,7.536211,3.012036,2.861434,0,0,6.460886,23.78418,4.524175,0,4.524175,37.16275,95.28892,0.1886461,3.147577,6.028969,0,31.32039
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,3.888386,0,0,5.825097,0,0,0,0,1.936712,27.85594,1.936712,0,1.936712,39.00008,100,0.1882711,0,4.660078,0,33.68103
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.4960604,0.4960604,0,0,0,0.4960604,1464.705,6.743652,0,0,7.265821,0.5221688,0.4960604,0,0,0,29.59898,0,0,0,39.00008,100,0.1882711,0.5456664,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,3.235286,3.235286,0,-1,0,3.235286,167.357,2.008914,0,0,5.414478,3.405565,3.235286,0,0,0,29.59898,0,0,0,39.00008,100,0.1882711,3.558815,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,12.16474,12.16474,6.67061,0,2.023664,12.16474,47.54148,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1882711,13.38122,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,4.953028,4.953028,0,0,0,4.953028,46.41359,0,8.881784E-16,0,2.298878,5.213714,4.953028,0,0,0,29.59898,0,2.914835,-2.914835,35.92757,92.1218,0.1882711,5.448331,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,8.434644,8.434644,9.896621,0,2.839845,8.434644,20.1524,-2.220446E-16,0,0,1.699783,0,0,1.461977,1.388878,3.238706,26.68414,3.088661,0,3.088661,38.85773,99.63501,0.1885611,9.278108,1.359826,12,28.38393
