Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,11.25931,11.25931,9.881127,0,2.835925,11.25931,14.21727,1.665335E-16,0,0,1.600767,1.450722,1.378186,0,0,0.150045,29.46394,0.150045,0,0.150045,39.00008,100,0.1885731,12.38525,1.280614,12,31.0647
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,7.582644,7.582644,0,-1,0,7.582644,0,0,8.881784E-16,0,0,7.98173,7.582644,0,0,0,29.59898,0,7.98173,-7.98173,30.5866,78.42701,0.1885731,8.340908,0,0,29.59898
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.397359,2.397359,0,-1,0,2.397359,0,0,0,0,0,2.523536,2.397359,0,0,8.868589,21.61725,0,2.523536,-2.523536,27.92656,71.60641,0.1885731,2.637095,0,0,21.61725
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,7.844232,7.844232,0,-1,0,7.844232,0,0,0,0.2686545,0,8.257086,7.844232,0,0,11.67252,19.09371,0,8.257086,-8.257086,19.22282,49.28919,0.1885731,8.628654,0,0,19.09371
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,2.948824,2.948824,0,-1,0,2.948824,0,0,4.440892E-16,0,0,3.104026,2.948824,0,0,20.84706,10.83663,0,3.104026,-3.104026,15.95089,40.89964,0.1885731,3.243707,0,0,10.83663
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.7715097,0.7715097,0,-1,0,0.7715097,0,0,1.110223E-16,0,0,0.8121155,0.7715097,0,0,24.29597,7.732601,0,0.8121155,-0.8121155,15.09485,38.70466,0.1885731,0.8486606,0,0,7.732601
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,3.421513,3.421513,0,-1,0,3.421513,0,0,4.440892E-16,0,0,3.601593,3.421513,0,0,25.19833,6.920485,0,3.601593,-3.601593,11.29844,28.97029,0.1885731,3.763665,0,0,6.920485
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.529511,2.529511,0,-1,0,2.529511,0,0,4.440892E-16,0,0,2.662644,2.529511,0,0,29.20009,3.318892,0,2.662644,-2.662644,8.491762,21.77371,0.1885731,2.782463,0,0,3.318892
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,2.743831,0.6234364,0,-1,0,0.6234364,0,0,2.120395,2.394778,0,0.6562489,0.6234364,0,0,32.15859,0.6562489,0,0.6562489,-0.6562489,7.800015,20,0.1885731,3.018214,0,0,0.6562489
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.6347188,0,0,-1,0,0,0,0,0.6347188,0.6981907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885731,0.6981907,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,3.783493,0,0,-1,0,0,0,0,3.783493,4.161842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885731,4.161842,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,2.857703,2.857703,11.6577,0,3.285399,2.857703,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1894425,3.143473,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,3.087983,3.087983,11.88798,0,3.34366,3.087983,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1903375,3.396782,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,13.37093,13.37093,12,0,3.372,13.37093,15.00283,0,0,0,2.006018,1.443088,1.370934,0,0,16.16775,15.048,0.5629297,0,0.5629297,24.19604,62.04101,0.1903809,14.70803,1.604814,12,17.05402
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,8.254101,8.254101,12,0,3.372,8.254101,52.31468,0,0,0,4.318106,0,0,3.745899,3.558604,15.60482,15.55464,7.87671,0,7.87671,31.66855,81.20124,0.1910855,9.079511,3.454485,12,19.87274
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,9.906565,8.36,0,-1,0,8.36,100.152,0,1.546564,2.537221,8.37271,8.8,8.36,0,0,7.728113,22.64368,0,0.4272898,-0.4272898,31.21814,80.04636,0.1910855,10.89722,6.698168,0,31.01639
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.131398,1.131398,0,0,0,1.131398,1014.789,2.087475,0,0,11.4813,1.190945,1.131398,0,0,8.20288,22.21639,8.20288,0,8.20288,39.00008,100,0.1895352,1.244537,9.18504,0,33.69769
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895352,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,9.372252,9.372252,3,0,1.095,9.372252,114.3049,4.005306,0,0,10.71294,6.707634,6.372253,0,0,0,29.59898,0,0,0,39.00008,100,0.1895352,10.30948,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,10.15782,10.15782,3,0,1.095,10.15782,96.28908,2.246325,0,0,9.780868,7.534543,7.157816,0,0,0,29.59898,0,0,0,39.00008,100,0.1895352,11.1736,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895352,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,7.827647,7.827647,3,0,1.095,7.827647,112.3649,3.713796,0,0,8.795529,5.081734,4.827647,0,0,0,29.59898,0,0,0,39.00008,100,0.1895352,8.610412,7.036424,12,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,8.983739,8.983739,3,0,1.095,8.983739,71.76736,0.1487191,0,0,6.447392,6.298673,5.983739,0,0,0,29.59898,0,0,0,39.00008,100,0.1895352,9.882113,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,16.67272,16.67272,12,0,3.372,16.67272,22.08567,0,0,0,3.682281,4.918652,4.672719,0,0,0,29.59898,0,1.236371,-1.236371,37.69683,96.65834,0.1895352,18.33999,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,12.06127,12.06127,12,0,3.372,12.06127,8.839209,0,0,0,1.066121,0.06449644,0.06127162,0,0,1.373745,28.36261,1.001625,0,1.001625,38.64705,99.09481,0.1896119,13.2674,0.8528968,12,29.42873
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,10.9489,8.36,0,-1,0,8.36,0,0,2.588905,3.683796,0,8.8,8.36,0,0,0.3721206,29.26407,0,8.8,-8.8,29.37104,75.3102,0.1896119,12.0438,0,0,29.26407
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,26.49142,8.36,0,-1,0,8.36,0,0,18.13142,20.78057,0,8.8,8.36,0,0,10.1499,20.46407,0,8.8,-8.8,20.09502,51.5256,0.1896119,29.14057,0,0,20.46407
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92768,11.66407,0,0,0,20.09502,51.5256,0.1896119,0,0,0,11.66407
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.725531,1.725531,0,-1,0,1.725531,0,0,2.220446E-16,0,0,1.816349,1.725531,0,0,19.92768,11.66407,0,1.816349,-1.816349,18.18042,46.61638,0.1896119,1.898085,0,0,11.66407
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.487533,1.487533,0,-1,0,1.487533,0,0,2.220446E-16,0,0,1.565825,1.487533,0,0,21.94584,9.847721,0,1.565825,-1.565825,16.5299,42.38428,0.1896119,1.636287,0,0,9.847721
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68565,8.281897,0,0,0,16.5299,42.38428,0.1896119,0,0,0,8.281897
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.255541,2.255541,0,-1,0,2.255541,0,0,4.440892E-16,0,0,2.374254,2.255541,0,0,23.68565,8.281897,0,2.374254,-2.374254,14.02722,35.96715,0.1896119,2.481095,0,0,8.281897
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,2.618382,2.618382,0,-1,0,2.618382,0,0,4.440892E-16,0,0,2.756191,2.618382,0,0,26.32371,5.907643,0,2.756191,-2.756191,11.12194,28.51773,0.1896119,2.88022,0,0,5.907643
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,2.474896,2.474896,0,-1,0,2.474896,0,0,4.440892E-16,0,0,2.605154,2.474896,0,0,29.38614,3.151451,0,2.605154,-2.605154,8.375864,21.47653,0.1896119,2.722386,0,0,3.151451
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.28075,0.5462977,0,0,0,8.375864,21.47653,0.1896119,0,0,0,0.5462977
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,5.604091,5.604091,12,0,3.372,5.604091,0,0,0,0,0,0,0,6.395909,6.076114,32.28075,0.5462977,6.076114,0,6.076114,14.14017,36.25678,0.1902463,6.1645,0,12,0.5462977
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.987872,1.987872,10.78787,0,3.065331,1.987872,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.20464,6.0148,8.36,0,8.36,22.07116,56.59261,0.1908296,2.186659,0,12,6.0148
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,8.723217,8.723217,12,0,3.372,8.723217,27.05971,0,0,0,2.360477,0,0,3.276783,3.112944,17.84464,13.5388,5.473421,0,5.473421,27.26371,69.9068,0.1913209,9.595538,1.888381,12,15.89928
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,5.307764,5.307764,12,0,3.372,5.307764,88.75401,-8.881784E-16,0,0,4.710853,0,0,6.692236,6.357625,12.37122,18.46488,11.06848,0,11.06848,37.76419,96.83105,0.1917162,5.83854,3.768682,12,23.17573
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,8.735603,8.36,0,-1,0,8.36,79.83324,0,0.3756032,1.249164,6.674059,8.8,8.36,0,0,1.302744,28.42651,0,2.125941,-2.125941,35.52325,91.08507,0.1917162,9.609163,5.339247,0,35.10057
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,2.922736,2.922736,0,0,0,2.922736,339.5862,3.183743,0,0,9.925208,3.076565,2.922736,0,0,3.6649,26.30057,3.6649,0,3.6649,39.00008,100,0.191045,3.21501,7.940167,0,36.22578
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,8.84133,8.84133,3,0,1.095,8.84133,90.18835,1.825081,0,0,7.973849,6.148767,5.841329,0,0,0,29.59898,0,0,0,39.00008,100,0.191045,9.725462,6.379079,12,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,5.460532,5.460532,0,0,0,5.460532,167.4795,3.397344,0,0,9.145272,5.747928,5.460532,0,0,0,29.59898,0,0,0,39.00008,100,0.191045,6.006585,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,3.490145,3.490145,0,0,0,3.490145,257.3394,5.307681,0,0,8.981518,3.673837,3.490145,0,0,0,29.59898,0,0,0,39.00008,100,0.191045,3.839159,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1460406,0.1460406,0,-1,0,0.1460406,6080.067,8.725642,0,0,8.879369,0.153727,0.1460406,0,0,0,29.59898,0,0,0,39.00008,100,0.191045,0.1606447,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,9.361037,9.361037,3.804677,0,1.298583,9.361037,62.48026,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.191045,10.29714,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,6.198101,6.198101,0,0,0,6.198101,79.68456,0,0,0,4.938929,6.524316,6.198101,0,0,0,29.59898,0,1.585388,-1.585388,37.32893,95.71502,0.191045,6.817911,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,9.187919,9.187919,8.248656,0,2.42291,9.187919,29.93321,8.881784E-16,0,0,2.750239,0.9886976,0.9392628,0,0,1.761542,28.01359,1.761542,0,1.761542,39.00008,100,0.1911727,10.10671,2.200191,12,30.76383
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1911727,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,13.33459,8.36,0,-1,0,8.36,0,0,4.974586,6.308045,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1911727,14.66805,0,0,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,10.95957,8.36,0,-1,0,8.36,0,0,2.599568,3.695525,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1911727,12.05552,0,0,20.79898
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,11.63379,8.36,0,-1,0,8.36,0,0,3.273785,4.437163,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1911727,12.79716,0,0,11.99898
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,4.979524,3.039029,0,-1,0,3.039029,0,0,1.940495,2.438448,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1911727,5.477477,0,0,3.198978
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.392098,0,0,-1,0,0,0,0,0.392098,0.4313079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911727,0.4313079,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,2.836017,0,0,-1,0,0,0,0,2.836017,3.119618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911727,3.119618,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,6.194059,0,0,-1,0,0,0,0,6.194059,6.813465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911727,6.813465,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.4790258,0,0,-1,0,0,0,0,0.4790258,0.5269283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911727,0.5269283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.898268,0,0,-1,0,0,0,0,1.898268,2.088094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911727,2.088094,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.66939,0,0,-1,0,0,0,0,2.66939,2.936329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911727,2.936329,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,4.875954,4.875954,12,0,3.372,4.875954,0,0,0,0,0,0,0,7.124046,6.767844,32.88775,0,6.767844,0,6.767844,14.22056,36.46289,0.1918444,5.36355,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.702907,2.702907,11.50291,0,3.246236,2.702907,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.11991,6.091059,8.36,0,8.36,22.15155,56.79873,0.1925838,2.973198,0,12,6.091059
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,9.113586,9.113586,12,0,3.372,9.113586,17.88909,0,0,0,1.630338,0,0,2.886414,2.742093,17.75991,13.61506,4.372431,0,4.372431,26.2996,67.43474,0.1929627,10.02495,1.30427,12,15.2454
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.672595,2.672595,11.47259,0,3.238566,2.672595,153.8494,1.776357E-15,0,0,4.11177,0,0,8.8,8.36,13.38748,17.55025,12.47177,0,12.47177,38.13136,97.77252,0.1929397,2.939854,3.289416,12,21.66202
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,6.076777,0,0,6.992486,0,0,0,0,0.915709,28.77484,0.915709,0,0.915709,39.00008,100,0.1927763,0,5.593989,0,35.76733
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,11.37515,11.37515,3.015146,0,1.098832,11.37515,87.95045,1.204492,0,0,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1927763,12.51266,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,12.08516,12.08516,3.725162,0,1.278466,12.08516,100.6613,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1927763,13.29368,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,2.984809,2.984809,0,0,0,2.984809,423.1457,9.488186,0,0,12.63009,3.141904,2.984809,0,0,0,29.59898,0,0,0,39.00008,100,0.1927763,3.28329,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,14.89385,14.89385,6.533851,0,1.989064,14.89385,86.4266,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1927763,16.38324,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,7.176464,7.176464,0,-1,0,7.176464,150.1,3.2177,0,0,10.77187,7.554173,7.176464,0,0,0,29.59898,0,0,0,39.00008,100,0.1927763,7.894111,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,3.894763,3.894763,0,0,0,3.894763,208.0379,4.002831,0,0,8.102581,4.09975,3.894763,0,0,0,29.59898,0,0,0,39.00008,100,0.1927763,4.284239,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.3264391,0.3264391,0,0,0,0.3264391,1895.667,5.844578,0,0,6.188198,0.3436201,0.3264391,0,0,0,29.59898,0,0,0,39.00008,100,0.1927763,0.359083,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,3.194219,3.194219,0,0,0,3.194219,106.1149,0.02720704,0,0,3.389543,3.362336,3.194219,0,0,0,29.59898,0,0,0,39.00008,100,0.1927763,3.513641,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,16.94,16.94,12,0,3.372,16.94,6.061604,0,0,0,1.026836,5.200001,4.940001,0,0,0,29.59898,0,4.173165,-4.173165,34.60118,88.72079,0.1927763,18.634,0.8214687,12,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,6.835628,6.835628,0,-1,0,6.835628,0,0,8.881784E-16,0,0,7.195398,6.835628,0,0,4.63685,25.42581,0,7.195398,-7.195398,27.01656,69.27309,0.1927763,7.519191,0,0,25.42581
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,11.01693,8.36,0,-1,0,8.36,0,0,2.656934,3.758627,0,8.8,8.36,0,0,12.63174,18.23042,0,8.8,-8.8,17.74055,45.48849,0.1927763,12.11863,0,0,18.23042
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,4.63516,4.63516,0,-1,0,4.63516,0,0,8.881784E-16,0,0,4.879116,4.63516,0,0,22.40952,9.430414,0,4.879116,-4.879116,12.59751,32.30123,0.1927763,5.098676,0,0,9.430414
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,4.678464,4.323734,0,-1,0,4.323734,0,0,0.3547296,0.822576,0,4.551299,4.323734,0,0,27.83076,4.551299,0,4.551299,-4.551299,7.800015,20,0.1927763,5.14631,0,0,4.551299
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,3.91814,0,0,-1,0,0,0,0,3.91814,4.309954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927763,4.309954,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,3.216815,0,0,-1,0,0,0,0,3.216815,3.538496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927763,3.538496,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2316461,0,0,-1,0,0,0,0,0.2316461,0.2548107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927763,0.2548107,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.996974,0,0,-1,0,0,0,0,1.996974,2.196672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927763,2.196672,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,2.720158,0,0,-1,0,0,0,0,2.720158,2.992174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927763,2.992174,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927763,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927763,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.284345,1.284345,10.08434,0,2.887339,1.284345,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1931249,1.412779,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.193025,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,12.91412,12.91412,12,0,3.372,12.91412,18.40242,0,0,0,2.376512,0.9622357,0.914124,0,0,15.51656,15.63407,1.414276,0,1.414276,25.62147,65.69595,0.1931201,14.20554,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,5.556256,5.556256,0,-1,0,5.556256,47.42422,0,8.881784E-16,0,2.635011,5.848691,5.556256,0,0,14.10229,16.90692,0,3.213679,-3.213679,22.23396,57.01003,0.1931201,6.111881,2.108009,0,19.54193
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.73453,1.73453,0,0,0,1.73453,176.2262,0,0,0,3.056697,1.825822,1.73453,0,0,17.67304,13.69324,1.230875,0,1.230875,23.40167,60.00416,0.1929043,1.907983,2.445357,0,16.74994
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,11.18432,11.18432,12,0,3.372,11.18432,45.1538,0,0,0,5.050145,0,0,0.8156816,0.7748976,16.44217,14.80103,5.825043,0,5.825043,28.92779,74.17367,0.1933146,12.30275,4.040116,12,19.85117
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,9.783337,9.783337,10.6031,0,3.018583,9.783337,99.70241,0,0,0,9.754222,0,0,0.8197582,0.7787703,10.61713,20.04357,10.53299,0,10.53299,38.92026,99.79534,0.1934051,10.76167,7.803378,12,29.79779
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,7.179958,7.179958,0,0,0,7.179958,87.98232,0,0,0,6.317094,7.557851,7.179958,0,0,0.08413307,29.52326,0,1.240757,-1.240757,37.61239,96.44183,0.1934051,7.897954,5.053676,0,35.84035
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,2.251752,0,0,3.714503,0,0,0,0,1.462751,28.2825,1.462751,0,1.462751,39.00008,100,0.1931523,0,2.971602,0,31.99701
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,3.802176,3.802176,0,0,0,3.802176,125.2687,0.7606441,0,0,4.762935,4.002291,3.802176,0,0,0,29.59898,0,0,0,39.00008,100,0.1931523,4.182394,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,13.12164,13.12164,9.198643,0,2.663257,13.12164,31.47072,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1931523,14.43381,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,7.079258,7.079258,0,0,0,7.079258,36.00627,0,8.881784E-16,0,2.548977,7.451851,7.079258,0,0,0,29.59898,0,4.902874,-4.902874,33.832,86.74854,0.1931523,7.787184,2.039182,0,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,5.447638,24.6961,0.9140759,0,0.9140759,34.69917,88.97204,0.1929947,0,0.7312607,0,25.61018
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,10.01231,8.36,0,-1,0,8.36,0,0,1.652313,2.653544,0,8.8,8.36,0,0,4.533562,25.51877,0,8.8,-8.8,25.42315,65.18743,0.1929947,11.01354,0,0,25.51877
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,12.4724,8.36,0,-1,0,8.36,0,0,4.112403,5.359643,0,8.8,8.36,0,0,14.31134,16.71877,0,8.8,-8.8,16.14713,41.40283,0.1929947,13.71964,0,0,16.71877
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,6.167643,6.167643,0,-1,0,6.167643,0,0,8.881784E-16,0,0,6.492256,6.167643,0,0,24.08912,7.918773,0,6.492256,-6.492256,9.303697,23.85558,0.1929947,6.784407,0,0,7.918773
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.602952,1.355191,0,-1,0,1.355191,0,0,0.2477615,0.4080567,0,1.426517,1.355191,0,0,31.30273,1.426517,0,1.426517,-1.426517,7.800015,20,0.1929947,1.763248,0,0,1.426517
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929947,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929947,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,3.361518,0,0,-1,0,0,0,0,3.361518,3.69767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929947,3.69767,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.3215391,0,0,-1,0,0,0,0,0.3215391,0.353693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929947,0.353693,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.7237481,0,0,-1,0,0,0,0,0.7237481,0.7961229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929947,0.7961229,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.107598,0,0,-1,0,0,0,0,1.107598,1.218357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929947,1.218357,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929947,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.230459,1.230459,10.03046,0,2.873706,1.230459,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1933163,1.353505,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,5.244648,5.244648,12,0,3.372,5.244648,36.92548,0,0,0,1.936611,0,0,6.755352,6.417584,24.52775,7.524,8.354196,0,8.354196,23.65649,60.65755,0.194021,5.769113,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,10.51707,10.51707,12,0,3.372,10.51707,30.31838,0,0,0,3.188604,0,0,1.482934,1.408787,16.17356,15.04278,4.597391,0,4.597391,28.01796,71.84078,0.1943508,11.56877,2.550883,12,18.23138
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,5.178132,5.178132,0,-1,0,5.178132,79.35467,0,0,0,4.109089,5.450665,5.178132,0,0,11.57617,19.18043,0,1.341576,-1.341576,26.60382,68.21478,0.1943508,5.695945,3.287271,0,23.28952
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.69525,1.69525,0,0,0,1.69525,399.0161,0,0,0,6.764318,1.784473,1.69525,0,0,13.06681,17.83885,4.979845,0,4.979845,31.32811,80.32834,0.1935066,1.864775,5.411455,0,24.60317
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,3.202057,3.202057,0,0,0,3.202057,251.8737,0,0,0,8.065138,3.370586,3.202057,0,0,8.086961,22.32071,4.694551,0,4.694551,35.78176,91.74791,0.1927174,3.522262,6.45211,0,30.38585
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.285321,1.285321,0,0,0,1.285321,633.6169,3.398629,0,0,8.144008,1.352969,1.285321,0,0,3.392409,26.54581,3.392409,0,3.392409,39.00008,100,0.1921511,1.413853,6.515206,0,34.68982
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,3.022259,3.022259,0,0,0,3.022259,251.5936,4.422484,0,0,7.603808,3.181325,3.022259,0,0,0,29.59898,0,0,0,39.00008,100,0.1921511,3.324484,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.182761,2.182761,0,-1,0,2.182761,267.3377,3.537701,0,0,5.835345,2.297644,2.182761,0,0,0,29.59898,0,0,0,39.00008,100,0.1921511,2.401038,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921511,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921511,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921511,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921511,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921511,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.566103,1.566103,0,-1,0,1.566103,0,0,2.220446E-16,0,0,1.648529,1.566103,0,0,0,29.59898,0,1.648529,-1.648529,37.26237,95.54436,0.1921511,1.722713,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.961728,1.961728,0,-1,0,1.961728,0,0,2.220446E-16,0,0,2.064977,1.961728,0,0,1.831699,27.95045,0,2.064977,-2.064977,35.0857,89.96315,0.1921511,2.157901,0,0,27.95045
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.852974,1.852974,0,-1,0,1.852974,0,0,2.220446E-16,0,0,1.950499,1.852974,0,0,4.126118,25.88547,0,1.950499,-1.950499,33.02969,84.69135,0.1921511,2.038271,0,0,25.88547
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.07061598,0.07061598,0,-1,0,0.07061598,0,0,1.387779E-17,0,0,0.07433261,0.07061598,0,0,6.293339,23.93497,0,0.07433261,-0.07433261,32.95134,84.49045,0.1921511,0.07767758,0,0,23.93497
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.37593,23.86064,0,0,0,32.95134,84.49045,0.1921511,0,0,0,23.86064
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.484407,1.484407,0,-1,0,1.484407,0,0,0,0,0,1.562534,1.484407,0,0,6.37593,23.86064,0,1.562534,-1.562534,31.30428,80.26723,0.1921511,1.632848,0,0,23.86064
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.138683,1.138683,0,-1,0,1.138683,0,0,0,0,0,1.198614,1.138683,0,0,8.112079,22.29811,0,1.198614,-1.198614,30.04083,77.02763,0.1921511,1.252552,0,0,22.29811
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.603766,1.603766,0,-1,0,1.603766,0,0,0,0,0,1.688175,1.603766,0,0,9.443872,21.09949,0,1.688175,-1.688175,28.26134,72.46483,0.1921511,1.764143,0,0,21.09949
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.7718682,0.7718682,0,-1,0,0.7718682,0,0,0,0,0,0.8124929,0.7718682,0,0,11.31962,19.41132,0,0.8124929,-0.8124929,27.4049,70.26883,0.1921511,0.8490551,0,0,19.41132
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,2.786832,2.786832,0,0,0,2.786832,0,0,4.440892E-16,0,0,2.933507,2.786832,0,0,12.22239,18.59883,0,2.933507,-2.933507,24.31271,62.34016,0.1921511,3.065515,0,0,18.59883
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,6.111546,6.111546,0,0,0,6.111546,0,0,8.881784E-16,0,0,6.433206,6.111546,0,0,15.48184,15.66532,0,6.433206,-6.433206,17.53152,44.95251,0.1921511,6.7227,0,0,15.66532
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,6.796667,6.796667,0,0,0,6.796667,18.19492,0,0,0,1.236648,7.154386,6.796667,0,0,22.62985,9.232112,0,5.917738,-5.917738,11.29367,28.95808,0.1921511,7.476333,0.9893182,0,10.46876
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,7.084052,7.084052,12,0,3.372,7.084052,52.54327,0,0,0,3.722192,0,0,4.915948,4.670151,29.20512,3.314374,8.392344,0,8.392344,19.25535,49.37259,0.1928075,7.792457,2.977754,12,7.036566
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,9.085506,8.36,0,-1,0,8.36,65.83096,0,0.7255061,1.634057,5.503468,8.8,8.36,0,0,20.81277,10.86748,0,3.296532,-3.296532,15.7805,40.46273,0.1928075,9.994057,4.402774,0,16.37095
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,24.47559,7.570951,6.204389,0,6.204389,21.6665,55.55502,0.1917843,0,4.963511,0,13.77534
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,5.411273,5.411273,0,0,0,5.411273,200.1838,0,0,0,10.83249,5.696077,5.411273,0,0,18.2712,13.1549,5.136417,0,5.136417,26.53933,68.04943,0.1909454,5.952401,8.665996,0,23.98739
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,0,0,0,11.58359,0,0,0,0,13.13478,17.77768,11.58359,0,11.58359,37.52849,96.2267,0.1890803,0,9.26687,0,29.36127
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,4.948338,0,0,6.49953,0,0,0,0,1.551192,28.20291,1.551192,0,1.551192,39.00008,100,0.1888333,0,5.199624,0,34.70243
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,19.04523,8.36,0,-1,0,8.36,86.9392,0,10.68524,12.58976,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1888333,20.94976,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,11.18608,11.18608,5.628141,0,1.75992,11.18608,67.51743,0,0,0,7.552555,5.850462,5.55794,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.1889452,12.30469,6.042044,12,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,3.522076,3.522076,0,0,0,3.522076,161.9531,1.996663,0,0,5.704112,3.707448,3.522076,0,0,0,29.59898,0,0,0,39.00008,100,0.1889452,3.874284,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,9.081792,9.081792,6.037982,0,1.86361,9.081792,35.2795,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1889452,9.989971,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,8.494065,8.494065,8.141527,0,2.395806,8.494065,4.368847,0,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.1889452,9.343472,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,8.675101,8.36,0,-1,0,8.36,0,0,0.3151013,1.182611,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1889452,9.542611,0,0,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,15.71591,8.36,0,-1,0,8.36,0,0,7.35591,8.927501,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1889452,17.2875,0,0,20.79898
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,24.724,8.36,0,-1,0,8.36,0,0,16.364,18.8364,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1889452,27.19641,0,0,11.99898
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2099685,0.2099685,0,-1,0,0.2099685,0,0,2.775558E-17,0,0,0.2210194,0.2099685,0,0,29.33333,3.198978,0,0.2210194,-0.2210194,10.93906,28.04881,0.1889452,0.2309653,0,0,3.198978
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.57891,2.977959,0,0,0,10.93906,28.04881,0.1889452,0,0,0,2.977959
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.301631,1.301631,0,-1,0,1.301631,0,0,2.220446E-16,0,0,1.370138,1.301631,0,0,29.57891,2.977959,0,1.370138,-1.370138,9.494807,24.34561,0.1889452,1.431795,0,0,2.977959
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1312225,0.1312225,0,-1,0,0.1312225,0,0,0,0,0,0.138129,0.1312225,0,0,31.10129,1.60782,0,0.138129,-0.138129,9.349206,23.97228,0.1889452,0.1443447,0,0,1.60782
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25476,1.469692,0,0,0,9.349206,23.97228,0.1889452,0,0,0,1.469692
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25476,1.469692,0,0,0,9.349206,23.97228,0.1889452,0,0,0,1.469692
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25476,1.469692,0,0,0,9.349206,23.97228,0.1889452,0,0,0,1.469692
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.2364455,0.2364455,0,0,0,0.2364455,0,0,2.775558E-17,0,0,0.24889,0.2364455,0,0,31.25476,1.469692,0,0.24889,-0.24889,9.086853,23.29958,0.1889452,0.26009,0,0,1.469692
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.591873,1.591873,10.39187,0,2.965144,1.591873,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.53131,1.220801,8.36,0,8.36,17.01785,43.63541,0.1893614,1.75106,0,12,1.220801
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,23.17131,8.744802,9.072124,0,9.072124,25.62442,65.70351,0.1892889,0,0.5696986,12,9.456924
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,16.45618,16.45618,12,0,3.372,16.45618,20.49561,8.881784E-16,0,0,3.372795,4.690716,4.45618,0,0,14.09918,16.90971,0,1.317921,-1.317921,24.23521,62.14143,0.1892889,18.1018,2.698236,12,20.28251
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,4.668632,4.668632,0,-1,0,4.668632,81.2168,0,0,0,3.791714,4.91435,4.668632,0,0,15.56354,15.59179,0,1.122636,-1.122636,23.05185,59.10718,0.1892889,5.135495,3.033371,0,19.3835
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.599507,1.599507,0,0,0,1.599507,341.4092,0,0,0,5.460863,1.683691,1.599507,0,0,16.81091,14.46916,3.777172,0,3.777172,26.63519,68.29521,0.1886982,1.759457,4.36869,0,19.93002
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,8.80771,8.80771,11.57309,0,3.263991,8.80771,114.9313,0,0,0,10.12282,0,0,2.765378,2.627109,13.03374,17.86861,12.74993,0,12.74993,38.73083,99.30962,0.1887015,9.68848,8.098254,12,27.99143
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,3.317403,3.317403,0,0,0,3.317403,347.0589,7.737525,0,0,11.51334,3.492003,3.317403,0,0,0.2838151,29.34354,0.2838151,0,0.2838151,39.00008,100,0.1886577,3.649143,9.210674,0,40.85689
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,9.580923,9.580923,3,0,1.095,9.580923,98.30363,2.491108,0,0,9.418396,6.927288,6.580924,0,0,0,29.59898,0,0,0,39.00008,100,0.1886577,10.53902,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.381609,1.381609,0,-1,0,1.381609,337.6671,3.210913,0,0,4.665238,1.454325,1.381609,0,0,0,29.59898,0,0,0,39.00008,100,0.1886577,1.51977,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.597315,1.597315,0,0,0,1.597315,236.3345,2.093623,0,0,3.775007,1.681384,1.597315,0,0,0,29.59898,0,0,0,39.00008,100,0.1886577,1.757046,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.9532924,0.9532924,0,0,0,0.9532924,286.6362,1.729015,0,0,2.732481,1.003466,0.9532924,0,0,0,29.59898,0,0,0,39.00008,100,0.1886577,1.048622,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,7.379541,7.379541,0,0,0,7.379541,7.923452,0,8.881784E-16,0,0.5847144,7.767938,7.379541,0,0,0,29.59898,0,7.183224,-7.183224,31.4283,80.58521,0.1886577,8.117496,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,20.22716,20.22716,12,0,3.372,20.22716,1.275222,0,0,1.889871,0.2579412,8.660164,8.227156,0,0,7.981359,22.41575,0,8.402223,-8.402223,22.57158,57.87572,0.1886577,22.24987,0.2063529,12,22.6737
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,14.78201,8.36,0,-1,0,8.36,0,0,6.422005,7.900205,0,8.8,8.36,0,0,17.31716,14.01353,0,8.8,-8.8,13.29556,34.09111,0.1886577,16.26021,0,0,14.01353
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,18.42382,4.952856,0,-1,0,4.952856,0,0,13.47097,15.31335,0,5.213532,4.952856,0,0,27.09494,5.213532,0,5.213532,-5.213532,7.800015,20,0.1886577,20.2662,0,0,5.213532
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,18.09954,0,0,-1,0,0,0,0,18.09954,19.90949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886577,19.90949,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,3.10971,0,0,-1,0,0,0,0,3.10971,3.420681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886577,3.420681,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.8055373,0,0,-1,0,0,0,0,0.8055373,0.8860911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886577,0.8860911,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.129603,0,0,-1,0,0,0,0,1.129603,1.242563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886577,1.242563,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.156686,0,0,-1,0,0,0,0,2.156686,2.372355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886577,2.372355,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,2.727222,0,0,-1,0,0,0,0,2.727222,2.999944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886577,2.999944,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.2671209,0,0,-1,0,0,0,0,0.2671209,0.293833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886577,0.293833,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.6288391,0,0,-1,0,0,0,0,0.6288391,0.691723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886577,0.691723,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.686311,2.686311,11.48631,0,3.242037,2.686311,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1893141,2.954943,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,2.795399,2.795399,11.5954,0,3.269636,2.795399,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1899863,3.074939,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,12.33719,12.33719,12,0,3.372,12.33719,14.69871,0,0,0,1.813407,0.3549355,0.3371887,0,0,16.16775,15.048,1.458472,0,1.458472,25.04563,64.21943,0.1900768,13.57091,1.450726,12,16.86141
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,4.903023,4.903023,12,0,3.372,4.903023,103.4578,0,0,0,5.072559,0,0,7.096977,6.742128,14.70928,16.36062,11.81469,0,11.81469,36.25402,92.95885,0.1903037,5.393326,4.058047,12,21.43318
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,4.99753,4.99753,0,-1,0,4.99753,163.4615,0.01388263,0,0,8.169036,5.260558,4.99753,0,0,2.894595,26.99384,2.894595,0,2.894595,39.00008,100,0.1898652,5.497283,6.535228,0,35.16288
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898652,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,12.02394,12.02394,3.663944,0,1.262978,12.02394,103.8803,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1898652,13.22634,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.070818,2.070818,0,0,0,2.070818,605.4495,10.35795,0,0,12.53776,2.179808,2.070818,0,0,0,29.59898,0,0,0,39.00008,100,0.1898652,2.2779,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898652,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2151747,0.2151747,0,-1,0,0.2151747,4752.594,9.99988,0,0,10.22638,0.2264997,0.2151747,0,0,0,29.59898,0,0,0,39.00008,100,0.1898652,0.2366922,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,5.106638,5.106638,0,0,0,5.106638,163.1058,2.953815,0,0,8.329224,5.375408,5.106638,0,0,0,29.59898,0,0,0,39.00008,100,0.1898652,5.617301,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,4.40079,4.40079,0,0,0,4.40079,131.7732,1.16665,0,0,5.79906,4.632411,4.40079,0,0,0,29.59898,0,0,0,39.00008,100,0.1898652,4.840869,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,19.63278,19.63278,12,0,3.372,19.63278,13.67088,0,0,1.236061,2.683974,8.034509,7.632783,0,0,0,29.59898,0,5.350534,-5.350534,33.36012,85.5386,0.1898652,21.59606,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,5.797526,5.797526,0,0,0,5.797526,15.58072,0,8.881784E-16,0,0.9032961,6.102659,5.797526,0,0,5.945038,24.24844,0,5.199363,-5.199363,27.87951,71.48578,0.1898652,6.377279,0.7226368,0,25.15174
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,6.859443,6.859443,0,-1,0,6.859443,0,0,0,0,0,7.220466,6.859443,0,0,11.72211,19.04908,0,7.220466,-7.220466,20.26847,51.97033,0.1898652,7.545387,0,0,19.04908
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,12.94867,8.36,0,-1,0,8.36,0,0,4.588675,5.883542,0,8.8,8.36,0,0,19.74485,11.82862,0,8.8,-8.8,10.99246,28.18573,0.1898652,14.24354,0,0,11.82862
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,4.012404,2.877184,0,-1,0,2.877184,0,0,1.13522,1.53646,0,3.028615,2.877184,0,0,29.52262,3.028615,0,3.028615,-3.028615,7.800015,20,0.1898652,4.413645,0,0,3.028615
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.8771142,0,0,-1,0,0,0,0,0.8771142,0.9648257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898652,0.9648257,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.751732,0,0,-1,0,0,0,0,1.751732,1.926905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898652,1.926905,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.88484,0,0,-1,0,0,0,0,0.88484,0.973324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898652,0.973324,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.414972,0,0,-1,0,0,0,0,1.414972,1.556469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898652,1.556469,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898652,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.9697377,0,0,-1,0,0,0,0,0.9697377,1.066711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898652,1.066711,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.289556,0,0,-1,0,0,0,0,1.289556,1.418512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898652,1.418512,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898652,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.7419429,0.7419429,9.541943,0,2.750112,0.7419429,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1900642,0.8161371,0,12,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.384291,0,0,8.8,8.36,24.52775,7.524,9.744291,0,9.744291,24.97525,64.03899,0.1898904,0,1.107433,12,8.908291
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,8.03716,8.03716,12,0,3.372,8.03716,45.37524,0,0,0,3.646881,0,0,3.96284,3.764698,14.78346,16.29386,7.411579,0,7.411579,32.0065,82.06777,0.1904213,8.840877,2.917505,12,19.94074
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,14.45046,8.36,0,-1,0,8.36,99.04471,0,6.090461,7.535508,8.280138,8.8,8.36,0,0,7.371883,22.96428,0,0.5198621,-0.5198621,31.45851,80.66269,0.1904213,15.89551,6.62411,0,31.24442
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,6.892972,6.892972,0,0,0,6.892972,151.9781,0,0,0,10.47581,7.255761,6.892972,0,0,7.949508,22.44442,3.220045,0,3.220045,34.51332,88.49551,0.1899441,7.58227,8.380645,0,32.92023
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,6.389223,6.389223,0,0,0,6.389223,187.9506,0.5536209,0,0,12.00858,6.725498,6.389223,0,0,4.729463,25.34246,4.729463,0,4.729463,39.00008,100,0.1892476,7.028145,9.606865,0,37.35104
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,11.87655,11.87655,3.516552,0,1.225688,11.87655,108.6894,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1892476,13.06421,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,5.954131,5.954131,0,0,0,5.954131,195.6742,5.38319,0,0,11.6507,6.267506,5.954131,0,0,0,29.59898,0,0,0,39.00008,100,0.1892476,6.549544,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,15.49586,8.36,0,-1,0,8.36,105.8127,0.04593814,7.135865,8.685452,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1892476,17.04545,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,7.810308,7.810308,3,0,1.095,7.810308,104.2308,3.077265,0,0,8.140747,5.063482,4.810308,0,0,0,29.59898,0,0,0,39.00008,100,0.1892476,8.591339,6.512598,12,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892476,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,10.01785,10.01785,6.798439,0,2.056005,10.01785,33.82814,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1892476,11.01963,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,8.271842,8.271842,7.925078,0,2.341045,8.271842,4.412734,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.1892476,9.099026,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,3.877916,3.877916,0,-1,0,3.877916,0,0,4.440892E-16,0,0,4.082016,3.877916,0,0,0,29.59898,0,4.082016,-4.082016,34.69725,88.96714,0.1892476,4.265707,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,15.16643,8.36,0,-1,0,8.36,0,0,6.806431,8.323074,0,8.8,8.36,0,0,4.535574,25.51696,0,8.8,-8.8,25.42124,65.18254,0.1892476,16.68307,0,0,25.51696
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,12.08739,8.36,0,-1,0,8.36,0,0,3.727392,4.936131,0,8.8,8.36,0,0,14.31335,16.71696,0,8.8,-8.8,16.14523,41.39793,0.1892476,13.29613,0,0,16.71696
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.127457,2.127457,0,-1,0,2.127457,0,0,0,0,0,2.239429,2.127457,0,0,24.09113,7.916962,0,2.239429,-2.239429,13.78466,35.34521,0.1892476,2.340203,0,0,7.916962
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57938,5.677533,0,0,0,13.78466,35.34521,0.1892476,0,0,0,5.677533
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57938,5.677533,0,0,0,13.78466,35.34521,0.1892476,0,0,0,5.677533
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57938,5.677533,0,0,0,13.78466,35.34521,0.1892476,0,0,0,5.677533
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57938,5.677533,0,0,0,13.78466,35.34521,0.1892476,0,0,0,5.677533
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.155126,2.155126,0,-1,0,2.155126,0,0,0,0,0,2.268554,2.155126,0,0,26.57938,5.677533,0,2.268554,-2.268554,11.39339,29.21377,0.1892476,2.370639,0,0,5.677533
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.2452744,0.2452744,0,-1,0,0.2452744,0,0,5.551115E-17,0,0,0.2581836,0.2452744,0,0,29.1,3.408979,0,0.2581836,-0.2581836,11.12125,28.51596,0.1892476,0.2698019,0,0,3.408979
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.705512,2.705512,0,0,0,2.705512,0,0,4.440892E-16,0,0,2.847907,2.705512,0,0,29.38687,3.150795,0,2.847907,-2.847907,8.119287,20.81865,0.1892476,2.976063,0,0,3.150795
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.55121,0.3028881,0,0,0,8.119287,20.81865,0.1892476,0,0,0,0.3028881
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,5.202715,5.202715,12,0,3.372,5.202715,15.2092,0,0,0,0.7912914,0,0,6.797285,6.45742,32.55121,0.3028881,7.248712,0,7.248712,14.99602,38.45126,0.1898261,5.722987,0.6330331,12,1.09418
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,7.50054,7.50054,12,0,3.372,7.50054,17.62142,0,0,0,1.321701,0,0,4.49946,4.274487,25.3025,6.826728,5.596189,0,5.596189,20.30503,52.06408,0.1902526,8.250594,1.057361,12,8.14843
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,19.70631,11.8633,1.015273,0,1.015273,21.2682,54.53374,0.1901044,0,0.8122186,0,12.87857
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,12.03752,12.03752,12,0,3.372,12.03752,9.766061,0,0,0,1.175591,0.03949322,0.03751856,0,0,18.69104,12.77704,1.136098,0,1.136098,22.346,57.29732,0.1901714,13.24127,0.9404731,12,13.95264
