Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.879727,0,0,8.8,8.36,17.55494,13.79953,10.23973,0,10.23973,32.06026,82.20563,0.1899304,0,1.503781,12,15.67926
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0,0,0,1.776214,0,0,0,0,7.315213,23.01529,1.776214,0,1.776214,33.74532,86.52629,0.1896742,0,1.420971,0,24.7915
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,3.702306,3.702306,0,0,0,3.702306,95.21134,4.440892E-16,0,0,3.525015,3.897164,3.702306,0,0,5.538999,24.61388,0,0.372149,-0.372149,33.35304,85.52045,0.1896742,4.072536,2.820012,0,28.1389
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.375292,1.375292,0,-1,0,1.375292,192.4723,0,0,0,2.647056,1.447675,1.375292,0,0,5.952497,24.24173,1.19938,0,1.19938,34.49088,88.43797,0.1895016,1.512821,2.117645,0,26.88879
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,4.629601,4.629601,0,0,0,4.629601,46.48794,0,0,0,2.152206,4.873264,4.629601,0,0,4.753118,25.32117,0,2.721058,-2.721058,31.62263,81.0835,0.1895016,5.092561,1.721765,0,27.47338
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,7.776515,22.60011,0.5163657,0,0.5163657,32.1125,82.33957,0.1894274,0,0.4130926,0,23.11648
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,7.260149,23.06484,0.6587535,0,0.6587535,32.73744,83.94199,0.1893328,0,0.5270028,0,23.7236
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,5.324093,5.324093,0,0,0,5.324093,8.47908,0,0,0,0.4514341,5.604308,5.324093,0,0,6.601396,23.65772,0,5.152874,-5.152874,27.30584,70.01483,0.1893328,5.856502,0.3611473,0,24.10916
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,11.45877,8.36,0,-1,0,8.36,0,0,3.098769,4.244646,0,8.8,8.36,0,0,12.32681,18.50485,0,8.8,-8.8,18.02982,46.23022,0.1893328,12.60465,0,0,18.50485
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,5.611786,5.611786,0,-1,0,5.611786,0,0,0,0,0,5.907144,5.611786,0,0,22.10459,9.704847,0,5.907144,-5.907144,11.80315,30.26442,0.1893328,6.172965,0,0,9.704847
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,5.903969,3.607819,0,-1,0,3.607819,0,0,2.29615,2.886547,0,3.797704,3.607819,0,0,28.66808,3.797704,0,3.797704,-3.797704,7.800015,20,0.1893328,6.494366,0,0,3.797704
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1696528,0,0,-1,0,0,0,0,0.1696528,0.1866181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893328,0.1866181,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.301663,0,0,-1,0,0,0,0,1.301663,1.431829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893328,1.431829,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.919629,0,0,-1,0,0,0,0,1.919629,2.111592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893328,2.111592,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.04524,0,0,-1,0,0,0,0,2.04524,2.249764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893328,2.249764,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1612821,0,0,-1,0,0,0,0,0.1612821,0.1774103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893328,0.1774103,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.589457,0,0,-1,0,0,0,0,1.589457,1.748403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893328,1.748403,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.414131,0,0,-1,0,0,0,0,1.414131,1.555544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893328,1.555544,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.703086,1.703086,10.50309,0,2.993281,1.703086,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1897293,1.873394,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,4.029047,4.029047,12,0,3.372,4.029047,0,0,0,0,0,0,0,7.970953,7.572406,24.52775,7.524,7.572406,0,7.572406,22.91482,58.75584,0.1903316,4.431951,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,10.34758,10.34758,12,0,3.372,10.34758,13.91459,0,0,0,1.439824,0,0,1.652417,1.569796,16.95535,14.33917,3.00962,0,3.00962,25.77,66.07679,0.190538,11.38234,1.151859,12,15.77899
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,2.78992,2.78992,11.58992,0,3.26825,2.78992,96.47091,1.776357E-15,0,0,2.691461,0,0,8.8,8.36,13.94573,17.04782,11.05146,0,11.05146,36.25434,92.95965,0.190767,3.068912,2.153168,12,19.73928
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,3.304339,3.304339,0,-1,0,3.304339,111.9937,0,0,0,3.700651,3.478252,3.304339,0,0,2.894267,26.99414,0.222399,0,0.222399,36.46532,93.50064,0.1907356,3.634773,2.960521,0,30.69479
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,2.549701,2.549701,0,0,0,2.549701,163.3914,0,0,0,4.165993,2.683896,2.549701,0,0,2.671868,27.1943,1.482098,0,1.482098,37.87136,97.10587,0.1905263,2.804671,3.332794,0,31.36029
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,2.199675,0,0,3.389445,0,0,0,0,1.18977,28.52818,1.18977,0,1.18977,39.00008,100,0.1903586,0,2.711556,0,31.91763
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,15.66125,15.66125,11.10166,0,3.144719,15.66125,30.64614,0,0,0,4.799568,4.799568,4.559589,0,0,0,29.59898,0,0,0,39.00008,100,0.1903586,17.22737,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,3.626579,3.626579,0,0,0,3.626579,170.5878,2.369049,0,0,6.186501,3.817451,3.626579,0,0,0,29.59898,0,0,0,39.00008,100,0.1903586,3.989237,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.209526,2.209526,0,-1,0,2.209526,310.8805,4.543167,0,0,6.868984,2.325817,2.209526,0,0,0,29.59898,0,0,0,39.00008,100,0.1903586,2.430478,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903586,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,11.16169,11.16169,8.974547,0,2.60656,11.16169,20.62644,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1903586,12.27786,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903586,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903586,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903586,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,6.160407,6.160407,0,-1,0,6.160407,0,0,8.881784E-16,0,0,6.484638,6.160407,0,0,0,29.59898,0,6.484638,-6.484638,32.16467,82.47334,0.1903586,6.776447,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.17869,1.17869,0,-1,0,1.17869,0,0,0,0,0,1.240727,1.17869,0,0,7.205154,23.11434,0,1.240727,-1.240727,30.85683,79.11991,0.1903586,1.296559,0,0,23.11434
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,3.013414,3.013414,0,-1,0,3.013414,0,0,4.440892E-16,0,0,3.172015,3.013414,0,0,8.583739,21.87361,0,3.172015,-3.172015,27.51323,70.54661,0.1903586,3.314756,0,0,21.87361
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,2.800728,2.800728,0,-1,0,2.800728,0,0,0,0,0,2.948134,2.800728,0,0,12.1082,18.7016,0,2.948134,-2.948134,24.40562,62.5784,0.1903586,3.0808,0,0,18.7016
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.173433,1.173433,0,-1,0,1.173433,0,0,0,0,0,1.235193,1.173433,0,0,15.38391,15.75346,0,1.235193,-1.235193,23.10362,59.23993,0.1903586,1.290777,0,0,15.75346
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.106575,1.106575,0,-1,0,1.106575,0,0,2.220446E-16,0,0,1.164816,1.106575,0,0,16.75634,14.51827,0,1.164816,-1.164816,21.87579,56.09166,0.1903586,1.217233,0,0,14.51827
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.3972303,0.3972303,0,-1,0,0.3972303,0,0,0,0,0,0.4181372,0.3972303,0,0,18.05058,13.35345,0,0.4181372,-0.4181372,21.43504,54.96152,0.1903586,0.4369534,0,0,13.35345
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.51518,12.93532,0,0,0,21.43504,54.96152,0.1903586,0,0,0,12.93532
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,3.060217,3.060217,0,-1,0,3.060217,0,0,4.440892E-16,0,0,3.221281,3.060217,0,0,18.51518,12.93532,0,3.221281,-3.221281,18.03951,46.25506,0.1903586,3.366239,0,0,12.93532
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09438,9.714036,0,0,0,18.03951,46.25506,0.1903586,0,0,0,9.714036
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.160183,1.160183,0,0,0,1.160183,0,0,0,0,0,1.221246,1.160183,0,0,22.09438,9.714036,0,1.221246,-1.221246,16.7522,42.95428,0.1903586,1.276202,0,0,9.714036
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,23.45132,8.49279,1.592899,0,1.592899,18.26336,46.82903,0.1901346,0,1.274319,0,10.08569
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,21.85842,9.926399,4.331617,0,4.331617,22.37269,57.36576,0.1895281,0,3.465294,0,14.25802
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,7.934796,7.934796,0,-1,0,7.934796,91.02509,0,0,0.3682758,7.222656,8.352417,7.934796,0,0,17.5268,13.82485,0,1.129761,-1.129761,21.18182,54.31225,0.1895281,8.728276,5.778124,0,21.04751
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,15.85695,15.85695,12,0,3.372,15.85695,59.99374,0,0,0,9.513178,4.059948,3.856951,0,0,18.78209,12.69509,5.453229,0,5.453229,26.35521,67.57732,0.1896985,17.44265,7.610542,12,22.20827
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,4.864646,4.864646,6.98546,0,2.103322,4.864646,228.1035,0,0,0,11.09643,0,0,2.120814,2.014774,13.32886,17.603,13.1112,0,13.1112,38.79359,99.47054,0.1887055,5.35111,8.877143,12,28.69943
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.4339,0,0,12.65156,0,0,0,0,0.2176625,29.40308,0.2176625,0,0.2176625,39.00008,100,0.1886757,0,10.12125,0,42.05464
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.497622,1.497622,0,0,0,1.497622,846.4249,11.0998,0,0,12.67625,1.576445,1.497622,0,0,0,29.59898,0,0,0,39.00008,100,0.1886757,1.647385,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886757,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.328863,0.328863,0,0,0,0.328863,2625.481,8.288066,0,0,8.634238,0.3461716,0.328863,0,0,0,29.59898,0,0,0,39.00008,100,0.1886757,0.3617493,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,6.908162,6.908162,0,0,0,6.908162,70.07693,0,8.881784E-16,0,4.841028,7.27175,6.908162,0,0,0,29.59898,0,2.430722,-2.430722,36.43787,93.43025,0.1886757,7.598979,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,3.709089,3.709089,0,0,0,3.709089,87.47692,0,0,0,3.244597,3.904304,3.709089,0,0,2.700802,27.16826,0,0.6597072,-0.6597072,35.74248,91.6472,0.1886757,4.079998,2.595677,0,30.41285
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,12.41031,12.41031,12,0,3.372,12.41031,3.600621,0,0,0,0.4468484,0.4319102,0.4103146,0,0,3.43381,26.50855,0.01493824,0,0.01493824,35.75665,91.68354,0.1886765,13.65135,0.3574787,12,26.9554
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,2.741602,2.741602,0,-1,0,2.741602,0,0,4.440892E-16,0,0,2.885897,2.741602,0,0,3.418871,26.52199,0,2.885897,-2.885897,32.71465,83.88354,0.1886765,3.015763,0,0,26.52199
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.625424,23.6361,0,0,0,32.71465,83.88354,0.1886765,0,0,0,23.6361
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,4.833414,4.833414,0,-1,0,4.833414,0,0,8.881784E-16,0,0,5.087804,4.833414,0,0,6.625424,23.6361,0,5.087804,-5.087804,27.35163,70.13225,0.1886765,5.316756,0,0,23.6361
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.27854,18.54829,0,0,0,27.35163,70.13225,0.1886765,0,0,0,18.54829
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.678453,0.678453,0,-1,0,0.678453,0,0,0,0,0,0.714161,0.678453,0,0,12.27854,18.54829,0,0.714161,-0.714161,26.59884,68.20202,0.1886765,0.7462983,0,0,18.54829
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1846487,0.1846487,0,-1,0,0.1846487,0,0,2.775558E-17,0,0,0.194367,0.1846487,0,0,13.07205,17.83413,0,0.194367,-0.194367,26.39396,67.67668,0.1886765,0.2031135,0,0,17.83413
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.979027,1.979027,0,-1,0,1.979027,0,0,4.440892E-16,0,0,2.083186,1.979027,0,0,13.28802,17.63976,0,2.083186,-2.083186,24.19809,62.04626,0.1886765,2.17693,0,0,17.63976
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.055883,2.055883,0,-1,0,2.055883,0,0,4.440892E-16,0,0,2.164087,2.055883,0,0,15.60267,15.55658,0,2.164087,-2.164087,21.91694,56.19717,0.1886765,2.261471,0,0,15.55658
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.2941849,0.2941849,0,-1,0,0.2941849,0,0,5.551115E-17,0,0,0.3096683,0.2941849,0,0,18.00721,13.39249,0,0.3096683,-0.3096683,21.59052,55.3602,0.1886765,0.3236034,0,0,13.39249
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.001233,2.001233,0,-1,0,2.001233,0,0,4.440892E-16,0,0,2.10656,2.001233,0,0,18.35128,13.08282,0,2.10656,-2.10656,19.37001,49.6666,0.1886765,2.201356,0,0,13.08282
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.461194,2.461194,0,0,0,2.461194,0,0,0,0,0,2.59073,2.461194,0,0,20.69191,10.97626,0,2.59073,-2.59073,16.63914,42.66438,0.1886765,2.707313,0,0,10.97626
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.343151,1.343151,0,0,0,1.343151,0,0,2.220446E-16,0,0,1.413843,1.343151,0,0,23.5705,8.385531,0,1.413843,-1.413843,15.14882,38.84305,0.1886765,1.477466,0,0,8.385531
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,25.14143,6.971688,0.8181103,0,0.8181103,15.92495,40.83312,0.1885645,0,0.6544883,0,7.789799
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,6.428329,6.428329,0,0,0,6.428329,49.24893,0,0,0,3.165884,6.766663,6.428329,0,0,24.32332,7.707988,0,3.600779,-3.600779,12.12939,31.10095,0.1885645,7.071162,2.532707,0,10.87387
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,7.993151,7.993151,0,-1,0,7.993151,93.89194,0,0,3.464682,7.504924,8.413843,7.993151,0,0,28.32419,4.107209,0,0.9089188,-0.9089188,11.17131,28.64433,0.1885645,8.792466,6.00394,0,11.61213
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,6.895109,6.895109,12,0,3.372,6.895109,143.9185,0,0,0,9.923338,0,0,5.104891,4.849646,29.3341,3.19829,14.77298,0,14.77298,25.18619,64.57985,0.1883809,7.58462,7.938671,12,13.12163
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.3381512,0.3381512,3.58171,0,1.242173,0.3381512,3394.852,0,0,0,11.47973,0,0,3.243559,3.081381,14.56111,16.49398,14.56111,0,14.56111,39.00008,100,0.1865473,0.3719663,9.183786,12,27.97371
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,4.363819,4.363819,0,0,0,4.363819,272.117,7.281199,0,0,11.87469,4.593494,4.363819,0,0,0,29.59898,0,0,0,39.00008,100,0.1865473,4.800201,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.236249,2.236249,0,0,0,2.236249,512.2634,9.101539,0,0,11.45549,2.353946,2.236249,0,0,0,29.59898,0,0,0,39.00008,100,0.1865473,2.459874,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,8.041716,8.041716,0,-1,0,8.041716,150.7779,3.660168,0,0.4858867,12.12513,8.464963,8.041716,0,0,0,29.59898,0,0,0,39.00008,100,0.1865473,8.845887,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,8.793001,8.793001,3,0,1.095,8.793001,81.58817,1.076153,0,0,7.174049,6.097896,5.793001,0,0,0,29.59898,0,0,0,39.00008,100,0.1865473,9.672301,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,6.660954,6.660954,0,0,0,6.660954,79.4881,0,8.881784E-16,0,5.294665,7.01153,6.660954,0,0,0,29.59898,0,1.716865,-1.716865,37.19034,95.35966,0.1865473,7.327049,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.005666714,0.005666714,0,0,0,0.005666714,23137.67,0,0,0,1.311145,0.005964962,0.005666714,0,0,1.907627,27.88211,1.305181,0,1.305181,38.42855,98.53454,0.1863744,0.006233385,1.048916,0,29.19326
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0,0,0,0.3662954,0,0,0,0,0.602447,29.05678,0.3662954,0,0.3662954,38.77605,99.42556,0.1863259,0,0.2930363,0,29.42307
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.807385,0.807385,0,-1,0,0.807385,0,0,1.110223E-16,0,0,0.849879,0.807385,0,0,0.2361516,29.38644,0,0.849879,-0.849879,37.8802,97.12851,0.1863259,0.8881236,0,0,29.38644
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,8.141294,8.141294,0,-1,0,8.141294,0,0,0,0.5954233,0,8.569783,8.141294,0,0,1.180462,28.53656,0,8.569783,-8.569783,28.84685,73.96613,0.1863259,8.955423,0,0,28.53656
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,5.269974,5.269974,0,-1,0,5.269974,0,0,8.881784E-16,0,0,5.547341,5.269974,0,0,10.70244,19.96678,0,5.547341,-5.547341,22.99944,58.9728,0.1863259,5.796972,0,0,19.96678
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.7976716,0.7976716,0,-1,0,0.7976716,0,0,1.110223E-16,0,0,0.8396544,0.7976716,0,0,16.86616,14.41944,0,0.8396544,-0.8396544,22.11436,56.70338,0.1863259,0.8774388,0,0,14.41944
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.307133,2.307133,0,-1,0,2.307133,0,0,4.440892E-16,0,0,2.428561,2.307133,0,0,17.7991,13.57978,0,2.428561,-2.428561,19.55444,50.13948,0.1863259,2.537847,0,0,13.57978
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.681756,1.681756,0,-1,0,1.681756,0,0,2.220446E-16,0,0,1.770269,1.681756,0,0,20.49751,11.15122,0,1.770269,-1.770269,17.68841,45.3548,0.1863259,1.849931,0,0,11.15122
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.8762834,0.8762834,0,-1,0,0.8762834,0,0,1.110223E-16,0,0,0.9224036,0.8762834,0,0,22.46447,9.380953,0,0.9224036,-0.9224036,16.71611,42.86173,0.1863259,0.9639118,0,0,9.380953
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.304195,2.304195,0,-1,0,2.304195,0,0,4.440892E-16,0,0,2.425469,2.304195,0,0,23.48936,8.458549,0,2.425469,-2.425469,14.15944,36.30619,0.1863259,2.534615,0,0,8.458549
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,2.771472,2.771472,0,-1,0,2.771472,0,0,4.440892E-16,0,0,2.917339,2.771472,0,0,26.18433,6.033081,0,2.917339,-2.917339,11.0843,28.42122,0.1863259,3.048619,0,0,6.033081
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.860581,1.860581,0,-1,0,1.860581,0,0,2.220446E-16,0,0,1.958506,1.860581,0,0,29.42582,3.115742,0,1.958506,-1.958506,9.019849,23.12777,0.1863259,2.046639,0,0,3.115742
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,3.233682,3.233682,12,0,3.372,3.233682,0,0,0,0,0,0,0,8.766318,8.328002,31.60194,1.157236,8.328002,0,8.328002,16.92049,43.38577,0.18697,3.55705,0,12,1.157236
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.27393,8.652438,8.36,0,8.36,24.85148,63.72161,0.1870173,0,0,12,8.652438
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,6.731315,6.731315,12,0,3.372,6.731315,7.73218,0,0,0,0.5204774,0,0,5.268685,5.005251,14.91393,16.17644,5.525728,0,5.525728,30.09365,77.16303,0.1874274,7.404446,0.4163819,12,16.69691
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,7.225554,0,2.164065,0,0,0,0,0,2.52393,0,0,7.225554,6.864276,9.388206,21.14959,9.388206,0,9.388206,39.00008,100,0.1870303,0,2.019144,12,23.67352
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,4.148085,0,0,4.148085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870303,0,3.318468,0,33.74706
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.676658,2.676658,0,0,0,2.676658,262.4159,4.206442,0,0,7.023977,2.817535,2.676658,0,0,0,29.59898,0,0,0,39.00008,100,0.1870303,2.944324,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.9148282,0.9148282,0,0,0,0.9148282,1054.904,8.687586,0,0,9.650562,0.9629771,0.9148282,0,0,0,29.59898,0,0,0,39.00008,100,0.1870303,1.006311,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,6.071024,6.071024,0,0,0,6.071024,174.3987,4.197237,0,0,10.58779,6.390552,6.071024,0,0,0,29.59898,0,0,0,39.00008,100,0.1870303,6.678127,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870303,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,12.48036,8.36,0,-1,0,8.36,104.6849,0,4.120363,5.368399,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1870303,13.7284,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,3.077096,3.077096,0,0,0,3.077096,163.4492,1.736723,0,0,5.029489,3.239049,3.077096,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.1870234,3.384806,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,6.255099,6.255099,0,0,0,6.255099,55.55391,0,8.881784E-16,0,3.474952,6.584315,6.255099,0,0,0,29.59898,0,3.109363,-3.109363,35.72252,91.59602,0.1870234,6.88061,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,12.93474,12.93474,12,0,3.372,12.93474,10.68435,0,0,0,1.381994,0.9839374,0.9347405,0,0,3.454848,26.48961,0.3980562,0,0.3980562,36.10015,92.56431,0.1870455,14.22821,1.105595,12,27.87161
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,3.056792,26.84787,0.635292,0,0.635292,36.70284,94.10966,0.186963,0,0.5082336,0,27.48316
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.421499,27.41963,0,0,0,36.70284,94.10966,0.186963,0,0,0,27.41963
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,6.92284,6.92284,0,-1,0,6.92284,0,0,8.881784E-16,0,0,7.2872,6.92284,0,0,2.421499,27.41963,0,7.2872,-7.2872,29.02146,74.41385,0.186963,7.615124,0,0,27.41963
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,13.21698,8.36,0,-1,0,8.36,0,0,4.856983,6.178681,0,8.8,8.36,0,0,10.51839,20.13243,0,8.8,-8.8,19.74545,50.62924,0.186963,14.53868,0,0,20.13243
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,3.673564,3.673564,0,-1,0,3.673564,0,0,4.440892E-16,0,0,3.866909,3.673564,0,0,20.29617,11.33243,0,3.866909,-3.866909,15.66936,40.17778,0.186963,4.04092,0,0,11.33243
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.944721,1.944721,0,-1,0,1.944721,0,0,4.440892E-16,0,0,2.047075,1.944721,0,0,24.59273,7.465519,0,2.047075,-2.047075,13.51156,34.64495,0.186963,2.139194,0,0,7.465519
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.045457,1.045457,0,-1,0,1.045457,0,0,2.220446E-16,0,0,1.100482,1.045457,0,0,26.86726,5.418445,0,1.100482,-1.100482,12.35155,31.67057,0.186963,1.150003,0,0,5.418445
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.09002,4.317963,0,0,0,12.35155,31.67057,0.186963,0,0,0,4.317963
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.8892378,0.8892378,0,-1,0,0.8892378,0,0,1.110223E-16,0,0,0.9360397,0.8892378,0,0,28.09002,4.317963,0,0.9360397,-0.9360397,11.36488,29.14065,0.186963,0.9781615,0,0,4.317963
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.7327601,0.7327601,0,-1,0,0.7327601,0,0,1.110223E-16,0,0,0.7713265,0.7327601,0,0,29.13006,3.381923,0,0.7713265,-0.7713265,10.55183,27.05591,0.186963,0.8060362,0,0,3.381923
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.739279,1.739279,0,-1,0,1.739279,0,0,2.220446E-16,0,0,1.830819,1.739279,0,0,29.98709,2.610597,0,1.830819,-1.830819,8.621973,22.10758,0.186963,1.913206,0,0,2.610597
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.8739894,0.8739894,9.673989,0,2.783519,0.8739894,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.02134,0.7797773,8.36,0,8.36,16.55297,42.44342,0.187179,0.9613883,0,12,0.7797773
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.04322637,0.04322637,8.843226,0,2.573336,0.04322637,0,0,0,0,0,0,0,8.8,8.36,23.66133,8.303778,8.36,0,8.36,24.48396,62.77925,0.1872324,0.04754901,0,12,8.303778
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,10.68357,10.68357,12,0,3.372,10.68357,10.52429,0,0,0,1.12437,0,0,1.316432,1.25061,15.30133,15.82778,2.37498,0,2.37498,26.73706,68.55643,0.1873869,11.75193,0.8994959,12,16.95215
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.280748,2.280748,11.08075,0,3.139429,2.280748,64.0579,0,0,0,1.460999,0,0,8.8,8.36,12.92635,17.96526,9.820999,0,9.820999,36.05408,92.44617,0.1876803,2.508823,1.168799,12,19.42626
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,3.497215,3.497215,0,-1,0,3.497215,111.0164,0,0,0,3.882482,3.681278,3.497215,0,0,3.105355,26.80416,0.2012029,0,0.2012029,36.24496,92.9356,0.1876546,3.846936,3.105985,0,30.68664
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,6.052936,6.052936,0,0,0,6.052936,79.1337,0,8.881784E-16,0,4.789912,6.371511,6.052936,0,0,2.904152,26.98524,0,1.5816,-1.5816,34.5778,88.66086,0.1876546,6.658229,3.831929,0,31.77515
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,1.638631,0,0,6.300116,0,0,0,0,4.661485,25.40364,4.661485,0,4.661485,39.00008,100,0.1870615,0,5.040092,0,31.70376
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,5.726124,5.726124,0,0,0,5.726124,123.6003,1.050006,0,0,7.077505,6.027499,5.726124,0,0,0,29.59898,0,0,0,39.00008,100,0.1870615,6.298737,5.662004,0,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,2.897293,2.897293,0,0,0,2.897293,249.175,4.169547,0,0,7.219328,3.049782,2.897293,0,0,0,29.59898,0,0,0,39.00008,100,0.1870615,3.187022,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870615,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.29333,1.29333,0,0,0,1.29333,442.5973,4.362843,0,0,5.724242,1.3614,1.29333,0,0,0,29.59898,0,0,0,39.00008,100,0.1870615,1.422663,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,6.776472,6.776472,0,0,0,6.776472,35.84817,0,0,0,2.429241,7.133128,6.776472,0,0,0,29.59898,0,4.703887,-4.703887,34.04174,87.28635,0.1870615,7.454119,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,5.226541,24.89509,0.9264268,0,0.9264268,34.92063,89.5399,0.1869441,0,0.7411415,0,25.82152
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,18.30712,18.30712,12,0,3.372,18.30712,3.109767,0,0,0,0.5693087,6.63907,6.307116,0,0,4.300114,25.72888,0,6.069761,-6.069761,28.52254,73.13457,0.1869441,20.13783,0.455447,12,26.29818
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,11.50926,8.36,0,-1,0,8.36,0,0,3.149256,4.300181,0,8.8,8.36,0,0,11.04429,19.65911,0,8.8,-8.8,19.24653,49.34997,0.1869441,12.66018,0,0,19.65911
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,2.975454,2.975454,0,-1,0,2.975454,0,0,4.440892E-16,0,0,3.132057,2.975454,0,0,20.82207,10.85911,0,3.132057,-3.132057,15.94505,40.88466,0.1869441,3.272999,0,0,10.85911
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.30213,7.727058,0,0,0,15.94505,40.88466,0.1869441,0,0,0,7.727058
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.30213,7.727058,0,0,0,15.94505,40.88466,0.1869441,0,0,0,7.727058
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.30213,7.727058,0,0,0,15.94505,40.88466,0.1869441,0,0,0,7.727058
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.652818,1.652818,0,-1,0,1.652818,0,0,2.220446E-16,0,0,1.739808,1.652818,0,0,24.30213,7.727058,0,1.739808,-1.739808,14.11113,36.18232,0.1869441,1.8181,0,0,7.727058
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.217725,1.217725,0,-1,0,1.217725,0,0,2.220446E-16,0,0,1.281816,1.217725,0,0,26.23525,5.98725,0,1.281816,-1.281816,12.75998,32.71783,0.1869441,1.339498,0,0,5.98725
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,2.417083,2.417083,0,-1,0,2.417083,0,0,4.440892E-16,0,0,2.544298,2.417083,0,0,27.65949,4.705434,0,2.544298,-2.544298,10.07805,25.84111,0.1869441,2.658792,0,0,4.705434
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.052509,2.052509,0,-1,0,2.052509,0,0,0,0.2046807,0,2.160536,2.052509,0,0,30.48649,2.161136,0,2.160536,-2.160536,7.800648,20.00162,0.1869441,2.25776,0,0,2.161136
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,3.668143,0.0005701545,0,-1,0,0.0005701545,0,0,3.667573,4.034388,0,0.0006001627,0.0005701545,0,0,32.88708,0.0006001627,0,0.0006001627,-0.0006001627,7.800015,20,0.1869441,4.034957,0,0,0.0006001627
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.619218,1.619218,10.41922,0,2.972062,1.619218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1872963,1.78114,0,12,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.886073,1.886073,10.68607,0,3.039576,1.886073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1876948,2.07468,0,12,7.524
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,7.040963,7.040963,12,0,3.372,7.040963,18.60328,0,0,0,1.30985,0,0,4.959037,4.711085,16.16775,15.048,6.020936,0,6.020936,29.37396,75.3177,0.1881044,7.745059,1.04788,12,16.35785
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,7.598324,7.598324,12,0,3.372,7.598324,44.00253,0,0,0,3.343454,0,0,4.401676,4.181592,10.14682,20.46684,7.525046,0,7.525046,36.51285,93.6225,0.1885789,8.358157,2.674763,12,23.8103
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,6.647107,6.647107,0,-1,0,6.647107,105.505,0,0,0,7.01303,6.996955,6.647107,0,0,2.621772,27.23938,0.01607475,0,0.01607475,36.5281,93.6616,0.1885769,7.311818,5.610424,0,34.25241
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,9.012106,9.012106,3.324974,0,1.177218,9.012106,95.34011,0,0,0,8.592152,5.986455,5.687132,0,0,2.605697,27.25385,2.605697,0,2.605697,39.00008,100,0.1883118,9.913317,6.873722,12,35.846
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,3.490225,3.490225,0,0,0,3.490225,336.5929,8.07393,0,0,11.74785,3.673922,3.490225,0,0,0,29.59898,0,0,0,39.00008,100,0.1883118,3.839248,9.398281,0,41.34683
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,8.645634,8.645634,3,0,1.095,8.645634,149.0013,6.939333,0,0,12.88211,5.942773,5.645634,0,0,0,29.59898,0,0,0,39.00008,100,0.1883118,9.510198,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,9.623341,9.623341,3,0,1.095,9.623341,126.3716,5.189236,0,0,12.16117,6.971937,6.62334,0,0,0,29.59898,0,0,0,39.00008,100,0.1883118,10.58567,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,4.638759,4.638759,0,-1,0,4.638759,248.5129,6.64501,0,0,11.52791,4.882904,4.638759,0,0,0,29.59898,0,0,0,39.00008,100,0.1883118,5.102634,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1883118,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1883118,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1883118,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,8.330558,8.330558,8.113708,0,2.388768,8.330558,2.740077,0,0,0,0.2282637,0.2282637,0.2168505,0,0,0,29.59898,0,0,0,39.00008,100,0.1883118,9.163613,0.182611,12,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,6.855767,6.855767,0,-1,0,6.855767,0,0,8.881784E-16,0,0,7.216597,6.855767,0,0,0,29.59898,0,7.216597,-7.216597,31.39312,80.49501,0.1883118,7.541344,0,0,29.59898
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,7.686969,7.686969,0,-1,0,7.686969,0,0,1.776357E-15,0.09566554,0,8.091546,7.686969,0,0,8.018441,22.38238,0,8.091546,-8.091546,22.86388,58.62521,0.1883118,8.455666,0,0,22.38238
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,6.114872,6.114872,0,-1,0,6.114872,0,0,8.881784E-16,0,0,6.436707,6.114872,0,0,17.00905,14.29084,0,6.436707,-6.436707,16.07899,41.2281,0.1883118,6.726359,0,0,14.29084
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.594674,1.594674,0,-1,0,1.594674,0,0,2.220446E-16,0,0,1.678604,1.594674,0,0,24.16094,7.854128,0,1.678604,-1.678604,14.30959,36.69118,0.1883118,1.754142,0,0,7.854128
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.02606,6.175523,0,0,0,14.30959,36.69118,0.1883118,0,0,0,6.175523
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.36003,2.36003,0,-1,0,2.36003,0,0,0,0,0,2.484242,2.36003,0,0,26.02606,6.175523,0,2.484242,-2.484242,11.69097,29.97678,0.1883118,2.596033,0,0,6.175523
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.990864,1.990864,0,-1,0,1.990864,0,0,2.220446E-16,0,0,2.095646,1.990864,0,0,28.78633,3.691281,0,2.095646,-2.095646,9.481963,24.31268,0.1883118,2.18995,0,0,3.691281
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.059512,1.059512,0,-1,0,1.059512,0,0,2.220446E-16,0,0,1.115276,1.059512,0,0,31.11483,1.595635,0,1.115276,-1.115276,8.306359,21.29832,0.1883118,1.165463,0,0,1.595635
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.7517287,0.4563418,0,-1,0,0.4563418,0,0,0.2953869,0.3705597,0,0.4803598,0.4563418,0,0,32.35402,0.4803598,0,0.4803598,-0.4803598,7.800015,20,0.1883118,0.8269015,0,0,0.4803598
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.683061,0,0,-1,0,0,0,0,1.683061,1.851368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883118,1.851368,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,5.104588,5.104588,12,0,3.372,5.104588,0,0,0,0,0,0,0,6.895412,6.550642,32.88775,0,6.550642,0,6.550642,14.0145,35.93454,0.1887769,5.615047,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.762582,1.762582,10.56258,0,3.008333,1.762582,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.33711,5.895577,8.36,0,8.36,21.94549,56.27038,0.1891364,1.93884,0,12,5.895577
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.4811695,0.4811695,9.28117,0,2.684136,0.4811695,444.8306,1.776357E-15,0,0,2.140389,0,0,8.8,8.36,17.97711,13.41958,10.50039,0,10.50039,31.90704,81.81275,0.1889928,0.5292864,1.712311,12,15.55997
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.7532202,0.7532202,0,0,0,0.7532202,619.6409,0,0,0,4.667261,0.7928634,0.7532202,0,0,7.476723,22.86993,3.874397,0,3.874397,35.58261,91.23728,0.1885167,0.8285422,3.733809,0,27.53719
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,4.118692,0,0,7.721017,0,0,0,0,3.602325,26.35689,3.602325,0,3.602325,39.00008,100,0.1880762,0,6.176814,0,34.0779
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880762,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,6.661387,6.661387,0,0,0,6.661387,145.0878,2.652873,0,0,9.66486,7.011987,6.661387,0,0,0,29.59898,0,0,0,39.00008,100,0.1880762,7.327526,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,10.80832,10.80832,3,0,1.095,10.80832,111.3008,3.810459,0,0,12.02974,8.219284,7.80832,0,0,0,29.59898,0,0,0,39.00008,100,0.1880762,11.88915,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,8.724358,8.724358,3,0,1.095,8.724358,142.9269,6.443817,0,0,12.46946,6.02564,5.724358,0,0,0,29.59898,0,0,0,39.00008,100,0.1880762,9.596794,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,21.14487,8.36,0,-1,0,8.36,129.3293,2.011934,12.78487,14.89936,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1880762,23.25936,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880762,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,3.479962,3.479962,0,0,0,3.479962,169.2915,2.228163,0,0,5.891281,3.663117,3.479962,0,0,0,29.59898,0,0,0,39.00008,100,0.1880762,3.827958,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880762,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,2.401684,2.401684,0,0,0,2.401684,20.67434,0,0,0,0.4965322,2.528088,2.401684,0,0,0,29.59898,0,2.031556,-2.031556,36.85863,94.50912,0.1880762,2.641852,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,9.626671,8.36,0,-1,0,8.36,0,0,1.266671,2.229338,0,8.8,8.36,0,0,2.257284,27.56742,0,8.8,-8.8,27.58261,70.72451,0.1880762,10.58934,0,0,27.56742
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,3.597598,3.597598,0,-1,0,3.597598,0,0,4.440892E-16,0,0,3.786946,3.597598,0,0,12.03506,18.76742,0,3.786946,-3.786946,23.59082,60.48917,0.1880762,3.957358,0,0,18.76742
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,5.47095,5.47095,0,-1,0,5.47095,0,0,8.881784E-16,0,0,5.758894,5.47095,0,0,16.24278,14.98048,0,5.758894,-5.758894,17.52042,44.92406,0.1880762,6.018045,0,0,14.98048
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.703852,2.703852,0,-1,0,2.703852,0,0,4.440892E-16,0,0,2.84616,2.703852,0,0,22.64155,9.221582,0,2.84616,-2.84616,14.5203,37.23147,0.1880762,2.974237,0,0,9.221582
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.8763558,0.8763558,0,-1,0,0.8763558,0,0,1.110223E-16,0,0,0.9224797,0.8763558,0,0,25.80395,6.375422,0,0.9224797,-0.9224797,13.54792,34.73819,0.1880762,0.9639913,0,0,6.375422
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.923544,1.923544,0,-1,0,1.923544,0,0,4.440892E-16,0,0,2.024783,1.923544,0,0,26.82893,5.452943,0,2.024783,-2.024783,11.41361,29.26562,0.1880762,2.115898,0,0,5.452943
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1984622,0.1984622,0,-1,0,0.1984622,0,0,2.775558E-17,0,0,0.2089076,0.1984622,0,0,29.07869,3.42816,0,0.2089076,-0.2089076,11.19341,28.70098,0.1880762,0.2183085,0,0,3.42816
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.172796,2.172796,0,-1,0,2.172796,0,0,0,0,0,2.287153,2.172796,0,0,29.31081,3.219252,0,2.287153,-2.287153,8.782534,22.51927,0.1880762,2.390075,0,0,3.219252
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.85209,0.9320989,0,0,0,8.782534,22.51927,0.1880762,0,0,0,0.9320989
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.467405,0.8854939,0,-1,0,0.8854939,0,0,1.581911,1.828651,0,0.9320989,0.8854939,0,0,31.85209,0.9320989,0,0.9320989,-0.9320989,7.800015,20,0.1880762,2.714145,0,0,0.9320989
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.227242,2.227242,11.02724,0,3.125892,2.227242,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1885176,2.449966,0,12,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,3.555423,3.555423,12,0,3.372,3.555423,0,0,0,0,0,0,0,8.444577,8.022348,24.52775,7.524,8.022348,0,8.022348,23.34168,59.85033,0.1890706,3.910965,0,12,7.524
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.4847707,0.4847707,9.284771,0,2.685047,0.4847707,405.9715,0,0,0,1.968031,0,0,8.8,8.36,16.50541,14.74411,10.32803,0,10.32803,33.13971,84.97343,0.188952,0.5332477,1.574425,12,16.71214
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,9.289751,9.289751,10.08858,0,2.888412,9.289751,57.44499,0,0,0,5.336497,0,0,0.798834,0.7588923,6.177374,24.03934,6.095389,0,6.095389,38.9223,99.80057,0.1892683,10.21873,4.269197,12,29.37584
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,5.889691,5.889691,0,-1,0,5.889691,141.284,2.039532,0,0,8.321192,6.199675,5.889691,0,0,0.08198559,29.52519,0.08198559,0,0.08198559,39.00008,100,0.1892584,6.47866,6.656954,0,37.84638
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,8.411876,8.411876,3,0,1.095,8.411876,124.2995,4.759204,0,0,10.45592,5.696711,5.411875,0,0,0,29.59898,0,0,0,39.00008,100,0.1892584,9.253063,8.364733,12,40.05489
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,21.77007,20.36,12,0,3.372,20.36,61.38644,3.69828,1.410074,3.587081,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1892584,23.94708,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,6.68178,6.68178,0,0,0,6.68178,198.9318,6.258731,0,0,13.29218,7.033453,6.68178,0,0,0,29.59898,0,0,0,39.00008,100,0.1892584,7.349958,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,20.69728,20.36,12,0,3.372,20.36,55.57868,2.51582,0.3372816,2.40701,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1892584,22.76701,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,4.623777,4.623777,0,-1,0,4.623777,232.6208,5.888733,0,0,10.75587,4.867134,4.623777,0,0,0,29.59898,0,0,0,39.00008,100,0.1892584,5.086155,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.806749,1.806749,0,0,0,1.806749,510.3219,7.318394,0,0,9.220234,1.901841,1.806749,0,0,0,29.59898,0,0,0,39.00008,100,0.1892584,1.987424,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,3.364562,3.364562,0,0,0,3.364562,178.6098,2.467794,0,0,6.009439,3.541645,3.364562,0,0,0,29.59898,0,0,0,39.00008,100,0.1892584,3.701019,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,3.606293,3.606293,0,0,0,3.606293,74.19333,0,0,0,2.675629,3.796098,3.606293,0,0,0,29.59898,0,1.120469,-1.120469,37.819,96.9716,0.1892584,3.966923,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,10.33787,10.33787,11.22258,0,3.175314,10.33787,3.034325,0,0,0,0.3136845,0,0,0.8847172,0.8404813,1.244966,28.47851,1.154166,0,1.154166,38.91394,99.77913,0.1893308,11.37165,0.2509476,12,28.79219
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,6.577443,6.577443,0,-1,0,6.577443,0,0,8.881784E-16,0,0,6.923625,6.577443,0,0,0.09079992,29.51726,0,6.923625,-6.923625,31.6158,81.06599,0.1893308,7.235188,0,0,29.51726
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,10.60232,8.36,0,-1,0,8.36,0,0,2.24232,3.302552,0,8.8,8.36,0,0,7.783716,22.59363,0,8.8,-8.8,22.33978,57.28138,0.1893308,11.66255,0,0,22.59363
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,5.634324,5.634324,0,-1,0,5.634324,0,0,0,0,0,5.930867,5.634324,0,0,17.56149,13.79363,0,5.930867,-5.930867,16.0881,41.25145,0.1893308,6.197756,0,0,13.79363
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.8927054,0.8927054,0,-1,0,0.8927054,0,0,1.110223E-16,0,0,0.9396899,0.8927054,0,0,24.15135,7.862767,0,0.9396899,-0.9396899,15.09758,38.71167,0.1893308,0.9819759,0,0,7.862767
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,4.292488,4.292488,0,-1,0,4.292488,0,0,0,0,0,4.518408,4.292488,0,0,25.19545,6.923077,0,4.518408,-4.518408,10.33476,26.49933,0.1893308,4.721736,0,0,6.923077
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.553917,1.553917,0,-1,0,1.553917,0,0,2.220446E-16,0,0,1.635702,1.553917,0,0,30.2159,2.404669,0,1.635702,-1.635702,8.610578,22.07836,0.1893308,1.709309,0,0,2.404669
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.650124,0.7305183,0,-1,0,0.7305183,0,0,0.9196059,1.084618,0,0.7689666,0.7305183,0,0,32.03334,0.7689666,0,0.7689666,-0.7689666,7.800015,20,0.1893308,1.815137,0,0,0.7689666
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,2.908391,0,0,-1,0,0,0,0,2.908391,3.19923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893308,3.19923,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.016946,0,0,-1,0,0,0,0,1.016946,1.11864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893308,1.11864,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,2.771228,0,0,-1,0,0,0,0,2.771228,3.048351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1893308,3.048351,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.5167655,0.5167655,9.316766,0,2.693142,0.5167655,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1894526,0.568442,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.625097,1.625097,10.4251,0,2.97355,1.625097,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1897687,1.787607,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,10.26636,10.26636,12,0,3.372,10.26636,20.13268,0,0,0,2.066894,0,0,1.733636,1.646954,16.16775,15.048,3.713848,0,3.713848,27.18527,69.70567,0.1899783,11.293,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.186972,0,2.407304,0,0,0,0,0,4.676282,0,0,8.186972,7.777623,12.45391,18.39046,12.45391,0,12.45391,39.00008,100,0.1894139,0,3.741026,12,23.06675
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,5.833825,5.833825,0,-1,0,5.833825,138.4786,1.93773,0,0,8.078598,6.140869,5.833825,0,0,0,29.59898,0,0,0,39.00008,100,0.1894139,6.417208,6.462879,0,37.67758
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,4.461099,4.461099,0,0,0,4.461099,235.5299,5.811327,0,0,10.50722,4.695894,4.461099,0,0,0,29.59898,0,0,0,39.00008,100,0.1894139,4.907209,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,2.642712,2.642712,0,0,0,2.642712,477.9311,9.848539,0,0,12.63034,2.781802,2.642712,0,0,0,29.59898,0,0,0,39.00008,100,0.1894139,2.906983,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,6.885735,6.885735,0,0,0,6.885735,187.4434,5.658712,0,0,12.90685,7.248142,6.885735,0,0,0,29.59898,0,0,0,39.00008,100,0.1894139,7.574308,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,9.685863,9.685863,3,0,1.095,9.685863,124.1706,4.989245,0,0,12.027,7.037751,6.685863,0,0,0,29.59898,0,0,0,39.00008,100,0.1894139,10.65445,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,4.2222,4.2222,0,-1,0,4.2222,261.788,6.608792,0,0,11.05321,4.444421,4.2222,0,0,0,29.59898,0,0,0,39.00008,100,0.1894139,4.64442,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,3.49624,3.49624,0,0,0,3.49624,253.7146,5.190218,0,0,8.870471,3.680253,3.49624,0,0,0,29.59898,0,0,0,39.00008,100,0.1894139,3.845865,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,7.057724,7.057724,0,0,0,7.057724,91.0715,0,8.881784E-16,0,6.427575,7.429183,7.057724,0,0,0,29.59898,0,1.001608,-1.001608,37.94429,97.29285,0.1894139,7.763496,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,2.685232,0,0,3.79813,0,0,0,0,1.112898,28.59737,1.112898,0,1.112898,39.00008,100,0.189283,0,3.038504,0,32.3955
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,8.509587,8.509587,7.775228,0,2.303133,8.509587,9.083989,1.110223E-16,0,0,0.77301,0.77301,0.7343595,0,0,0,29.59898,0,0,0,39.00008,100,0.189283,9.360546,0.618408,12,30.37199
