Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,9.827935,8.36,0,-1,0,8.36,0,0,1.467935,2.450729,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.189283,10.81073,0,0,29.59898
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,7.391891,7.391891,0,-1,0,7.391891,0,0,8.881784E-16,0,0,7.780938,7.391891,0,0,9.777778,20.79898,0,7.780938,-7.780938,21.52224,55.18511,0.189283,8.13108,0,0,20.79898
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,10.48804,8.36,0,-1,0,8.36,0,0,2.128044,3.176848,0,8.8,8.36,0,0,18.42326,13.01804,0,8.8,-8.8,12.24622,31.4005,0.189283,11.53685,0,0,13.01804
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.267573,2.267573,0,-1,0,2.267573,0,0,4.440892E-16,0,0,2.386919,2.267573,0,0,28.20104,4.21804,0,2.386919,-2.386919,9.730186,24.94915,0.189283,2.494331,0,0,4.21804
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.8945384,0.8945384,0,-1,0,0.8945384,0,0,1.110223E-16,0,0,0.9416194,0.8945384,0,0,30.85317,1.831121,0,0.9416194,-0.9416194,8.737633,22.40414,0.189283,0.9839922,0,0,1.831121
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.402618,0.8450267,0,-1,0,0.8450267,0,0,0.5575914,0.6978532,0,0.8895018,0.8450267,0,0,31.89942,0.8895018,0,0.8895018,-0.8895018,7.800015,20,0.189283,1.54288,0,0,0.8895018
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.005216,0,0,-1,0,0,0,0,1.005216,1.105738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189283,1.105738,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.9701045,0,0,-1,0,0,0,0,0.9701045,1.067115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189283,1.067115,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,3.428487,0,0,-1,0,0,0,0,3.428487,3.771336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189283,3.771336,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.07606857,0,0,-1,0,0,0,0,0.07606857,0.08367543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189283,0.08367543,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.3768441,0.3768441,9.176845,0,2.657742,0.3768441,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1893781,0.4145285,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.74447,1.74447,10.54447,0,3.003751,1.74447,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1897087,1.918917,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.9009506,0.9009506,9.700951,0,2.79034,0.9009506,147.9614,0,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1897361,0.9910456,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,5.237993,5.237993,0,0,0,5.237993,83.16568,0,8.881784E-16,0,4.356213,5.513677,5.237993,0,0,6.474694,23.77175,0,1.157464,-1.157464,31.63757,81.12181,0.1897361,5.761792,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,7.760766,22.61429,7.555508,0,7.555508,38.80536,99.50071,0.1888639,0,6.044406,0,30.1698
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,5.38323,5.38323,0,0,0,5.38323,153.406,2.386384,0,0,8.2582,5.666558,5.38323,0,0,0.2052578,29.41425,0.2052578,0,0.2052578,39.00008,100,0.1888404,5.921553,6.60656,0,37.67245
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.967643,1.967643,0,0,0,1.967643,599.744,9.729619,0,0,11.80082,2.071203,1.967643,0,0,0,29.59898,0,0,0,39.00008,100,0.1888404,2.164407,9.440658,0,41.3998
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,3.352467,3.352467,0,0,0,3.352467,359.7743,8.532404,0,0,12.06132,3.528913,3.352467,0,0,0,29.59898,0,0,0,39.00008,100,0.1888404,3.687714,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888404,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,5.664188,5.664188,0,-1,0,5.664188,193.1552,4.978369,0,0,10.94067,5.962303,5.664188,0,0,0,29.59898,0,0,0,39.00008,100,0.1888404,6.230607,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,11.78321,11.78321,3.792746,0,1.295565,11.78321,71.38134,0,0,0,8.411011,8.411011,7.99046,0,0,0,29.59898,0,0,0,39.00008,100,0.1888404,12.96153,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.536256,1.536256,0,0,0,1.536256,320.6784,3.309329,0,0,4.926441,1.617111,1.536256,0,0,0,29.59898,0,0,0,39.00008,100,0.1888404,1.689881,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,4.088097,4.088097,0,0,0,4.088097,78.84108,0,0,0,3.2231,4.30326,4.088097,0,0,0,29.59898,0,1.08016,-1.08016,37.86149,97.08054,0.1888404,4.496907,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,8.848657,8.848657,9.578736,0,2.75942,8.848657,4.878406,0,0,0,0.4316734,0,0,0.7300795,0.6935755,1.200178,28.51882,1.125249,0,1.125249,38.92899,99.81773,0.188906,9.733522,0.3453387,12,28.95049
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,5.637295,5.637295,0,-1,0,5.637295,0,0,8.881784E-16,0,0,5.933995,5.637295,0,0,0.07492921,29.53154,0,5.933995,-5.933995,32.67402,83.77936,0.188906,6.201025,0,0,29.53154
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.668257,23.59755,0,0,0,32.67402,83.77936,0.188906,0,0,0,23.59755
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,10.09323,8.36,0,-1,0,8.36,0,0,1.733231,2.742554,0,8.8,8.36,0,0,6.668257,23.59755,0,8.8,-8.8,23.398,59.99475,0.188906,11.10255,0,0,23.59755
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.04975723,0.04975723,0,-1,0,0.04975723,0,0,0,0,0,0.05237604,0.04975723,0,0,16.44604,14.79755,0,0.05237604,-0.05237604,23.34279,59.85319,0.188906,0.05473296,0,0,14.79755
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.5330507,0.5330507,0,-1,0,0.5330507,0,0,0,0,0,0.561106,0.5330507,0,0,16.50423,14.74517,0,0.561106,-0.561106,22.75133,58.33664,0.188906,0.5863557,0,0,14.74517
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.010893,1.010893,0,-1,0,1.010893,0,0,2.220446E-16,0,0,1.064097,1.010893,0,0,17.12768,14.18406,0,1.064097,-1.064097,21.62967,55.46059,0.188906,1.111982,0,0,14.18406
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,2.927351,2.927351,0,-1,0,2.927351,0,0,4.440892E-16,0,0,3.081422,2.927351,0,0,18.31001,13.11997,0,3.081422,-3.081422,18.38157,47.13214,0.188906,3.220086,0,0,13.11997
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.311881,2.311881,0,-1,0,2.311881,0,0,4.440892E-16,0,0,2.433558,2.311881,0,0,21.73381,10.03855,0,2.433558,-2.433558,15.81638,40.55473,0.188906,2.543069,0,0,10.03855
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,5.32935,5.32935,0,-1,0,5.32935,0,0,8.881784E-16,0,0,5.609842,5.32935,0,0,24.43777,7.604987,0,5.609842,-5.609842,9.903083,25.39247,0.188906,5.862285,0,0,7.604987
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,2.939718,1.895388,0,-1,0,1.895388,0,0,1.04433,1.338302,0,1.995145,1.895388,0,0,30.67093,1.995145,0,1.995145,-1.995145,7.800015,20,0.188906,3.23369,0,0,1.995145
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188906,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,3.245176,3.245176,12,0,3.372,3.245176,0,0,0,0,0,0,0,8.754824,8.317083,32.88775,0,8.317083,0,8.317083,15.69029,40.23144,0.1894443,3.569694,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,6.116179,6.116179,12,0,3.372,6.116179,35.85838,0,0,0,2.193163,0,0,5.883821,5.58963,24.57067,7.485374,7.782792,0,7.782792,23.0737,59.16321,0.189905,6.727798,1.75453,12,9.678537
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,6.319928,6.319928,12,0,3.372,6.319928,86.80112,0,0,0,5.485767,0,0,5.680072,5.396069,16.78788,14.48989,10.88184,0,10.88184,33.39711,85.63345,0.1901822,6.951921,4.388614,12,19.97565
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,7.524262,7.524262,0,-1,0,7.524262,104.7931,0,0,0,7.884908,7.920276,7.524262,0,0,5.906042,24.28354,0,0.03536738,-0.03536738,33.35983,85.53786,0.1901822,8.276689,6.307927,0,32.16845
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,7.349125,7.349125,0,0,0,7.349125,147.292,0,0,0,10.82467,7.735921,7.349125,0,0,5.945339,24.24817,3.08875,0,3.08875,36.29008,93.0513,0.1898315,8.084038,8.659738,0,35.07285
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,7.876614,7.876614,3,0,1.095,7.876614,156.2928,4.320713,0,0,12.31058,5.133278,4.876614,0,0,2.856589,27.02805,2.856589,0,2.856589,39.00008,100,0.1895084,8.664275,9.848464,12,39.33863
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895084,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,4.717932,4.717932,0,0,0,4.717932,219.2479,5.377724,0,0,10.34397,4.966244,4.717932,0,0,0,29.59898,0,0,0,39.00008,100,0.1895084,5.189725,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,4.07376,4.07376,0,-1,0,4.07376,234.6371,5.270385,0,0,9.558554,4.288168,4.07376,0,0,0,29.59898,0,0,0,39.00008,100,0.1895084,4.481136,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,5.030902,5.030902,0,0,0,5.030902,165.5993,3.035455,0,0,8.331141,5.295687,5.030902,0,0,0,29.59898,0,0,0,39.00008,100,0.1895084,5.533993,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,12.64128,12.64128,6.989198,0,2.104267,12.64128,47.06453,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1895084,13.90541,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895084,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,6.518482,6.518482,0,0,0,6.518482,8.478301,0,8.881784E-16,0,0.5526565,6.86156,6.518482,0,0,0,29.59898,0,6.308903,-6.308903,32.34991,82.94832,0.1895084,7.17033,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.009892,23.29008,0,0,0,32.34991,82.94832,0.1895084,0,0,0,23.29008
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.009892,23.29008,0,0,0,32.34991,82.94832,0.1895084,0,0,0,23.29008
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,5.814992,5.814992,0,-1,0,5.814992,0,0,8.881784E-16,0,0,6.121045,5.814992,0,0,7.009892,23.29008,0,6.121045,-6.121045,25.89776,66.40439,0.1895084,6.396492,0,0,23.29008
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.2842938,0.2842938,0,-1,0,0.2842938,0,0,5.551115E-17,0,0,0.2992566,0.2842938,0,0,13.81105,17.16903,0,0.2992566,-0.2992566,25.58232,65.59556,0.1895084,0.3127232,0,0,17.16903
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,4.453047,4.453047,0,-1,0,4.453047,0,0,0,0,0,4.687418,4.453047,0,0,14.14356,16.86977,0,4.687418,-4.687418,20.64135,52.92642,0.1895084,4.898352,0,0,16.86977
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3518,12.18236,0,0,0,20.64135,52.92642,0.1895084,0,0,0,12.18236
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.8368919,0.8368919,0,-1,0,0.8368919,0,0,0,0,0,0.8809389,0.8368919,0,0,19.3518,12.18236,0,0.8809389,-0.8809389,19.71276,50.54543,0.1895084,0.9205812,0,0,12.18236
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.384284,1.384284,0,-1,0,1.384284,0,0,2.220446E-16,0,0,1.457142,1.384284,0,0,20.33062,11.30142,0,1.457142,-1.457142,18.17679,46.60707,0.1895084,1.522713,0,0,11.30142
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.7522947,0.7522947,0,-1,0,0.7522947,0,0,1.110223E-16,0,0,0.7918891,0.7522947,0,0,21.94967,9.844275,0,0.7918891,-0.7918891,17.34207,44.46675,0.1895084,0.8275241,0,0,9.844275
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.82955,9.052386,0,0,0,17.34207,44.46675,0.1895084,0,0,0,9.052386
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,2.944302,2.944302,0,0,0,2.944302,0,0,4.440892E-16,0,0,3.099265,2.944302,0,0,22.82955,9.052386,0,3.099265,-3.099265,14.07516,36.09007,0.1895084,3.238732,0,0,9.052386
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.172822,2.172822,0,0,0,2.172822,0,0,0,0,0,2.287181,2.172822,0,0,26.27317,5.953122,0,2.287181,-2.287181,11.66426,29.90829,0.1895084,2.390104,0,0,5.953122
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,7.769346,7.769346,12,0,3.372,7.769346,18.14212,0,0,0,1.409524,0,0,4.230654,4.019121,28.81449,3.665941,5.428646,0,5.428646,16.81432,43.11356,0.1898273,8.546281,1.127619,12,5.075465
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,6.19928,6.19928,12,0,3.372,6.19928,66.26579,0,0,0,4.108002,0,0,5.80072,5.510684,23.38584,8.551722,9.618686,0,9.618686,25.93941,66.51117,0.1902432,6.819209,3.286402,12,12.65972
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,11.93938,8.36,0,-1,0,8.36,79.38016,0,3.579379,4.773317,6.636181,8.8,8.36,0,0,13.76715,17.20854,0,2.163819,-2.163819,23.65854,60.66281,0.1902432,13.13332,5.308945,0,23.84472
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,16.1714,15.04472,8.498843,0,8.498843,31.72125,81.33639,0.189293,0,6.799074,0,23.54356
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,3.83418,3.83418,0,0,0,3.83418,281.4689,0,0,0,10.79203,4.035979,3.83418,0,0,7.672555,22.69368,6.756046,0,6.756046,38.1306,97.77058,0.1885443,4.217598,8.63362,0,33.4857
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,2.984645,2.984645,0,0,0,2.984645,418.8671,8.443454,0,0,12.50169,3.141732,2.984645,0,0,0.9165086,28.77412,0.9165086,0,0.9165086,39.00008,100,0.1884432,3.283109,10.00136,0,41.27581
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,7.886513,7.886513,3,0,1.095,7.886513,150.9554,6.76142,0,0,11.90512,5.143698,4.886513,0,0,0,29.59898,0,0,0,39.00008,100,0.1884432,8.675165,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,6.875111,6.875111,0,-1,0,6.875111,157.3552,3.581385,0,0,10.81834,7.236959,6.875111,0,0,0,29.59898,0,0,0,39.00008,100,0.1884432,7.562622,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,11.20986,11.20986,4.479711,0,1.469367,11.20986,63.19765,0,1.776357E-15,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1884432,12.33085,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,6.445224,6.445224,0,0,0,6.445224,84.53628,0,0,0,5.448553,6.784447,6.445224,0,0,0,29.59898,0,1.335894,-1.335894,37.59192,96.38935,0.1884432,7.089746,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,6.049582,6.049582,0,0,0,6.049582,33.95743,0,0,0,2.054282,6.367981,6.049582,0,0,1.484326,28.26308,0,4.313698,-4.313698,33.04488,84.73031,0.1884432,6.65454,1.643426,0,30.31737
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,12.56313,12.56313,12,0,3.372,12.56313,3.19543,6.661338E-16,0,0,0.401446,0.5927696,0.5631311,0,0,6.277324,23.94939,0,0.1913235,-0.1913235,32.84321,84.2132,0.1884432,13.81944,0.3211568,12,24.35083
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.489906,23.75806,0,0,0,32.84321,84.2132,0.1884432,0,0,0,23.75806
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.489906,23.75806,0,0,0,32.84321,84.2132,0.1884432,0,0,0,23.75806
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.567503,0.567503,0,-1,0,0.567503,0,0,0,0,0,0.5973716,0.567503,0,0,6.489906,23.75806,0,0.5973716,-0.5973716,32.21353,82.59863,0.1884432,0.6242533,0,0,23.75806
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.6973861,0.6973861,0,-1,0,0.6973861,0,0,0,0,0,0.7340907,0.6973861,0,0,7.153652,23.16069,0,0.7340907,-0.7340907,31.43973,80.61452,0.1884432,0.7671248,0,0,23.16069
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.8111107,0.8111107,0,-1,0,0.8111107,0,0,1.110223E-16,0,0,0.8538007,0.8111107,0,0,7.969308,22.4266,0,0.8538007,-0.8538007,30.53974,78.30688,0.1884432,0.8922217,0,0,22.4266
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.4229504,0.4229504,0,-1,0,0.4229504,0,0,5.551115E-17,0,0,0.4452109,0.4229504,0,0,8.917976,21.5728,0,0.4452109,-0.4452109,30.07045,77.10356,0.1884432,0.4652454,0,0,21.5728
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,2.605525,2.605525,0,-1,0,2.605525,0,0,4.440892E-16,0,0,2.742657,2.605525,0,0,9.412655,21.12759,0,2.742657,-2.742657,27.17944,69.69072,0.1884432,2.866077,0,0,21.12759
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.3175319,0.3175319,0,-1,0,0.3175319,0,0,0,0,0,0.3342441,0.3175319,0,0,12.46005,18.38493,0,0.3342441,-0.3342441,26.82711,68.78732,0.1884432,0.3492851,0,0,18.38493
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.491211,2.491211,0,-1,0,2.491211,0,0,0,0,0,2.622327,2.491211,0,0,12.83143,18.05069,0,2.622327,-2.622327,24.06293,61.69971,0.1884432,2.740332,0,0,18.05069
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.865008,1.865008,0,-1,0,1.865008,0,0,0,0,0,1.963166,1.865008,0,0,15.74513,15.42836,0,1.963166,-1.963166,21.99358,56.39367,0.1884432,2.051509,0,0,15.42836
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.540227,1.540227,0,0,0,1.540227,0,0,2.220446E-16,0,0,1.621291,1.540227,0,0,17.92643,13.46519,0,1.621291,-1.621291,20.28459,52.01165,0.1884432,1.694249,0,0,13.46519
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.041179,1.041179,0,0,0,1.041179,0,0,0,0,0,1.095978,1.041179,0,0,19.72786,11.8439,0,1.095978,-1.095978,19.12932,49.04945,0.1884432,1.145296,0,0,11.8439
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,15.33002,15.33002,12,0,3.372,15.33002,5.942358,8.881784E-16,0,0,0.9109645,3.505282,3.330018,0,0,20.94561,10.74792,0,2.594317,-2.594317,16.39467,42.03754,0.1884432,16.86302,0.7287716,12,11.65889
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,5.475137,5.475137,12,0,3.372,5.475137,74.80947,0,0,0,4.095921,0,0,6.524863,6.19862,23.82819,8.153607,10.29454,0,10.29454,26.16093,67.07918,0.1887864,6.022651,3.276737,12,12.24953
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,4.069316,4.069316,0,-1,0,4.069316,118.2271,0,0,0,4.811034,4.283491,4.069316,0,0,13.53365,17.4187,0.5275438,0,0.5275438,26.6614,68.36243,0.1887285,4.476247,3.848827,0,22.22973
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,15.81805,15.81805,12,0,3.372,15.81805,61.00199,0,0,0,9.649325,4.019,3.81805,0,0,13.0061,17.89348,5.630325,0,5.630325,32.0028,82.0583,0.1888526,17.39985,7.71946,12,27.54281
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,11.73546,11.73546,10.12586,0,2.897843,11.73546,77.2879,0,0,0,9.070089,1.69431,1.609595,0,0,7.375779,22.96078,7.375779,0,7.375779,39.00008,100,0.1891438,12.909,7.256072,12,32.03086
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,5.27862,5.27862,0,0,0,5.27862,142.974,1.99061,0,0,7.547052,5.556442,5.27862,0,0,0,29.59898,0,0,0,39.00008,100,0.1891438,5.806482,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,4.360674,4.360674,0,0,0,4.360674,183.5541,3.414014,0,0,8.004197,4.590184,4.360674,0,0,0,29.59898,0,0,0,39.00008,100,0.1891438,4.796742,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.3947712,0.3947712,0,-1,0,0.3947712,2326.659,8.769432,0,0,9.18498,0.4155487,0.3947712,0,0,0,29.59898,0,0,0,39.00008,100,0.1891438,0.4342484,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.105343,1.105343,0,0,0,1.105343,261.6649,1.728776,0,0,2.892295,1.163519,1.105343,0,0,0,29.59898,0,0,0,39.00008,100,0.1891438,1.215877,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,3.902239,3.902239,0,0,0,3.902239,54.19807,0,0,0,2.114938,4.10762,3.902239,0,0,0,29.59898,0,1.992682,-1.992682,36.8996,94.61419,0.1891438,4.292463,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,3.751055,3.751055,0,0,0,3.751055,67.15622,0,4.440892E-16,0,2.519067,3.948479,3.751055,0,0,2.214091,27.6063,0,1.429412,-1.429412,35.39288,90.75078,0.1891438,4.12616,2.015253,0,30.12536
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,7.558464,7.558464,0,0,0,7.558464,7.916628,0,1.776357E-15,0,0.5983755,7.956278,7.558464,0,0,3.802327,26.17688,0,7.357903,-7.357903,27.63696,70.86387,0.1891438,8.31431,0.4787004,0,26.77526
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,9.531507,8.36,0,-1,0,8.36,0,0,1.171507,2.124658,0,8.8,8.36,0,0,11.97777,18.81898,0,8.8,-8.8,18.36095,47.07926,0.1891438,10.48466,0,0,18.81898
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.75555,10.01898,0,0,0,18.36095,47.07926,0.1891438,0,0,0,10.01898
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.75555,10.01898,0,0,0,18.36095,47.07926,0.1891438,0,0,0,10.01898
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.08276,1.08276,0,-1,0,1.08276,0,0,0,0,0,1.139748,1.08276,0,0,21.75555,10.01898,0,1.139748,-1.139748,17.15955,43.99876,0.1891438,1.191036,0,0,10.01898
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.02194,8.879234,0,0,0,17.15955,43.99876,0.1891438,0,0,0,8.879234
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,3.096796,3.096796,0,-1,0,3.096796,0,0,4.440892E-16,0,0,3.259785,3.096796,0,0,23.02194,8.879234,0,3.259785,-3.259785,13.72343,35.18822,0.1891438,3.406476,0,0,8.879234
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.084758,1.084758,0,-1,0,1.084758,0,0,0,0,0,1.14185,1.084758,0,0,26.64392,5.619449,0,1.14185,-1.14185,12.51982,32.10204,0.1891438,1.193233,0,0,5.619449
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.489729,2.489729,0,-1,0,2.489729,0,0,0,0,0,2.620767,2.489729,0,0,27.91264,4.477598,0,2.620767,-2.620767,9.757287,25.01863,0.1891438,2.738702,0,0,4.477598
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,2.757875,1.76399,0,-1,0,1.76399,0,0,0.993886,1.269674,0,1.856831,1.76399,0,0,30.82461,1.856831,0,1.856831,-1.856831,7.800015,20,0.1891438,3.033663,0,0,1.856831
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.318428,0,0,-1,0,0,0,0,2.318428,2.550271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891438,2.550271,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891438,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,2.881804,2.881804,11.6818,0,3.291497,2.881804,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1896373,3.169984,0,12,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,8.255076,8.255076,12,0,3.372,8.255076,18.13402,0,0,0,1.496977,0,0,3.744924,3.557678,24.52775,7.524,5.054655,0,5.054655,20.52628,52.63137,0.1899201,9.080584,1.197582,12,9.020978
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,19.4731,12.07319,11.85868,0,11.85868,31.7764,81.47779,0.1895665,0,2.798941,12,15.57187
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,5.560078,5.560078,0,-1,0,5.560078,122.1522,0,0,0,6.79176,5.852714,5.560078,0,0,7.614423,22.746,0.939046,0,0.939046,32.66726,83.76204,0.1894653,6.116086,5.433408,0,29.53776
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,3.318424,0,0,9.993801,0,0,0,0,6.675377,23.59114,6.675377,0,6.675377,39.00008,100,0.1887491,0,7.995041,0,33.58494
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887491,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887491,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,5.774959,5.774959,0,0,0,5.774959,148.3093,2.485899,0,0,8.564802,6.078904,5.774959,0,0,0,29.59898,0,0,0,39.00008,100,0.1887491,6.352455,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,13.95878,8.36,0,-1,0,8.36,101.9526,0,5.598779,6.994657,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1887491,15.35466,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1887163,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887163,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,4.297818,4.297818,0,0,0,4.297818,51.68216,0,8.881784E-16,0,2.221205,4.524019,4.297818,0,0,0,29.59898,0,2.302814,-2.302814,36.5727,93.77596,0.1887163,4.7276,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,2.829961,2.829961,0,0,0,2.829961,20.26659,0,0,0,0.5735367,2.978907,2.829961,0,0,2.558682,27.29616,0,2.40537,-2.40537,34.03722,87.27474,0.1887163,3.112957,0.4588293,0,27.8697
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,12.47667,8.36,0,-1,0,8.36,0,0,4.116666,5.364333,0,8.8,8.36,0,0,5.231315,24.89079,0,8.8,-8.8,24.7612,63.49014,0.1887163,13.72433,0,0,24.89079
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,10.78763,8.36,0,-1,0,8.36,0,0,2.427628,3.506391,0,8.8,8.36,0,0,15.00909,16.09079,0,8.8,-8.8,15.48519,39.70553,0.1887163,11.86639,0,0,16.09079
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,6.078454,6.078454,0,-1,0,6.078454,0,0,0,0,0,6.398373,6.078454,0,0,24.78687,7.290794,0,6.398373,-6.398373,8.74071,22.41203,0.1887163,6.6863,0,0,7.290794
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.7277828,0.7277828,0,-1,0,0.7277828,0,0,1.110223E-16,0,0,0.7660872,0.7277828,0,0,31.89617,0.8924212,0,0.7660872,-0.7660872,7.933183,20.34146,0.1887163,0.8005611,0,0,0.8924212
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,3.322575,0.1200174,0,-1,0,0.1200174,0,0,3.202558,3.534815,0,0.1263341,0.1200174,0,0,32.74738,0.1263341,0,0.1263341,-0.1263341,7.800015,20,0.1887163,3.654832,0,0,0.1263341
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887163,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,4.330813,0,0,-1,0,0,0,0,4.330813,4.763894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887163,4.763894,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.800759,0,0,-1,0,0,0,0,1.800759,1.980835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887163,1.980835,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.8752789,0,0,-1,0,0,0,0,0.8752789,0.9628068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887163,0.9628068,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.9275306,0,0,-1,0,0,0,0,0.9275306,1.020284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887163,1.020284,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887163,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.355401,2.355401,11.1554,0,3.158316,2.355401,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1891191,2.590941,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1889268,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,8.246897,8.246897,12,0,3.372,8.246897,58.99723,0,0,0,4.86544,0,0,3.753103,3.565448,14.09172,16.91643,8.430888,0,8.430888,33.62974,86.22993,0.1893515,9.071587,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,4.745243,4.745243,0,-1,0,4.745243,154.6345,0,0,0,7.337782,4.994993,4.745243,0,0,5.660832,24.50423,2.34279,0,2.34279,35.85231,91.92881,0.1891045,5.219768,5.870226,0,31.84201
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.026263,2.026263,0,0,0,2.026263,386.879,2.388236,0,0,7.839188,2.132909,2.026263,0,0,3.318043,26.61274,3.318043,0,3.318043,39.00008,100,0.1887557,2.22889,6.27135,0,34.45193
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887557,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,5.366168,5.366168,0,0,0,5.366168,155.5635,2.6992,0,0,8.347799,5.648599,5.366168,0,0,0,29.59898,0,0,0,39.00008,100,0.1887557,5.902786,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887557,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,6.162424,6.162424,0,-1,0,6.162424,155.9474,3.123379,0,0,9.610141,6.486762,6.162424,0,0,0,29.59898,0,0,0,39.00008,100,0.1887557,6.778666,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887557,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,8.74516,8.74516,3,0,1.095,8.74516,69.20284,0.004362202,0,0,6.051899,6.047537,5.745161,0,0,0,29.59898,0,0,0,39.00008,100,0.1887557,9.619677,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,14.15543,14.15543,11.57574,0,3.264662,14.15543,19.18322,0,0,0,2.715468,2.715468,2.579695,0,0,0,29.59898,0,0,0,39.00008,100,0.1887557,15.57098,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,5.800212,5.800212,0,0,0,5.800212,5.971185,0,8.881784E-16,0,0.3463414,6.105486,5.800212,0,0,0,29.59898,0,5.759145,-5.759145,32.92941,84.4342,0.1887557,6.380233,0.2770731,0,29.94532
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.521686,1.521686,0,-1,0,1.521686,0,0,2.220446E-16,0,0,1.601775,1.521686,0,0,6.39905,23.83983,0,1.601775,-1.601775,31.24099,80.10493,0.1887557,1.673855,0,0,23.83983
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,5.549155,5.549155,0,-1,0,5.549155,0,0,8.881784E-16,0,0,5.841216,5.549155,0,0,8.1788,22.23806,0,5.841216,-5.841216,25.08381,64.31732,0.1887557,6.104071,0,0,22.23806
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,5.498042,5.498042,0,-1,0,5.498042,0,0,8.881784E-16,0,0,5.787412,5.498042,0,0,14.66904,16.39684,0,5.787412,-5.787412,18.98334,48.67513,0.1887557,6.047846,0,0,16.39684
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,2.414975,2.414975,0,-1,0,2.414975,0,0,4.440892E-16,0,0,2.542079,2.414975,0,0,21.0995,10.60943,0,2.542079,-2.542079,16.30375,41.80441,0.1887557,2.656473,0,0,10.60943
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.92403,8.067351,0,0,0,16.30375,41.80441,0.1887557,0,0,0,8.067351
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.270426,1.270426,0,-1,0,1.270426,0,0,2.220446E-16,0,0,1.33729,1.270426,0,0,23.92403,8.067351,0,1.33729,-1.33729,14.89412,38.18998,0.1887557,1.397468,0,0,8.067351
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.845379,1.845379,0,-1,0,1.845379,0,0,2.220446E-16,0,0,1.942504,1.845379,0,0,25.40991,6.730061,0,1.942504,-1.942504,12.84654,32.93979,0.1887557,2.029917,0,0,6.730061
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.56824,4.787557,0,0,0,12.84654,32.93979,0.1887557,0,0,0,4.787557
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.56824,4.787557,0,0,0,12.84654,32.93979,0.1887557,0,0,0,4.787557
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.911658,1.911658,0,-1,0,1.911658,0,0,2.220446E-16,0,0,2.012271,1.911658,0,0,27.56824,4.787557,0,2.012271,-2.012271,10.72542,27.50103,0.1887557,2.102823,0,0,4.787557
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.8041,2.775286,0,0,0,10.72542,27.50103,0.1887557,0,0,0,2.775286
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.307044,2.307044,0,0,0,2.307044,0,0,0,0,0,2.428467,2.307044,0,0,29.8041,2.775286,0,2.428467,-2.428467,8.165594,20.93738,0.1887557,2.537748,0,0,2.775286
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.9128672,0.9128672,9.712867,0,2.793355,0.9128672,204.5255,0,0,0,1.867046,0,0,8.8,8.36,32.5024,0.3468185,10.22705,0,10.22705,17.86782,45.81484,0.1887317,1.004154,1.493637,12,2.213865
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,10.32332,10.32332,12,0,3.372,10.32332,38.23315,0,0,0,3.946931,0,0,1.676679,1.592845,22.27535,9.55116,5.539776,0,5.539776,23.12332,59.29044,0.1889961,11.35565,3.157545,12,13.49809
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,6.79791,6.79791,0,-1,0,6.79791,87.75145,0,0,0,5.965265,7.155695,6.79791,0,0,16.73558,14.53696,0,1.19043,-1.19043,21.86849,56.07294,0.1889961,7.477701,4.772212,0,20.50222
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,4.47131,4.47131,0,0,0,4.47131,199.36,0,0,0,8.914004,4.706643,4.47131,0,0,18.05828,13.34653,4.207362,0,4.207362,25.85995,66.30742,0.188559,4.918441,7.131204,0,22.26053
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,6.168827,6.168827,0,0,0,6.168827,189.7465,0,0,0,11.70513,6.493502,6.168827,0,0,13.85091,17.13315,5.211629,0,5.211629,30.80413,78.98479,0.1880203,6.785709,9.364105,0,28.83829
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,0.8156576,0,0,9.454943,0,0,0,0,8.639285,21.82362,8.639285,0,8.639285,39.00008,100,0.1871341,0,7.563954,0,31.27856
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,9.502081,9.502081,3,0,1.095,9.502081,107.3975,3.360703,0,0,10.205,6.844296,6.502081,0,0,0,29.59898,0,0,0,39.00008,100,0.1871341,10.45229,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871341,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,7.235286,7.235286,0,0,0,7.235286,99.25129,8.881784E-16,0,0,7.181115,7.616091,7.235286,0,0,0,29.59898,0,0.4349758,-0.4349758,38.54157,98.82435,0.1871341,7.958815,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,6.718889,6.718889,0,0,0,6.718889,66.31606,0,8.881784E-16,0,4.455703,7.072515,6.718889,0,0,0.4833065,29.164,0,2.616812,-2.616812,35.78321,91.75164,0.1871341,7.390778,3.564562,0,33.61971
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,11.51478,11.51478,11.88412,0,3.342681,11.51478,26.07168,-5.551115E-17,0,0,3.002095,0,0,0.3693416,0.3508745,3.390876,26.54719,3.352969,0,3.352969,38.96412,99.90779,0.1872855,12.66625,2.401676,12,29.54929
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.682192,1.682192,0,0,0,1.682192,41.65848,0,0,0,0.7007754,1.770728,1.682192,0,0,0.03790611,29.56486,0,1.069953,-1.069953,37.83629,97.01593,0.1872855,1.850411,0.5606204,0,30.26564
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,19.08303,8.36,0,-1,0,8.36,0,0,10.72303,12.63133,0,8.8,8.36,0,0,1.226742,28.49491,0,8.8,-8.8,28.56027,73.23132,0.1872855,20.99133,0,0,28.49491
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,14.28723,8.36,0,-1,0,8.36,0,0,5.927232,7.355956,0,8.8,8.36,0,0,11.00452,19.69491,0,8.8,-8.8,19.28426,49.44672,0.1872855,15.71596,0,0,19.69491
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,9.771075,8.36,0,-1,0,8.36,0,0,1.411075,2.388183,0,8.8,8.36,0,0,20.7823,10.89491,0,8.8,-8.8,10.00824,25.66212,0.1872855,10.74818,0,0,10.89491
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.817928,1.817928,0,-1,0,1.817928,0,0,0,0.009555981,0,1.913608,1.817928,0,0,30.56008,2.09491,0,1.913608,-1.913608,7.991125,20.49002,0.1872855,1.99972,0,0,2.09491
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,3.858804,0.1722368,0,-1,0,0.1722368,0,0,3.686567,4.072447,0,0.1813019,0.1722368,0,0,32.68631,0.1813019,0,0.1813019,-0.1813019,7.800015,20,0.1872855,4.244684,0,0,0.1813019
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.379887,0,0,-1,0,0,0,0,1.379887,1.517876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872855,1.517876,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872855,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872855,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.506639,0,0,-1,0,0,0,0,1.506639,1.657303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872855,1.657303,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.5338214,0,0,-1,0,0,0,0,0.5338214,0.5872036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872855,0.5872036,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.050313,2.050313,10.85031,0,3.081129,2.050313,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876331,2.255345,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.095779,1.095779,9.89578,0,2.839632,1.095779,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1878327,1.205357,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,4.54401,4.54401,12,0,3.372,4.54401,25.58385,0,0,0,1.162532,0,0,7.45599,7.083191,16.16775,15.048,8.245724,0,8.245724,31.48458,80.72953,0.1882935,4.998411,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,7.92203,22.46915,3.777767,0,3.777767,35.06849,89.91901,0.1879121,0,3.022214,0,26.24692
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,0.2238412,0,0,4.368104,0,0,0,0,4.144263,25.86914,4.144263,0,4.144263,39.00008,100,0.1874954,0,3.494483,0,30.23725
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.09069181,0.09069181,0,0,0,0.09069181,6993.308,6.246892,0,0,6.342358,0.09546506,0.09069181,0,0,0,29.59898,0,0,0,39.00008,100,0.1874954,0.09976099,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.150332,1.150332,0,0,0,1.150332,452.7663,3.997442,0,0,5.208318,1.210876,1.150332,0,0,0,29.59898,0,0,0,39.00008,100,0.1874954,1.265366,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,14.41393,14.41393,6.053934,0,1.867645,14.41393,70.17005,1.314265,0,0,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1874954,15.85533,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874954,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,4.650774,4.650774,0,-1,0,4.650774,236.1539,6.087433,0,0,10.98298,4.895551,4.650774,0,0,0,29.59898,0,0,0,39.00008,100,0.1874954,5.115851,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1874954,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,11.17834,11.17834,7.183372,0,2.153393,11.17834,37.61946,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1874954,12.29618,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,4.837848,4.837848,0,0,0,4.837848,38.56971,0,0,0,1.865944,5.092472,4.837848,0,0,0,29.59898,0,3.226528,-3.226528,35.59902,91.27935,0.1874954,5.321633,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,3.585031,26.37245,0.5397326,0,0.5397326,36.11105,92.59226,0.1874413,0,0.4317861,0,26.91218
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,11.90583,8.36,0,-1,0,8.36,0,0,3.545829,4.736412,0,8.8,8.36,0,0,3.045298,26.85821,0,8.8,-8.8,26.83504,68.80766,0.1874413,13.09641,0,0,26.85821
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,8.480419,8.36,0,-1,0,8.36,0,0,0.1204195,0.9684615,0,8.8,8.36,0,0,12.82308,18.05821,0,8.8,-8.8,17.55902,45.02305,0.1874413,9.328462,0,0,18.05821
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,13.19016,8.36,0,-1,0,8.36,0,0,4.830157,6.149173,0,8.8,8.36,0,0,22.60085,9.25821,0,8.8,-8.8,8.283011,21.23845,0.1874413,14.50917,0,0,9.25821
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.37863,0.4582098,0,0,0,8.283011,21.23845,0.1874413,0,0,0,0.4582098
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.382414,0.4352993,0,-1,0,0.4352993,0,0,1.947114,2.185356,0,0.4582098,0.4352993,0,0,32.37863,0.4582098,0,0.4582098,-0.4582098,7.800015,20,0.1874413,2.620655,0,0,0.4582098
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2338955,0,0,-1,0,0,0,0,0.2338955,0.2572851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874413,0.2572851,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874413,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874413,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.147245,0,0,-1,0,0,0,0,1.147245,1.261969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874413,1.261969,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,4.194283,0,0,-1,0,0,0,0,4.194283,4.613712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1874413,4.613712,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.068396,1.068396,9.868396,0,2.832704,1.068396,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.187635,1.175235,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.2564,2.2564,11.0564,0,3.133269,2.2564,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.188004,2.48204,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,6.299727,6.299727,12,0,3.372,6.299727,29.17245,0,0,0,1.837785,0,0,5.700273,5.415259,16.16775,15.048,7.253044,0,7.253044,30.54284,78.31482,0.1883893,6.9297,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,6.970509,6.970509,10.41378,0,2.970688,6.970509,75.89414,0,0,0,5.290208,0,0,3.443276,3.271113,8.914709,21.57574,8.56132,0,8.56132,38.66483,99.14037,0.188637,7.66756,4.232166,12,26.86595
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,8.361883,8.36,0,-1,0,8.36,94.1673,0,0.001882965,0.8380713,7.872387,8.8,8.36,0,0,0.3533889,29.28093,0,0.9276133,-0.9276133,37.68703,96.63322,0.188637,9.198071,6.297909,0,37.15332
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,6.826033,6.826033,0,0,0,6.826033,151.471,1.77009,0,0,10.33946,7.185297,6.826033,0,0,1.38407,28.35332,1.38407,0,1.38407,39.00008,100,0.1884999,7.508636,8.271565,0,38.69277
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,10.15866,10.15866,3,0,1.095,10.15866,116.5499,4.304474,0,0,11.8399,7.535431,7.158659,0,0,0,29.59898,0,0,0,39.00008,100,0.1884999,11.17453,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.71417,1.71417,0,0,0,1.71417,777.5627,11.52436,0,0,13.32875,1.80439,1.71417,0,0,0,29.59898,0,0,0,39.00008,100,0.1884999,1.885587,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884999,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884999,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.414428,1.414428,0,0,0,1.414428,610.8487,7.151142,0,0,8.640014,1.488871,1.414428,0,0,0,29.59898,0,0,0,39.00008,100,0.1884999,1.555871,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,5.4461,5.4461,0,0,0,5.4461,132.2372,1.469034,0,0,7.20177,5.732737,5.4461,0,0,0,29.59898,0,0,0,39.00008,100,0.1884999,5.99071,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,9.535176,9.535176,6.028636,0,1.861245,9.535176,38.7103,4.440892E-16,0,0,3.691095,3.691095,3.50654,0,0,0,29.59898,0,0,0,39.00008,100,0.1884999,10.48869,2.952876,12,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,8.609007,8.609007,7.774228,0,2.30288,8.609007,10.20693,1.110223E-16,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1884999,9.469908,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,4.738205,4.738205,0,-1,0,4.738205,0,0,8.881784E-16,0,0,4.987584,4.738205,0,0,0,29.59898,0,4.987584,-4.987584,33.7427,86.51958,0.1884999,5.212025,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,17.42472,8.36,0,-1,0,8.36,0,0,9.064714,10.80719,0,8.8,8.36,0,0,5.54176,24.61139,0,8.8,-8.8,24.46669,62.73497,0.1884999,19.16719,0,0,24.61139
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,5.004108,5.004108,0,-1,0,5.004108,0,0,0,0,0,5.267483,5.004108,0,0,15.31954,15.81139,0,5.267483,-5.267483,18.91427,48.49804,0.1884999,5.504519,0,0,15.81139
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.5115061,0.5115061,0,-1,0,0.5115061,0,0,1.110223E-16,0,0,0.5384275,0.5115061,0,0,21.1723,10.54391,0,0.5384275,-0.5384275,18.34672,47.04278,0.1884999,0.5626568,0,0,10.54391
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.843199,1.843199,0,-1,0,1.843199,0,0,2.220446E-16,0,0,1.94021,1.843199,0,0,21.77055,10.00548,0,1.94021,-1.94021,16.30156,41.79879,0.1884999,2.027519,0,0,10.00548
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,2.73096,2.73096,0,-1,0,2.73096,0,0,0,0,0,2.874694,2.73096,0,0,23.92634,8.065274,0,2.874694,-2.874694,13.27137,34.02908,0.1884999,3.004056,0,0,8.065274
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,3.545394,3.545394,0,-1,0,3.545394,0,0,4.440892E-16,0,0,3.731994,3.545394,0,0,27.12044,5.19058,0,3.731994,-3.731994,9.337501,23.94226,0.1884999,3.899933,0,0,5.19058
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.784523,1.385657,0,-1,0,1.385657,0,0,0.3988656,0.5773178,0,1.458586,1.385657,0,0,31.2671,1.458586,0,1.458586,-1.458586,7.800015,20,0.1884999,1.962975,0,0,1.458586
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884999,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.446378,0,0,-1,0,0,0,0,2.446378,2.691016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884999,2.691016,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,3.274779,3.274779,12,0,3.372,3.274779,0,0,0,0,0,0,0,8.725221,8.28896,32.88775,0,8.28896,0,8.28896,15.66361,40.16303,0.1889655,3.602257,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.59879,7.460064,8.36,0,8.36,23.59461,60.49887,0.1889919,0,0,12,7.460064
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,16.23879,14.98406,10.1691,0,10.1691,33.24186,85.23537,0.188841,0,1.447281,12,16.79317
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,6.069692,24.13626,2.652606,0,2.652606,35.75835,91.68788,0.1885818,0,2.122084,0,26.78886
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,13.15459,8.36,0,-1,0,8.36,82.99494,0,4.794589,6.110048,6.938377,8.8,8.36,0,0,3.417086,26.5236,0,1.861623,-1.861623,33.79602,86.6563,0.1885818,14.47005,5.550702,0,33.46198
