Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,2.18625,0,0,7.671806,0,0,0,0,5.485556,24.66198,5.485556,0,5.485556,39.00008,100,0.1880482,0,6.137445,0,32.33378
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,3.827937,3.827937,0,0,0,3.827937,223.7849,4.536936,0,0,8.566344,4.029408,3.827937,0,0,0,29.59898,0,0,0,39.00008,100,0.1880482,4.210731,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,7.914443,7.914443,3,0,1.095,7.914443,94.90629,2.338207,0,0,7.511304,5.173098,4.914443,0,0,0,29.59898,0,0,0,39.00008,100,0.1880482,8.705887,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,4.19869,4.19869,0,0,0,4.19869,234.4832,5.425549,0,0,9.845222,4.419674,4.19869,0,0,0,29.59898,0,0,0,39.00008,100,0.1880482,4.618559,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,5.698654,5.698654,0,-1,0,5.698654,163.9082,3.34198,0,0,9.340563,5.998583,5.698654,0,0,0,29.59898,0,0,0,39.00008,100,0.1880482,6.268519,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880482,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,4.802379,4.802379,0,0,0,4.802379,115.6401,0.4983417,0,0,5.553478,5.055136,4.802379,0,0,0,29.59898,0,0,0,39.00008,100,0.1880482,5.282617,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,14.49247,14.49247,10.68561,0,3.039459,14.49247,27.65036,0,0,0,4.00722,4.00722,3.806859,0,0,0,29.59898,0,0,0,39.00008,100,0.1880482,15.94172,3.205776,12,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.138739,2.138739,0,0,0,2.138739,49.06438,0,4.440892E-16,0,1.049359,2.251304,2.138739,0,0,0,29.59898,0,1.201945,-1.201945,37.73312,96.75139,0.1880482,2.352613,0.8394871,0,30.64834
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,13.53096,8.36,0,-1,0,8.36,0,0,5.170959,6.524055,0,8.8,8.36,0,0,1.335495,28.39703,0,8.8,-8.8,28.4571,72.96678,0.1880482,14.88406,0,0,28.39703
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.6457247,0.6457247,0,-1,0,0.6457247,0,0,1.110223E-16,0,0,0.6797101,0.6457247,0,0,11.11327,19.59703,0,0.6797101,-0.6797101,27.74063,71.12966,0.1880482,0.7102971,0,0,19.59703
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,8.058519,8.058519,0,-1,0,8.058519,0,0,0,0.504371,0,8.482652,8.058519,0,0,11.86851,18.91732,0,8.482652,-8.482652,18.79913,48.20279,0.1880482,8.864371,0,0,18.91732
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,3.042076,3.042076,0,-1,0,3.042076,0,0,4.440892E-16,0,0,3.202186,3.042076,0,0,21.29367,10.43467,0,3.202186,-3.202186,15.42373,39.54793,0.1880482,3.346284,0,0,10.43467
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85166,7.232486,0,0,0,15.42373,39.54793,0.1880482,0,0,0,7.232486
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.754327,1.754327,0,-1,0,1.754327,0,0,2.220446E-16,0,0,1.84666,1.754327,0,0,24.85166,7.232486,0,1.84666,-1.84666,13.47717,34.55679,0.1880482,1.929759,0,0,7.232486
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.7639248,0.7639248,0,-1,0,0.7639248,0,0,1.110223E-16,0,0,0.8041314,0.7639248,0,0,26.9035,5.385826,0,0.8041314,-0.8041314,12.62955,32.38338,0.1880482,0.8403172,0,0,5.385826
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,2.419357,2.419357,0,-1,0,2.419357,0,0,0,0,0,2.546692,2.419357,0,0,27.79698,4.581695,0,2.546692,-2.546692,9.945097,25.5002,0.1880482,2.661293,0,0,4.581695
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.3123706,0.3123706,0,-1,0,0.3123706,0,0,5.551115E-17,0,0,0.3288111,0.3123706,0,0,30.62664,2.035003,0,0.3288111,-0.3288111,9.598499,24.61149,0.1880482,0.3436076,0,0,2.035003
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,2.552202,1.620882,0,-1,0,1.620882,0,0,0.93132,1.18654,0,1.706192,1.620882,0,0,30.99199,1.706192,0,1.706192,-1.706192,7.800015,20,0.1880482,2.807422,0,0,1.706192
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,3.554289,3.554289,12,0,3.372,3.554289,0,0,0,0,0,0,0,8.445711,8.023425,32.88775,0,8.023425,0,8.023425,15.41171,39.51711,0.1884928,3.909718,0,12,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.7248846,0.7248846,9.524884,0,2.745796,0.7248846,0,0,0,0,0,0,0,8.8,8.36,24.86433,7.221083,8.36,0,8.36,23.3427,59.85295,0.188625,0.797373,0,12,7.221083
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.4834998,0.4834998,9.2835,0,2.684726,0.4834998,235.0528,0,0,0,1.13648,0,0,8.8,8.36,16.50433,14.74508,9.49648,0,9.49648,32.35185,82.95329,0.1886123,0.5318498,0.909184,12,15.88156
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,9.706457,9.706457,12,0,3.372,9.706457,18.45642,0,0,0,1.791464,0,0,2.293543,2.178866,7.007848,23.29191,3.97033,0,3.97033,36.11843,92.61118,0.1888024,10.6771,1.433171,12,25.08338
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0.3237528,0,0,3.361271,0,0,0,0,3.037519,26.86521,3.037519,0,3.037519,39.00008,100,0.1885115,0,2.689017,0,30.22648
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,6.343377,0,0,6.343377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885115,0,5.074702,0,35.94236
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,5.059892,5.059892,0,0,0,5.059892,95.38505,0,0,0,4.826381,5.326202,5.059892,0,0,0,29.59898,0,0.4998216,-0.4998216,38.47322,98.64909,0.1885115,5.565881,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,5.654611,5.654611,0,0,0,5.654611,92.99274,0,0,0,5.258379,5.952222,5.654611,0,0,0.5553574,29.09916,0,0.693844,-0.693844,37.74184,96.77377,0.1885115,6.220072,4.206703,0,34.35754
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,11.37854,11.37854,7.838934,0,2.31925,11.37854,44.40112,0,0,0,5.0522,3.725905,3.53961,0,0,1.326295,28.40531,1.326295,0,1.326295,39.00008,100,0.1885643,12.5164,4.04176,12,33.45751
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885643,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,6.862882,6.862882,0,0,0,6.862882,77.32647,0,0,0,5.306824,7.224086,6.862882,0,0,0,29.59898,0,1.917262,-1.917262,36.97911,94.81803,0.1885643,7.54917,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,7.320268,7.320268,0,0,0,7.320268,34.73309,0,8.881784E-16,0,2.542555,7.705545,7.320268,0,0,2.130291,27.68172,0,5.16299,-5.16299,31.53684,80.86353,0.1885643,8.052295,2.034044,0,30.22427
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,9.683422,9.683422,12,0,3.372,9.683422,15.72485,0,0,0,1.522704,0,0,2.316578,2.200749,7.866947,22.51873,3.723453,0,3.723453,35.06921,89.92088,0.1887443,10.65176,1.218163,12,24.04143
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,12.57607,12.57607,12,0,3.372,12.57607,5.163875,0,0,0,0.6494127,0.6063936,0.5760739,0,0,4.143494,25.86983,0.04301906,0,0.04301906,35.11003,90.02553,0.188746,13.83368,0.5195302,12,26.51925
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100475,25.90855,0,0,0,35.11003,90.02553,0.188746,0,0,0,25.90855
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,4.836323,4.836323,0,-1,0,4.836323,0,0,8.881784E-16,0,0,5.090866,4.836323,0,0,4.100475,25.90855,0,5.090866,-5.090866,29.74378,76.26595,0.188746,5.319955,0,0,25.90855
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,6.767109,6.767109,0,-1,0,6.767109,0,0,0,0,0,7.123273,6.767109,0,0,9.756992,20.81768,0,7.123273,-7.123273,22.23519,57.0132,0.188746,7.44382,0,0,20.81768
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.690653,2.690653,0,-1,0,2.690653,0,0,4.440892E-16,0,0,2.832266,2.690653,0,0,17.67174,13.69441,0,2.832266,-2.832266,19.24972,49.35817,0.188746,2.959718,0,0,13.69441
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.691446,1.691446,0,-1,0,1.691446,0,0,2.220446E-16,0,0,1.78047,1.691446,0,0,20.8187,10.86215,0,1.78047,-1.78047,17.37294,44.54592,0.188746,1.860591,0,0,10.86215
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2701297,0.2701297,0,-1,0,0.2701297,0,0,5.551115E-17,0,0,0.2843471,0.2701297,0,0,22.797,9.081676,0,0.2843471,-0.2843471,17.07322,43.77739,0.188746,0.2971427,0,0,9.081676
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.11294,8.797329,0,0,0,17.07322,43.77739,0.188746,0,0,0,8.797329
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.11294,8.797329,0,0,0,17.07322,43.77739,0.188746,0,0,0,8.797329
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,3.864475,3.864475,0,-1,0,3.864475,0,0,4.440892E-16,0,0,4.067868,3.864475,0,0,23.11294,8.797329,0,4.067868,-4.067868,12.78531,32.78277,0.188746,4.250923,0,0,8.797329
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.234041,1.234041,0,-1,0,1.234041,0,0,0,0,0,1.298991,1.234041,0,0,27.6328,4.729461,0,1.298991,-1.298991,11.41605,29.27186,0.188746,1.357446,0,0,4.729461
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.07612,3.43047,0,0,0,11.41605,29.27186,0.188746,0,0,0,3.43047
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.07612,3.43047,0,0,0,11.41605,29.27186,0.188746,0,0,0,3.43047
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,7.128035,7.128035,12,0,3.372,7.128035,10.91303,0,0,0,0.7778847,0,0,4.871965,4.628366,29.07612,3.43047,5.406251,0,5.406251,16.54487,42.42265,0.189027,7.840838,0.6223078,12,4.208354
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.118847,2.118847,10.91885,0,3.098468,2.118847,85.08736,1.776357E-15,0,0,1.802871,0,0,8.8,8.36,23.66987,8.296096,10.16287,0,10.16287,26.18621,67.144,0.1891801,2.330732,1.442297,12,10.09897
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.343133,2.343133,0,-1,0,2.343133,245.1755,0,0,0,5.744787,2.466456,2.343133,0,0,13.507,17.44268,3.278331,0,3.278331,29.29631,75.1186,0.1888693,2.577446,4.595829,0,23.18747
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,5.7726,5.7726,0,0,0,5.7726,120.6276,0,0,0,6.963346,6.076421,5.7726,0,0,10.22867,20.39318,0.8869258,0,0.8869258,30.13772,77.27606,0.1887854,6.34986,5.570677,0,27.35652
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,2.422308,2.422308,0,0,0,2.422308,390.2355,0,0,0,9.452706,2.549798,2.422308,0,0,9.341742,21.19141,6.902908,0,6.902908,36.6864,94.0675,0.1881349,2.664539,7.562165,0,30.64412
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,3.735751,3.735751,0,0,0,3.735751,266.8064,3.596021,0,0,9.967224,3.93237,3.735751,0,0,2.438833,27.40403,2.438833,0,2.438833,39.00008,100,0.1879061,4.109326,7.973779,0,37.37125
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1879061,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,5.965831,5.965831,0,-1,0,5.965831,168.4029,3.766812,0,0,10.04663,6.279822,5.965831,0,0,0,29.59898,0,0,0,39.00008,100,0.1879061,6.562415,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.163772,1.163772,0,0,0,1.163772,669.5703,6.567247,0,0,7.79227,1.225023,1.163772,0,0,0,29.59898,0,0,0,39.00008,100,0.1879061,1.280149,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,11.15274,11.15274,6.032314,0,1.862175,11.15274,48.32822,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1879061,12.26801,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,5.639183,5.639183,0,0,0,5.639183,56.79475,0,8.881784E-16,0,3.20276,5.935982,5.639183,0,0,0,29.59898,0,2.733222,-2.733222,36.11901,92.61266,0.1879061,6.203101,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,7.616296,7.616296,9.869371,0,2.832951,7.616296,8.734627,0,0,0,0.665255,0,0,2.253075,2.140422,3.036913,26.86576,2.805676,0,2.805676,38.78071,99.43752,0.1880474,8.377926,0.532204,12,27.53101
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,15.05449,8.36,0,-1,0,8.36,0,0,6.694494,8.199943,0,8.8,8.36,0,0,0.2312367,29.39087,0,8.8,-8.8,29.50469,75.65291,0.1880474,16.55994,0,0,29.39087
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00901,20.59086,0,0,0,29.50469,75.65291,0.1880474,0,0,0,20.59086
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,12.73429,8.36,0,-1,0,8.36,0,0,4.374292,5.647722,0,8.8,8.36,0,0,10.00901,20.59086,0,8.8,-8.8,20.22868,51.8683,0.1880474,14.00772,0,0,20.59086
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.9208279,0.9208279,0,-1,0,0.9208279,0,0,1.110223E-16,0,0,0.9692926,0.9208279,0,0,19.78679,11.79086,0,0.9692926,-0.9692926,19.20695,49.2485,0.1880474,1.012911,0,0,11.79086
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.169687,2.169687,0,-1,0,2.169687,0,0,0,0,0,2.28388,2.169687,0,0,20.86378,10.82157,0,2.28388,-2.28388,16.79953,43.07564,0.1880474,2.386655,0,0,10.82157
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.287588,1.287588,0,-1,0,1.287588,0,0,0,0,0,1.355356,1.287588,0,0,23.40143,8.537692,0,1.355356,-1.355356,15.37086,39.41239,0.1880474,1.416347,0,0,8.537692
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.761695,1.761695,0,-1,0,1.761695,0,0,2.220446E-16,0,0,1.854416,1.761695,0,0,24.90738,7.182336,0,1.854416,-1.854416,13.41614,34.40028,0.1880474,1.937865,0,0,7.182336
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.322665,1.322665,0,-1,0,1.322665,0,0,2.220446E-16,0,0,1.392279,1.322665,0,0,26.96784,5.32792,0,1.392279,-1.392279,11.94855,30.63724,0.1880474,1.454931,0,0,5.32792
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,4.192503,3.738859,0,-1,0,3.738859,0,0,0.4536444,0.8728948,0,3.935641,3.738859,0,0,28.51482,3.935641,0,3.935641,-3.935641,7.800015,20,0.1880474,4.611754,0,0,3.935641
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880474,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.725673,1.725673,10.52567,0,2.998995,1.725673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1883169,1.89824,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.043584,1.043584,9.843584,0,2.826427,1.043584,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1884895,1.147942,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.7881287,0.7881287,9.588129,0,2.761796,0.7881287,109.8126,0,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.188545,0.8669416,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,11.37687,11.37687,12,0,3.372,11.37687,17.34843,0,0,0,1.973709,0,0,0.623125,0.5919688,6.942289,23.35092,2.565678,0,2.565678,34.84806,89.35382,0.1886523,12.51456,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,9.252151,8.36,0,-1,0,8.36,60.12194,0,0.8921516,1.817367,5.026195,8.8,8.36,0,0,4.376611,25.66003,0,3.773805,-3.773805,30.87012,79.15399,0.1886523,10.17737,4.020956,0,30.68622
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,4.053645,4.053645,0,0,0,4.053645,158.2415,0,0,0,6.41455,4.266994,4.053645,0,0,8.569728,21.88622,2.147556,0,2.147556,32.90747,84.37796,0.1884536,4.459009,5.13164,0,28.30077
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,6.422173,23.81902,3.570067,0,3.570067,36.29433,93.06221,0.1881243,0,2.856054,0,27.38909
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.219995,2.219995,0,0,0,2.219995,261.4301,0.6147918,0,0,5.803733,2.336836,2.219995,0,0,2.852105,27.03208,2.852105,0,2.852105,39.00008,100,0.1878619,2.441994,4.642987,0,32.83582
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,10.28509,10.28509,6.119006,0,1.884109,10.28509,42.63794,0,0,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.1878619,11.3136,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878619,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,6.101792,6.101792,0,0,0,6.101792,29.74156,0,8.881784E-16,0,1.814768,6.422939,6.101792,0,0,0,29.59898,0,4.608171,-4.608171,34.14264,87.54505,0.1878619,6.711971,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,5.12019,24.99081,1.391462,0,1.391462,35.4627,90.92981,0.1877342,0,1.11317,0,26.38227
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,6.48982,6.48982,0,0,0,6.48982,6.638185,0,0,0,0.4308062,6.831389,6.48982,0,0,3.728728,26.24312,0,6.400583,-6.400583,28.71589,73.63034,0.1877342,7.138802,0.344645,0,26.67393
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,10.84049,19.84254,0.3469201,0,0.3469201,29.04501,74.47423,0.1877024,0,0.2775361,0,20.18946
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,10.36708,8.36,0,-1,0,8.36,0,0,2.007077,3.043785,0,8.8,8.36,0,0,10.49357,20.15477,0,8.8,-8.8,19.76899,50.68962,0.1877024,11.40378,0,0,20.15477
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,2.824867,2.824867,0,-1,0,2.824867,0,0,4.440892E-16,0,0,2.973545,2.824867,0,0,20.27135,11.35477,0,2.973545,-2.973545,16.6346,42.65274,0.1877024,3.107354,0,0,11.35477
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,2.814658,2.814658,0,-1,0,2.814658,0,0,4.440892E-16,0,0,2.962798,2.814658,0,0,23.57528,8.381224,0,2.962798,-2.962798,13.51154,34.6449,0.1877024,3.096123,0,0,8.381224
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86728,5.418426,0,0,0,13.51154,34.6449,0.1877024,0,0,0,5.418426
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,3.247571,3.247571,0,-1,0,3.247571,0,0,4.440892E-16,0,0,3.418496,3.247571,0,0,26.86728,5.418426,0,3.418496,-3.418496,9.908126,25.4054,0.1877024,3.572329,0,0,5.418426
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.143872,1.143872,0,-1,0,1.143872,0,0,0,0,0,1.204076,1.143872,0,0,30.66561,1.999929,0,1.204076,-1.204076,8.638919,22.15103,0.1877024,1.258259,0,0,1.999929
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,5.252705,0.756061,0,-1,0,0.756061,0,0,4.496644,5.021914,0,0.7958536,0.756061,0,0,32.00347,0.7958536,0,0.7958536,-0.7958536,7.800015,20,0.1877024,5.777975,0,0,0.7958536
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.348203,0,0,-1,0,0,0,0,1.348203,1.483023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877024,1.483023,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,2.727854,0,0,-1,0,0,0,0,2.727854,3.000639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877024,3.000639,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.396479,0,0,-1,0,0,0,0,2.396479,2.636127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877024,2.636127,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.598284,1.598284,10.39828,0,2.966766,1.598284,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1879508,1.758113,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,5.102662,5.102662,12,0,3.372,5.102662,0,0,0,0,0,0,0,6.897338,6.552471,24.52775,7.524,6.552471,0,6.552471,21.94723,56.27483,0.1882938,5.612928,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,5.257235,5.257235,12,0,3.372,5.257235,38.36871,0,0,0,2.017133,0,0,6.742765,6.405627,17.97528,13.42122,8.42276,0,8.42276,29.93776,76.76334,0.1887035,5.782959,1.613706,12,15.43836
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,3.068231,3.068231,7.325429,0,2.189333,3.068231,165.2829,0,0,0,5.071261,0,0,4.257198,4.044338,9.552523,21.00171,9.1156,0,9.1156,38.58558,98.93718,0.188461,3.375054,4.057009,12,26.07297
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,6.943752,6.943752,0,-1,0,6.943752,107.5748,0,0,0,7.469728,7.309213,6.943752,0,0,0.436923,29.20575,0.1605155,0,0.1605155,38.73785,99.32764,0.1884465,7.638127,5.975782,0,36.67548
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,7.472709,7.472709,0,0,0,7.472709,114.8774,0.4420393,0,0,8.584455,7.866009,7.472709,0,0,0.2764075,29.35021,0.2764075,0,0.2764075,39.00008,100,0.1884214,8.219979,6.867565,0,37.93467
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,3.284546,3.284546,0,0,0,3.284546,318.3481,6.998876,0,0,10.45629,3.457417,3.284546,0,0,0,29.59898,0,0,0,39.00008,100,0.1884214,3.613001,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,7.400254,7.400254,0,0,0,7.400254,144.0679,2.871651,0,0,10.66139,7.789741,7.400254,0,0,0,29.59898,0,0,0,39.00008,100,0.1884214,8.140279,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,11.97732,11.97732,3.61732,0,1.251182,11.97732,91.29083,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1884214,13.17505,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,13.96977,8.36,0,-1,0,8.36,128.9961,1.984077,5.609769,7.006746,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1884214,15.36675,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.880836,1.880836,0,0,0,1.880836,513.8195,7.684275,0,0,9.664102,1.979828,1.880836,0,0,0,29.59898,0,0,0,39.00008,100,0.1884214,2.06892,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,10.66811,10.66811,4.378245,0,1.443696,10.66811,62.06264,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1884214,11.73492,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,4.392115,4.392115,0,0,0,4.392115,73.87196,0,8.881784E-16,0,3.244542,4.623279,4.392115,0,0,0,29.59898,0,1.378737,-1.378737,37.54676,96.27355,0.1884214,4.831326,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,5.097902,5.097902,0,0,0,5.097902,16.48597,0,8.881784E-16,0,0.8404387,5.366213,5.097902,0,0,1.53193,28.22024,0,4.525774,-4.525774,32.77618,84.04131,0.1884214,5.607692,0.672351,0,29.06068
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,10.87286,8.36,0,-1,0,8.36,0,0,2.512859,3.600145,0,8.8,8.36,0,0,6.560568,23.69447,0,8.8,-8.8,23.50016,60.25671,0.1884214,11.96014,0,0,23.69447
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,6.650697,6.650697,0,-1,0,6.650697,0,0,8.881784E-16,0,0,7.000734,6.650697,0,0,16.33835,14.89447,0,7.000734,-7.000734,16.12074,41.33515,0.1884214,7.315767,0,0,14.89447
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,13.3967,7.499046,0,-1,0,7.499046,0,0,5.897658,7.237329,0,7.893733,7.499046,0,0,24.11694,7.893733,0,7.893733,-7.893733,7.800015,20,0.1884214,14.73638,0,0,7.893733
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.282215,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.282215,2.510437,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1884214,2.510437,0,0,8.426001E-16
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1884214,0,0,0,8.426001E-16
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.018768,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.018768,1.120645,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1884214,1.120645,0,0,8.426001E-16
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,4.462693,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.462693,4.908963,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1884214,4.908963,0,0,8.426001E-16
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,3.164465,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.164465,3.480912,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1884214,3.480912,0,0,8.426001E-16
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.344965,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.344965,2.579462,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1884214,2.579462,0,0,8.426001E-16
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.616419,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.616419,1.778061,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1884214,1.778061,0,0,8.426001E-16
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.808157,1.808157,10.60816,0,3.019864,1.808157,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1886913,1.988973,0,12,8.426001E-16
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.4172258,0.4172258,9.217226,0,2.667958,0.4172258,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1887725,0.4589484,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.8042604,0.8042604,9.60426,0,2.765878,0.8042604,212.2667,0,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1887516,0.8846864,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,4.223789,4.223789,0,0,0,4.223789,96.58179,0,0,0,4.079411,4.446094,4.223789,0,0,6.100576,24.10846,0,0.3666826,-0.3666826,32.82605,84.16918,0.1887516,4.646168,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0.4140213,0,0,6.922023,0,0,0,0,6.508002,23.74178,6.508002,0,6.508002,39.00008,100,0.1881704,0,5.537618,0,30.6638
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,9.264847,9.264847,3,0,1.095,9.264847,112.6262,3.84007,0,0,10.43464,6.594575,6.264847,0,0,0,29.59898,0,0,0,39.00008,100,0.1881704,10.19133,8.347716,12,40.03362
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881704,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,6.438602,6.438602,0,0,0,6.438602,150.5483,2.915728,0,0,9.693204,6.777476,6.438602,0,0,0,29.59898,0,0,0,39.00008,100,0.1881704,7.082463,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,12.75932,12.75932,4.399323,0,1.449029,12.75932,92.97871,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881704,14.03525,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,8.871375,8.36,0,-1,0,8.36,115.8428,0.8844587,0.5113748,1.398512,9.684459,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881704,9.758512,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,7.212726,7.212726,0,0,0,7.212726,97.0179,0,8.881784E-16,0,6.997636,7.592343,7.212726,0,0,0,29.59898,0,0.5947079,-0.5947079,38.3732,98.39262,0.1881704,7.933999,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,4.949989,4.949989,0,0,0,4.949989,98.83833,0,0,0,4.892487,5.210515,4.949989,0,0,0.6607865,29.00427,0,0.3180282,-0.3180282,38.03797,97.53306,0.1881704,5.444988,3.91399,0,33.89676
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,10.67019,10.67019,8.625363,0,2.518217,10.67019,29.6771,6.661338E-16,0,0,3.166603,2.152452,2.044829,0,0,1.014151,28.68624,1.014151,0,1.014151,39.00008,100,0.1882082,11.73721,2.533283,12,31.85285
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,15.9406,15.9406,12,0,3.372,15.9406,2.95951,0,0,0,0.4717636,4.148,3.9406,0,0,0,29.59898,0,3.676237,-3.676237,35.12498,90.06388,0.1882082,17.53466,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,7.166887,7.166887,0,-1,0,7.166887,0,0,8.881784E-16,0,0,7.544092,7.166887,0,0,4.084707,25.92274,0,7.544092,-7.544092,27.17281,69.67374,0.1882082,7.883576,0,0,25.92274
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.294711,1.294711,0,-1,0,1.294711,0,0,2.220446E-16,0,0,1.362854,1.294711,0,0,12.46703,18.37865,0,1.362854,-1.362854,25.73624,65.99023,0.1882082,1.424183,0,0,18.37865
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.04248132,0.04248132,0,-1,0,0.04248132,0,0,6.938894E-18,0,0,0.04471718,0.04248132,0,0,13.98131,17.01579,0,0.04471718,-0.04471718,25.6891,65.86936,0.1882082,0.04672945,0,0,17.01579
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.9679197,0.9679197,0,-1,0,0.9679197,0,0,0,0,0,1.018863,0.9679197,0,0,14.031,16.97108,0,1.018863,-1.018863,24.61513,63.11559,0.1882082,1.064712,0,0,16.97108
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.008219,2.008219,0,-1,0,2.008219,0,0,4.440892E-16,0,0,2.113915,2.008219,0,0,15.16307,15.95222,0,2.113915,-2.113915,22.38687,57.4021,0.1882082,2.209041,0,0,15.95222
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.820929,1.820929,0,-1,0,1.820929,0,0,2.220446E-16,0,0,1.916767,1.820929,0,0,17.51186,13.8383,0,1.916767,-1.916767,20.36642,52.22147,0.1882082,2.003022,0,0,13.8383
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1567339,0.1567339,0,-1,0,0.1567339,0,0,2.775558E-17,0,0,0.1649831,0.1567339,0,0,19.64161,11.92153,0,0.1649831,-0.1649831,20.19251,51.77556,0.1882082,0.1724073,0,0,11.92153
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.82492,11.75655,0,0,0,20.19251,51.77556,0.1882082,0,0,0,11.75655
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,3.396678,3.396678,0,-1,0,3.396678,0,0,0,0,0,3.575451,3.396678,0,0,19.82492,11.75655,0,3.575451,-3.575451,16.42365,42.11184,0.1882082,3.736346,0,0,11.75655
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.79764,8.181099,0,0,0,16.42365,42.11184,0.1882082,0,0,0,8.181099
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,4.079962,4.079962,0,0,0,4.079962,0,0,0,0,0,4.294697,4.079962,0,0,23.79764,8.181099,0,4.294697,-4.294697,11.89664,30.50415,0.1882082,4.487958,0,0,8.181099
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.56953,3.886403,0,0,0,11.89664,30.50415,0.1882082,0,0,0,3.886403
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,3.681958,3.681958,11.86545,0,3.337959,3.681958,45.60204,0,0,0,1.679048,0,0,8.183492,7.774317,28.56953,3.886403,9.453364,0,9.453364,20.86489,53.49962,0.1885439,4.050153,1.343238,12,5.56545
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,4.963923,4.963923,12,0,3.372,4.963923,80.6601,0,0,0,4.003906,0,0,7.036077,6.684272,19.11616,12.39443,10.68818,0,10.68818,31.00459,79.49879,0.1887851,5.460316,3.203125,12,16.39834
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,11.06577,8.36,0,-1,0,8.36,93.49702,0,2.705766,3.812342,7.816351,8.8,8.36,0,0,8.427985,22.01379,0,0.9836491,-0.9836491,29.96773,76.84019,0.1887851,12.17234,6.253081,0,29.83014
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,13.90174,13.90174,12,0,3.372,13.90174,63.67958,0,0,0,8.852571,2.001833,1.901742,0,0,9.520928,21.03014,6.850738,0,6.850738,36.46691,93.50471,0.1890289,15.29192,7.082057,12,29.88271
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,14.36669,14.36669,8.122065,0,2.390882,14.36669,64.33966,0,0,0,9.243477,6.573286,6.244622,0,0,2.670191,27.19581,2.670191,0,2.670191,39.00008,100,0.1890709,15.80336,7.394782,12,36.43929
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,12.45198,12.45198,4.091977,0,1.37127,12.45198,88.46469,2.215603,0,0,11.0156,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890709,13.69717,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890709,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,2.890258,2.890258,0,-1,0,2.890258,333.4242,6.594443,0,0,9.63682,3.042377,2.890258,0,0,0,29.59898,0,0,0,39.00008,100,0.1890709,3.179284,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890709,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,2.607857,2.607857,0,0,0,2.607857,243.3487,3.601074,0,0,6.346187,2.745113,2.607857,0,0,0,29.59898,0,0,0,39.00008,100,0.1890709,2.868643,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,2.858058,2.858058,0,0,0,2.858058,101.2483,0,0,0,2.893734,3.008482,2.858058,0,0,0,29.59898,0,0.114748,-0.114748,38.87912,99.68986,0.1890709,3.143863,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,7.868544,7.868544,7.529562,0,2.240979,7.868544,6.155147,0,0,0,0.4843204,0.3568226,0.3389815,0,0,0.1274978,29.48423,0.1274978,0,0.1274978,39.00008,100,0.1890755,8.655398,0.3874563,12,29.96855
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.147689,1.147689,0,-1,0,1.147689,0,0,2.220446E-16,0,0,1.208094,1.147689,0,0,0,29.59898,0,1.208094,-1.208094,37.72663,96.73477,0.1890755,1.262458,0,0,29.59898
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,17.14565,8.36,0,-1,0,8.36,0,0,8.785645,10.50021,0,8.8,8.36,0,0,1.342326,28.39088,0,8.8,-8.8,28.45062,72.95016,0.1890755,18.86021,0,0,28.39088
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.644952,0.644952,0,-1,0,0.644952,0,0,0,0,0,0.6788968,0.644952,0,0,11.1201,19.59089,0,0.6788968,-0.6788968,27.735,71.11524,0.1890755,0.7094471,0,0,19.59089
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,2.411159,2.411159,0,-1,0,2.411159,0,0,0,0,0,2.538062,2.411159,0,0,11.87443,18.91199,0,2.538062,-2.538062,25.05965,64.25538,0.1890755,2.652275,0,0,18.91199
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.729802,1.729802,0,-1,0,1.729802,0,0,2.220446E-16,0,0,1.820844,1.729802,0,0,14.6945,16.37393,0,1.820844,-1.820844,23.14031,59.33401,0.1890755,1.902782,0,0,16.37393
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.319745,2.319745,0,-1,0,2.319745,0,0,0,0,0,2.441836,2.319745,0,0,16.71766,14.55308,0,2.441836,-2.441836,20.56639,52.73422,0.1890755,2.551719,0,0,14.55308
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.43081,12.11125,0,0,0,20.56639,52.73422,0.1890755,0,0,0,12.11125
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1865232,0.1865232,0,-1,0,0.1865232,0,0,0,0,0,0.1963402,0.1865232,0,0,19.43081,12.11125,0,0.1963402,-0.1963402,20.35943,52.20356,0.1890755,0.2051755,0,0,12.11125
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.64897,11.9149,0,0,0,20.35943,52.20356,0.1890755,0,0,0,11.9149
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.364186,2.364186,0,-1,0,2.364186,0,0,4.440892E-16,0,0,2.488616,2.364186,0,0,19.64897,11.9149,0,2.488616,-2.488616,17.7362,45.47733,0.1890755,2.600604,0,0,11.9149
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.180485,2.180485,0,0,0,2.180485,0,0,4.440892E-16,0,0,2.295248,2.180485,0,0,22.4141,9.426288,0,2.295248,-2.295248,15.31679,39.27375,0.1890755,2.398534,0,0,9.426288
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.456192,1.456192,0,0,0,1.456192,0,0,2.220446E-16,0,0,1.532834,1.456192,0,0,24.96437,7.131041,0,1.532834,-1.532834,13.70104,35.13081,0.1890755,1.601812,0,0,7.131041
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.7145604,0.7145604,0,0,0,0.7145604,269.1632,0,0,0,1.923334,0.7521688,0.7145604,0,0,26.66752,5.598206,1.171165,0,1.171165,14.81211,37.97969,0.1889723,0.7860164,1.538667,0,7.52154
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,10.55754,10.55754,12,0,3.372,10.55754,49.14366,0,0,0,5.188361,0,0,1.442461,1.370338,25.49636,6.652255,6.558699,0,6.558699,21.03424,53.93383,0.1892287,11.61329,4.150689,12,11.84062
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.376771,1.376771,0,-1,0,1.376771,589.8309,0,0,0,8.120619,1.449232,1.376771,0,0,18.93766,12.55508,6.671387,0,6.671387,27.36327,70.16209,0.1886438,1.514448,6.496495,0,20.6757
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,10.28991,10.28991,12,0,3.372,10.28991,97.27319,0,0,0,10.00933,0,0,1.710088,1.624583,12.26627,18.55933,11.63391,0,11.63391,38.40017,98.46176,0.1887984,11.3189,8.007461,12,28.56866
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,5.081643,5.081643,0,0,0,5.081643,218.9201,5.143276,0,0,11.12474,5.349098,5.081643,0,0,0.6323639,29.02985,0.6323639,0,0.6323639,39.00008,100,0.1887434,5.589807,8.89979,0,40.15459
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,12.3092,12.3092,3.949204,0,1.335149,12.3092,89.35403,2.19877,0,0,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1887434,13.54012,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,7.964983,7.964983,3,0,1.095,7.964983,159.0095,7.438781,0,0,12.66508,5.226298,4.964983,0,0,0,29.59898,0,0,0,39.00008,100,0.1887434,8.761482,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,9.488938,8.36,0,-1,0,8.36,112.546,0.6088454,1.128938,2.077832,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1887434,10.43783,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,18.73877,18.73877,10.94029,0,3.103893,18.73877,43.80721,0,0,0.2526515,8.208933,8.208933,7.798486,0,0,0,29.59898,0,0,0,39.00008,100,0.1887434,20.61265,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,4.379378,4.379378,0,0,0,4.379378,108.6872,0.1499532,0,0,4.759825,4.609872,4.379378,0,0,0,29.59898,0,0,0,39.00008,100,0.1887434,4.817317,3.80786,0,34.3588
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,8.299232,8.299232,5.817338,0,1.807786,8.299232,31.47907,0,0,0,2.612521,2.612521,2.481895,0,0,0,29.59898,0,0,0,39.00008,100,0.1887434,9.129156,2.090017,12,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887434,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,8.63059,8.36,0,-1,0,8.36,0,0,0.2705903,1.133649,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1887434,9.493649,0,0,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1887434,0,0,0,20.79898
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,5.598511,5.598511,0,-1,0,5.598511,0,0,8.881784E-16,0,0,5.893169,5.598511,0,0,9.777778,20.79898,0,5.893169,-5.893169,23.51212,60.28736,0.1887434,6.158361,0,0,20.79898
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,3.818433,3.818433,0,-1,0,3.818433,0,0,4.440892E-16,0,0,4.019403,3.818433,0,0,16.32574,14.90581,0,4.019403,-4.019403,19.2753,49.42374,0.1887434,4.200276,0,0,14.90581
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.4709433,0.4709433,0,-1,0,0.4709433,0,0,5.551115E-17,0,0,0.4957298,0.4709433,0,0,20.79175,10.88641,0,0.4957298,-0.4957298,18.75275,48.08388,0.1887434,0.5180377,0,0,10.88641
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,3.787214,3.787214,0,-1,0,3.787214,0,0,4.440892E-16,0,0,3.986541,3.787214,0,0,21.34256,10.39068,0,3.986541,-3.986541,14.55057,37.30907,0.1887434,4.165935,0,0,10.39068
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.424442,1.424442,0,-1,0,1.424442,0,0,2.220446E-16,0,0,1.499413,1.424442,0,0,25.77205,6.404136,0,1.499413,-1.499413,12.97005,33.25647,0.1887434,1.566886,0,0,6.404136
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,2.952926,2.952926,0,-1,0,2.952926,0,0,4.440892E-16,0,0,3.108343,2.952926,0,0,27.43806,4.904723,0,3.108343,-3.108343,9.693565,24.85525,0.1887434,3.248219,0,0,4.904723
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.37019,1.37019,0,-1,0,1.37019,0,0,2.220446E-16,0,0,1.442305,1.37019,0,0,30.89178,1.796379,0,1.442305,-1.442305,8.173243,20.95699,0.1887434,1.507209,0,0,1.796379
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,3.751224,0.3363706,0,-1,0,0.3363706,0,0,3.414853,3.789975,0,0.3540743,0.3363706,0,0,32.49434,0.3540743,0,0.3540743,-0.3540743,7.800015,20,0.1887434,4.126346,0,0,0.3540743
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.688949,1.688949,10.48895,0,2.989704,1.688949,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1889853,1.857843,0,12,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.062252,2.062252,10.86225,0,3.08415,2.062252,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1892734,2.268477,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,8.368934,8.368934,12,0,3.372,8.368934,27.60841,0,0,0,2.31053,0,0,3.631066,3.449512,16.16775,15.048,5.760043,0,5.760043,29.12646,74.68307,0.1895231,9.205828,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,4.669701,0,1.517434,0,0,8.881784E-16,0,0,5.971495,0,0,4.669701,4.436216,10.40771,20.23204,10.40771,0,10.40771,39.00008,100,0.188841,0,4.777196,12,26.20353
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,9.047376,8.36,0,-1,0,8.36,107.0373,0.1483145,0.6873759,1.592113,8.948315,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188841,9.952113,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,3.869099,3.869099,0,0,0,3.869099,267.4581,6.275482,0,0,10.34822,4.072735,3.869099,0,0,0,29.59898,0,0,0,39.00008,100,0.188841,4.256009,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,11.83368,11.83368,3.473683,0,1.214842,11.83368,99.89674,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188841,13.01705,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,10.84113,10.84113,3,0,1.095,10.84113,114.2414,4.13124,0,0,12.38506,8.253823,7.841133,0,0,0,29.59898,0,0,0,39.00008,100,0.188841,11.92525,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,7.68214,7.68214,3,0,1.095,7.68214,144.7859,6.194086,0,0,11.12265,4.928568,4.68214,0,0,0,29.59898,0,0,0,39.00008,100,0.188841,8.450354,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.471462,1.471462,0,-1,0,1.471462,753.3018,9.535641,0,0,11.08455,1.548907,1.471462,0,0,0,29.59898,0,0,0,39.00008,100,0.188841,1.618608,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,5.818795,5.818795,0,0,0,5.818795,173.8279,3.98964,0,0,10.11469,6.125048,5.818795,0,0,0,29.59898,0,0,0,39.00008,100,0.188841,6.400675,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,11.51462,11.51462,5.371594,0,1.695013,11.51462,56.15767,0,1.776357E-15,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.188841,12.66608,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,8.603621,8.603621,5.038465,0,1.610732,8.603621,43.61879,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.188841,9.463983,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,11.30175,11.30175,10.60726,0,3.019637,11.30175,6.46839,7.771561E-16,0,0,0.7310414,0.7310414,0.6944894,0,0,0,29.59898,0,0,0,39.00008,100,0.188841,12.43193,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188841,0,0,0,29.59898
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,3.243349,3.243349,0,-1,0,3.243349,0,0,4.440892E-16,0,0,3.414051,3.243349,0,0,0,29.59898,0,3.414051,-3.414051,35.40135,90.77251,0.188841,3.567684,0,0,29.59898
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.79339,26.18493,0,0,0,35.40135,90.77251,0.188841,0,0,0,26.18493
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.79339,26.18493,0,0,0,35.40135,90.77251,0.188841,0,0,0,26.18493
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.589749,1.589749,0,-1,0,1.589749,0,0,2.220446E-16,0,0,1.67342,1.589749,0,0,3.79339,26.18493,0,1.67342,-1.67342,33.63741,86.2496,0.188841,1.748724,0,0,26.18493
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.751707,1.751707,0,-1,0,1.751707,0,0,2.220446E-16,0,0,1.843902,1.751707,0,0,5.652746,24.51151,0,1.843902,-1.843902,31.69377,81.26591,0.188841,1.926877,0,0,24.51151
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.9501349,0.9501349,0,-1,0,0.9501349,0,0,0,0,0,1.000142,0.9501349,0,0,7.701526,22.6676,0,1.000142,-1.000142,30.63953,78.56273,0.188841,1.045148,0,0,22.6676
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.184129,2.184129,0,-1,0,2.184129,0,0,0,0,0,2.299084,2.184129,0,0,8.812795,21.66746,0,2.299084,-2.299084,28.21608,72.34878,0.188841,2.402542,0,0,21.66746
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36733,19.36838,0,0,0,28.21608,72.34878,0.188841,0,0,0,19.36838
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,2.421319,2.421319,0,-1,0,2.421319,0,0,0,0,0,2.548757,2.421319,0,0,11.36733,19.36838,0,2.548757,-2.548757,25.52945,65.46001,0.188841,2.663451,0,0,19.36838
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.056343,1.056343,0,0,0,1.056343,0,0,2.220446E-16,0,0,1.11194,1.056343,0,0,14.19928,16.81962,0,1.11194,-1.11194,24.35737,62.45466,0.188841,1.161977,0,0,16.81962
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.5928947,0.5928947,0,0,0,0.5928947,0,0,1.110223E-16,0,0,0.6240996,0.5928947,0,0,15.43477,15.70768,0,0.6240996,-0.6240996,23.69951,60.76785,0.188841,0.6521841,0,0,15.70768
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,6.440713,6.440713,0,0,0,6.440713,25.83716,0,8.881784E-16,0,1.664097,6.779698,6.440713,0,0,16.12822,15.08358,0,5.115601,-5.115601,18.30719,46.94142,0.188841,7.084784,1.331278,0,16.74768
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,3.342725,3.342725,0,0,0,3.342725,156.9524,0,0,0,5.246488,3.518658,3.342725,0,0,21.81222,9.967982,1.727829,0,1.727829,19.94635,51.14439,0.1886931,3.676998,4.19719,0,15.21447
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,8.227937,8.227937,0,-1,0,8.227937,86.26238,0,0,0.6907309,7.097614,8.660987,8.227937,0,0,20.08439,11.52303,0,1.563372,-1.563372,18.29842,46.91892,0.1886931,9.050731,5.678092,0,18.62064
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,3.07081,3.07081,0,0,0,3.07081,287.3702,0,0,0,8.824592,3.232431,3.07081,0,0,21.82147,9.959657,5.592161,0,5.592161,23.60361,60.52194,0.1882158,3.377891,7.059673,0,18.78425
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,0,0,0,10.81623,0,0,0,0,16.22931,14.9926,10.81623,0,10.81623,33.86478,86.8326,0.1872996,0,8.652984,0,25.80883
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,9.428056,9.428056,3,0,1.095,9.428056,134.6278,0.5133351,0,0,12.69279,6.766375,6.428056,0,0,5.413079,24.72721,5.413079,0,5.413079,39.00008,100,0.1868444,10.37086,10.15423,12,37.41999
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,9.180878,9.180878,3,0,1.095,9.180878,129.8319,5.413525,0,0,11.91971,6.506187,6.180878,0,0,0,29.59898,0,0,0,39.00008,100,0.1868444,10.09897,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.902701,1.902701,0,-1,0,1.902701,368.8357,5.014997,0,0,7.01784,2.002843,1.902701,0,0,0,29.59898,0,0,0,39.00008,100,0.1868444,2.092971,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.571732,1.571732,0,0,0,1.571732,179.9357,1.173652,0,0,2.828107,1.654454,1.571732,0,0,0,29.59898,0,0,0,39.00008,100,0.1868444,1.728905,2.262485,0,32.42709
