Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,7.162336,7.162336,0,0,0,7.162336,38.4239,0,0,0,2.752049,7.539301,7.162336,0,0,0,29.59898,0,4.787253,-4.787253,33.95387,87.06104,0.1868444,7.87857,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,12.61604,12.61604,12,0,3.372,12.61604,12.84723,0,0,0,1.620811,0.6484659,0.6160427,0,0,5.31917,24.81173,0.9723455,0,0.9723455,34.87632,89.42628,0.1868794,13.87765,1.296649,12,26.43254
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.2856928,0.2856928,0,0,0,0.2856928,105.4047,0,0,0,0.3011338,0.3007293,0.2856928,0,0,4.346824,25.68684,0.0004044742,0,0.0004044742,34.8767,89.42726,0.1868794,0.3142621,0.240907,0,25.98797
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.34642,25.6872,0,0,0,34.8767,89.42726,0.1868794,0,0,0,25.6872
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.3099458,0.3099458,0,-1,0,0.3099458,0,0,5.551115E-17,0,0,0.3262587,0.3099458,0,0,4.34642,25.6872,0,0.3262587,-0.3262587,34.53279,88.54545,0.1868794,0.3409404,0,0,25.6872
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,11.86687,8.36,0,-1,0,8.36,0,0,3.506866,4.693553,0,8.8,8.36,0,0,4.70893,25.36094,0,8.8,-8.8,25.25678,64.76085,0.1868794,13.05355,0,0,25.36094
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.48671,16.56094,0,0,0,25.25678,64.76085,0.1868794,0,0,0,16.56094
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.6505821,0.6505821,0,-1,0,0.6505821,0,0,1.110223E-16,0,0,0.6848232,0.6505821,0,0,14.48671,16.56094,0,0.6848232,-0.6848232,24.53491,62.90991,0.1868794,0.7156402,0,0,16.56094
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.7440968,0.7440968,0,-1,0,0.7440968,0,0,1.110223E-16,0,0,0.7832597,0.7440968,0,0,15.24762,15.87612,0,0.7832597,-0.7832597,23.70929,60.79292,0.1868794,0.8185064,0,0,15.87612
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.156234,1.156234,0,-1,0,1.156234,0,0,2.220446E-16,0,0,1.217088,1.156234,0,0,16.11791,15.09286,0,1.217088,-1.217088,22.42636,57.50338,0.1868794,1.271857,0,0,15.09286
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.646082,1.646082,0,-1,0,1.646082,0,0,2.220446E-16,0,0,1.732718,1.646082,0,0,17.47023,13.87577,0,1.732718,-1.732718,20.59992,52.82019,0.1868794,1.81069,0,0,13.87577
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.39547,12.14305,0,0,0,20.59992,52.82019,0.1868794,0,0,0,12.14305
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.7545414,0.7545414,0,-1,0,0.7545414,0,0,1.110223E-16,0,0,0.7942541,0.7545414,0,0,19.39547,12.14305,0,0.7942541,-0.7942541,19.7627,50.67349,0.1868794,0.8299956,0,0,12.14305
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.8622273,0.8622273,0,0,0,0.8622273,0,0,0,0,0,0.9076076,0.8622273,0,0,20.27798,11.3488,0,0.9076076,-0.9076076,18.806,48.22041,0.1868794,0.94845,0,0,11.3488
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1734523,0.1734523,0,0,0,0.1734523,0,0,2.775558E-17,0,0,0.1825813,0.1734523,0,0,21.28643,10.44119,0,0.1825813,-0.1825813,18.61354,47.72693,0.1868794,0.1907975,0,0,10.44119
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,4.730625,4.730625,0,0,0,4.730625,14.10847,0,0,0,0.6674188,4.979605,4.730625,0,0,21.4893,10.25861,0,4.312186,-4.312186,14.0681,36.07197,0.1868794,5.203687,0.5339351,0,10.92603
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,8.149892,8.149892,12,0,3.372,8.149892,22.71371,0,0,0,1.851143,0,0,3.850109,3.657603,26.28061,5.946424,5.508746,0,5.508746,19.29415,49.47208,0.1871243,8.964881,1.480914,12,7.797567
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,3.20516,3.20516,0,-1,0,3.20516,131.3689,0,0,0,4.210584,3.373852,3.20516,0,0,20.77187,10.90429,0.8367316,0,0.8367316,20.08795,51.50745,0.1870543,3.525676,3.368467,0,15.11488
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,8.272292,8.272292,12,0,3.372,8.272292,81.39799,0,0,0,6.733479,0,0,3.727708,3.541323,19.93514,11.65735,10.2748,0,10.2748,29.83548,76.50108,0.1873251,9.099521,5.386784,12,18.39083
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,4.132557,4.132557,7.713533,0,2.287524,4.132557,142.5482,0,0,0,5.890887,0,0,3.580976,3.401928,9.660336,20.90468,9.292814,0,9.292814,38.65142,99.106,0.1871407,4.545813,4.712709,12,26.79556
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,3.988572,3.988572,0,0,0,3.988572,197.8234,3.324311,0,0,7.890329,4.198497,3.988572,0,0,0.3675213,29.26821,0.3675213,0,0.3675213,39.00008,100,0.1871102,4.387429,6.312263,0,37.15854
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,5.103189,5.103189,0,0,0,5.103189,152.6275,2.417092,0,0,7.78887,5.371778,5.103189,0,0,0,29.59898,0,0,0,39.00008,100,0.1871102,5.613508,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.2783188,0.2783188,0,-1,0,0.2783188,2300.968,6.111059,0,0,6.404026,0.2929672,0.2783188,0,0,0,29.59898,0,0,0,39.00008,100,0.1871102,0.3061507,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,6.447937,6.447937,0,0,0,6.447937,114.7961,0.614677,0,0,7.401979,6.787302,6.447937,0,0,0,29.59898,0,0,0,39.00008,100,0.1871102,7.092731,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871102,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,9.696736,9.696736,8.865031,0,2.578853,9.696736,9.028593,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1871102,10.66641,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,9.591153,9.591153,9.263318,0,2.679619,9.591153,3.597998,2.775558E-16,0,0,0.3450895,0.3450895,0.327835,0,0,0,29.59898,0,0,0,39.00008,100,0.1871102,10.55027,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.9154033,0.9154033,0,-1,0,0.9154033,0,0,1.110223E-16,0,0,0.9635824,0.9154033,0,0,0,29.59898,0,0.9635824,-0.9635824,37.98437,97.39563,0.1871102,1.006944,0,0,29.59898
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,5.571938,5.571938,0,-1,0,5.571938,0,0,0,0,0,5.865198,5.571938,0,0,1.070647,28.6354,0,5.865198,-5.865198,31.80191,81.5432,0.1871102,6.129132,0,0,28.6354
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,17.93936,8.36,0,-1,0,8.36,0,0,9.579356,11.37329,0,8.8,8.36,0,0,7.587533,22.7702,0,8.8,-8.8,22.5259,57.75859,0.1871102,19.73329,0,0,22.7702
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,3.023273,3.023273,0,-1,0,3.023273,0,0,4.440892E-16,0,0,3.182393,3.023273,0,0,17.36531,13.9702,0,3.182393,-3.182393,19.17136,49.15724,0.1871102,3.325601,0,0,13.9702
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,2.880303,2.880303,0,-1,0,2.880303,0,0,4.440892E-16,0,0,3.031898,2.880303,0,0,20.9013,10.7878,0,3.031898,-3.031898,15.97546,40.96264,0.1871102,3.168333,0,0,10.7878
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,3.145479,3.145479,0,-1,0,3.145479,0,0,4.440892E-16,0,0,3.31103,3.145479,0,0,24.27008,7.755907,0,3.31103,-3.31103,12.48533,32.0136,0.1871102,3.460027,0,0,7.755907
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,2.608685,2.608685,0,-1,0,2.608685,0,0,0,0,0,2.745984,2.608685,0,0,27.949,4.444877,0,2.745984,-2.745984,9.590806,24.59176,0.1871102,2.869553,0,0,4.444877
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.594933,1.594933,0,-1,0,1.594933,0,0,2.220446E-16,0.1404775,0,1.678876,1.594933,0,0,31.0001,1.698893,0,1.678876,-1.678876,7.821115,20.0541,0.1871102,1.754426,0,0,1.698893
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,3.627522,0.01901573,0,-1,0,0.01901573,0,0,3.608506,3.971259,0,0.02001655,0.01901573,0,0,32.86551,0.02001655,0,0.02001655,-0.02001655,7.800015,20,0.1871102,3.990274,0,0,0.02001655
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,2.85222,0,0,-1,0,0,0,0,2.85222,3.137442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871102,3.137442,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.027859,1.027859,9.827859,0,2.822448,1.027859,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1872671,1.130645,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,3.591434,3.591434,12,0,3.372,3.591434,0,0,0,0,0,0,0,8.408566,7.988138,24.52775,7.524,7.988138,0,7.988138,23.30922,59.76711,0.1876493,3.950577,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,11.40193,11.40193,12,0,3.372,11.40193,19.704,0,0,0,2.246636,0,0,0.5980743,0.5681705,16.53962,14.71332,2.814806,0,2.814806,25.97958,66.61417,0.1877548,12.54212,1.797309,12,16.95996
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,7.384978,7.384978,11.76996,0,3.313799,7.384978,78.1226,0,0,0,5.769337,0,0,4.384978,4.165729,13.72481,17.24665,9.935066,0,9.935066,35.40481,90.78139,0.1880175,8.123476,4.615469,12,23.01599
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,15.16787,8.36,0,-1,0,8.36,93.79692,0,6.807868,8.324656,7.841423,8.8,8.36,0,0,3.789743,26.18821,0,0.9585773,-0.9585773,34.39438,88.19055,0.1880175,16.68466,6.273138,0,34.02963
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,5.54464,5.54464,0,0,0,5.54464,183.7076,0,0,0,10.18592,5.836463,5.54464,0,0,4.854829,25.22963,4.349461,0,4.349461,38.52065,98.77068,0.1876601,6.099104,8.148739,0,35.41555
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,13.7222,13.7222,5.362202,0,1.692637,13.7222,75.11283,1.001765,0,0,10.30713,8.8,8.36,0,0,0.5053685,29.14415,0.5053685,0,0.5053685,39.00008,100,0.1876187,15.09442,8.245707,12,39.45128
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,10.00201,10.00201,3,0,1.095,10.00201,127.3737,5.369399,0,0,12.73994,7.37054,7.002012,0,0,0,29.59898,0,0,0,39.00008,100,0.1876187,11.00221,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,3.185905,3.185905,0,0,0,3.185905,382.9525,8.846919,0,0,12.2005,3.353585,3.185905,0,0,0,29.59898,0,0,0,39.00008,100,0.1876187,3.504496,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,6.442959,6.442959,0,-1,0,6.442959,171.3868,4.260319,0,0,11.04238,6.782062,6.442959,0,0,0,29.59898,0,0,0,39.00008,100,0.1876187,7.087255,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876187,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876187,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.09966153,0.09966153,0,0,0,0.09966153,3189.072,3.07337,0,0,3.178277,0.1049069,0.09966153,0,0,0,29.59898,0,0,0,39.00008,100,0.1876187,0.1096277,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876187,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,5.56361,5.56361,0,-1,0,5.56361,0,0,0,0,0,5.856431,5.56361,0,0,0,29.59898,0,5.856431,-5.856431,32.82686,84.17126,0.1876187,6.119971,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,15.55752,8.36,0,-1,0,8.36,0,0,7.197524,8.753276,0,8.8,8.36,0,0,6.507146,23.74255,0,8.8,-8.8,23.55084,60.38666,0.1876187,17.11328,0,0,23.74255
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,6.848345,6.848345,0,-1,0,6.848345,0,0,8.881784E-16,0,0,7.208784,6.848345,0,0,16.28492,14.94255,0,7.208784,-7.208784,15.95212,40.90278,0.1876187,7.533179,0,0,14.94255
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.6492495,0.6492495,0,-1,0,0.6492495,0,0,1.110223E-16,0,0,0.6834205,0.6492495,0,0,24.29468,7.733763,0,0.6834205,-0.6834205,15.23173,39.05564,0.1876187,0.7141744,0,0,7.733763
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.4220831,0.4220831,0,-1,0,0.4220831,0,0,5.551115E-17,0,0,0.4442979,0.4220831,0,0,25.05404,7.050342,0,0.4442979,-0.4442979,14.7634,37.85479,0.1876187,0.4642914,0,0,7.050342
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.627709,1.627709,0,-1,0,1.627709,0,0,2.220446E-16,0,0,1.713378,1.627709,0,0,25.5477,6.606044,0,1.713378,-1.713378,12.95734,33.22388,0.1876187,1.79048,0,0,6.606044
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,3.85526,3.85526,0,-1,0,3.85526,0,0,0,0,0,4.058169,3.85526,0,0,27.45146,4.892667,0,4.058169,-4.058169,8.679653,22.25548,0.1876187,4.240787,0,0,4.892667
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.661582,0.792773,0,-1,0,0.792773,0,0,0.868809,1.034967,0,0.8344979,0.792773,0,0,31.96053,0.8344979,0,0.8344979,-0.8344979,7.800015,20,0.1876187,1.82774,0,0,0.8344979
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.128029,0,0,-1,0,0,0,0,1.128029,1.240832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876187,1.240832,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.022827,0,0,-1,0,0,0,0,2.022827,2.225109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876187,2.225109,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,3.341293,3.341293,12,0,3.372,3.341293,0,0,0,0,0,0,0,8.658708,8.225772,32.88775,0,8.225772,0,8.225772,15.60367,40.00933,0.1880065,3.675422,0,12,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.66198,7.403195,8.36,0,8.36,23.53466,60.34516,0.188032,0,0,12,7.403195
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,2.999059,2.999059,11.79906,0,3.321162,2.999059,57.31314,1.776357E-15,0,0,1.718855,0,0,8.8,8.36,16.30198,14.92719,10.07885,0,10.07885,33.0963,84.86214,0.1882818,3.298965,1.375084,12,16.64605
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,11.44709,11.44709,12,0,3.372,11.44709,43.88401,0,0,0,5.023442,0,0,0.5529119,0.5252663,6.223127,23.99816,5.548708,0,5.548708,38.36027,98.35947,0.1884766,12.5918,4.018754,12,29.02161
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,6.622655,6.622655,0,-1,0,6.622655,130.1604,0.9744383,0,0,8.620073,6.971216,6.622655,0,0,0.6744185,28.992,0.6744185,0,0.6744185,39.00008,100,0.1884219,7.284921,6.896059,0,37.61208
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,13.62617,13.62617,5.266169,0,1.668341,13.62617,77.69252,1.786514,0,0,10.58651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1884219,14.98879,8.469211,12,40.18549
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,13.37634,13.37634,5.016336,0,1.605133,13.37634,76.59557,1.44568,0,0,10.24568,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1884219,14.71397,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,5.922835,5.922835,0,0,0,5.922835,199.147,5.560583,0,0,11.79515,6.234563,5.922835,0,0,0,29.59898,0,0,0,39.00008,100,0.1884219,6.515119,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.451432,2.451432,0,0,0,2.451432,428.1576,7.915536,0,0,10.49599,2.580454,2.451432,0,0,0,29.59898,0,0,0,39.00008,100,0.1884219,2.696575,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,9.858891,8.36,0,-1,0,8.36,80.51421,0,1.49889,2.484779,6.730988,8.8,8.36,0,0,0,29.59898,0,2.069013,-2.069013,36.81915,94.40788,0.1884219,10.84478,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.8165675,0.8165675,0,0,0,0.8165675,655.2217,2.19188,0,0,5.350327,0.8595448,0.8165675,0,0,2.298903,27.52997,2.298903,0,2.298903,39.00008,100,0.1882355,0.8982243,4.280262,0,32.88029
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,6.696087,6.696087,0,0,0,6.696087,56.38132,0,8.881784E-16,0,3.775342,7.048512,6.696087,0,0,0,29.59898,0,3.27317,-3.27317,35.54985,91.15329,0.1882355,7.365695,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.234161,1.234161,0,0,0,1.234161,85.28723,0,0,0,1.052581,1.299116,1.234161,0,0,3.636856,26.32581,0,0.246535,-0.246535,35.28998,90.48695,0.1882355,1.357577,0.842065,0,27.37839
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,2.969949,2.969949,0,0,0,2.969949,10.99861,0,4.440892E-16,0,0.3266532,3.126262,2.969949,0,0,3.910784,26.07927,0,2.799609,-2.799609,32.33894,82.92018,0.1882355,3.266944,0.2613226,0,26.40593
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,4.891802,4.891802,0,-1,0,4.891802,0,0,8.881784E-16,0,0,5.149265,4.891802,0,0,7.021461,23.27966,0,5.149265,-5.149265,26.91113,69.00277,0.1882355,5.380982,0,0,23.27966
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,2.912214,2.912214,0,-1,0,2.912214,0,0,0,0,0,3.065488,2.912214,0,0,12.74287,18.1304,0,3.065488,-3.065488,23.67982,60.71738,0.1882355,3.203435,0,0,18.1304
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.14897,15.06491,0,0,0,23.67982,60.71738,0.1882355,0,0,0,15.06491
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.14897,15.06491,0,0,0,23.67982,60.71738,0.1882355,0,0,0,15.06491
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.373943,2.373943,0,-1,0,2.373943,0,0,0,0,0,2.498888,2.373943,0,0,16.14897,15.06491,0,2.498888,-2.498888,21.04577,53.96339,0.1882355,2.611337,0,0,15.06491
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.376659,2.376659,0,-1,0,2.376659,0,0,4.440892E-16,0,0,2.501746,2.376659,0,0,18.92551,12.56602,0,2.501746,-2.501746,18.40869,47.20168,0.1882355,2.614325,0,0,12.56602
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.70522,10.06428,0,0,0,18.40869,47.20168,0.1882355,0,0,0,10.06428
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.715229,1.715229,0,-1,0,1.715229,0,0,2.220446E-16,0,0,1.805505,1.715229,0,0,21.70522,10.06428,0,1.805505,-1.805505,16.50553,42.32177,0.1882355,1.886752,0,0,10.06428
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.704376,2.704376,0,-1,0,2.704376,0,0,4.440892E-16,0,0,2.846712,2.704376,0,0,23.71134,8.258771,0,2.846712,-2.846712,13.50483,34.62769,0.1882355,2.974814,0,0,8.258771
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.03158,1.03158,0,-1,0,1.03158,0,0,2.220446E-16,0,0,1.085873,1.03158,0,0,26.87435,5.412059,0,1.085873,-1.085873,12.36022,31.6928,0.1882355,1.134738,0,0,5.412059
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,3.763253,3.763253,12,0,3.372,3.763253,0,0,0,0,0,0,0,8.236747,7.82491,28.08088,4.326186,7.82491,0,7.82491,19.78358,50.72702,0.1885968,4.139578,0,12,4.326186
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,4.156931,4.156931,12,0,3.372,4.156931,0,0,0,0,0,0,0,7.843069,7.450916,20.25597,11.3686,7.450916,0,7.450916,26.85214,68.85149,0.1889387,4.572624,0,12,11.3686
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,8.674921,8.674921,12,0,3.372,8.674921,10.17098,0,0,0,0.8823246,0,0,3.325079,3.158825,12.80505,18.07443,4.04115,0,4.04115,30.68591,78.68166,0.1891123,9.542413,0.7058597,12,18.95675
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,8.443644,8.443644,12,0,3.372,8.443644,41.30783,0,0,0,3.487885,0,0,3.556357,3.378539,8.763905,21.71146,6.866424,0,6.866424,37.19997,95.38435,0.1893815,9.288008,2.790308,12,25.19935
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,7.311058,7.311058,0,-1,0,7.311058,55.25065,0,0,0,4.039407,7.69585,7.311058,0,0,1.89748,27.89124,0,3.656444,-3.656444,33.34574,85.50172,0.1893815,8.042164,3.231526,0,31.93065
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,4.680194,4.680194,0,0,0,4.680194,188.3318,0,0,0,8.814292,4.92652,4.680194,0,0,5.960196,24.2348,3.887772,0,3.887772,37.034,94.95879,0.1890687,5.148214,7.051434,0,33.0491
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,9.714362,9.714362,5.882529,0,1.82428,9.714362,62.85469,0,0,0,6.105933,4.033509,3.831833,0,0,2.072424,27.7338,2.072424,0,2.072424,39.00008,100,0.1891373,10.6858,4.884746,12,33.83973
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,4.257303,4.257303,0,0,0,4.257303,197.0418,3.907297,0,0,8.388669,4.481372,4.257303,0,0,0,29.59898,0,0,0,39.00008,100,0.1891373,4.683033,6.710935,0,37.98765
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,10.21925,10.21925,3,0,1.095,10.21925,94.54039,2.062109,0,0,9.661321,7.599212,7.219252,0,0,0,29.59898,0,0,0,39.00008,100,0.1891373,11.24118,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,7.029312,7.029312,0,-1,0,7.029312,85.74119,0,8.881784E-16,0,6.027016,7.399276,7.029312,0,0,0,29.59898,0,1.37226,-1.37226,37.55359,96.29106,0.1891373,7.732244,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,5.755322,5.755322,0,0,0,5.755322,62.83636,0,0,0,3.616434,6.058233,5.755322,0,0,1.524733,28.22672,0,2.441798,-2.441798,34.97971,89.69138,0.1891373,6.330853,2.893147,0,31.84315
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.8604393,0.8604393,0,0,0,0.8604393,358.1852,0,0,0,3.081966,0.9057256,0.8604393,0,0,4.237843,25.78492,2.17624,0,2.17624,37.04427,94.98512,0.1889628,0.9464833,2.465573,0,28.86689
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,2.652998,2.652998,0,0,0,2.652998,67.51633,0,0,0,1.791207,2.792629,2.652998,0,0,2.061602,27.74354,0,1.001423,-1.001423,35.98868,92.27848,0.1889628,2.918298,1.432966,0,29.53474
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,3.174294,26.74211,0.6218672,0,0.6218672,36.57863,93.79118,0.1889129,0,0.4974938,0,27.36398
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,14.96877,8.36,0,-1,0,8.36,0,0,6.608772,8.105649,0,8.8,8.36,0,0,2.552427,27.30179,0,8.8,-8.8,27.30262,70.00658,0.1889129,16.46565,0,0,27.30179
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,11.61701,8.36,0,-1,0,8.36,0,0,3.257005,4.418706,0,8.8,8.36,0,0,12.3302,18.50179,0,8.8,-8.8,18.0266,46.22197,0.1889129,12.77871,0,0,18.50179
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.028575,2.028575,0,-1,0,2.028575,0,0,0,0,0,2.135343,2.028575,0,0,22.10798,9.701794,0,2.135343,-2.135343,15.77576,40.45057,0.1889129,2.231433,0,0,9.701794
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.48059,7.566451,0,0,0,15.77576,40.45057,0.1889129,0,0,0,7.566451
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.799752,1.799752,0,-1,0,1.799752,0,0,2.220446E-16,0,0,1.894476,1.799752,0,0,24.48059,7.566451,0,1.894476,-1.894476,13.7788,35.33019,0.1889129,1.979727,0,0,7.566451
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.345791,2.345791,0,-1,0,2.345791,0,0,4.440892E-16,0,0,2.469254,2.345791,0,0,26.58556,5.671975,0,2.469254,-2.469254,11.17598,28.6563,0.1889129,2.58037,0,0,5.671975
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,2.576322,2.576322,0,-1,0,2.576322,0,0,0,0,0,2.711917,2.576322,0,0,29.32917,3.202721,0,2.711917,-2.711917,8.317369,21.32654,0.1889129,2.833954,0,0,3.202721
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.409227,0.4662637,0,-1,0,0.4662637,0,0,0.9429632,1.083886,0,0.4908039,0.4662637,0,0,32.34241,0.4908039,0,0.4908039,-0.4908039,7.800015,20,0.1889129,1.55015,0,0,0.4908039
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.7955003,0,0,-1,0,0,0,0,0.7955003,0.8750504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889129,0.8750504,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889129,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889129,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.002622095,0.002622095,8.802622,0,2.563063,0.002622095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1889349,0.002884305,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,4.296778,4.296778,12,0,3.372,4.296778,57.22483,0,0,0,2.458824,0,0,7.703222,7.318061,24.52775,7.524,9.776885,0,9.776885,25.00618,64.11827,0.1892221,4.726456,1.967059,12,9.982824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,2.798195,2.798195,11.5982,0,3.270343,2.798195,189.8875,0,0,0,5.313421,0,0,8.8,8.36,14.75087,16.3232,13.67342,0,13.67342,37.97792,97.37909,0.1891509,3.078014,4.250737,12,21.63662
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,7.169998,0,0,8.247445,0,0,0,0,1.077447,28.62928,1.077447,0,1.077447,39.00008,100,0.1890657,0,6.597956,0,36.87672
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,7.886223,7.886223,3,0,1.095,7.886223,104.9063,3.12975,0,0,8.273144,5.143393,4.886223,0,0,0,29.59898,0,0,0,39.00008,100,0.1890657,8.674846,6.618515,12,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890657,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,6.720941,6.720941,0,0,0,6.720941,141.3107,2.422734,0,0,9.497409,7.074675,6.720941,0,0,0,29.59898,0,0,0,39.00008,100,0.1890657,7.393035,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,9.181184,9.181184,3,0,1.095,9.181184,143.6621,6.683375,0,0,13.18988,6.50651,6.181184,0,0,0,29.59898,0,0,0,39.00008,100,0.1890657,10.0993,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,4.70716,4.70716,0,-1,0,4.70716,261.4692,7.35287,0,0,12.30778,4.954905,4.70716,0,0,0,29.59898,0,0,0,39.00008,100,0.1890657,5.177876,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.167598,2.167598,0,0,0,2.167598,355.8838,5.432448,0,0,7.71413,2.281682,2.167598,0,0,0,29.59898,0,0,0,39.00008,100,0.1890657,2.384358,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,7.973188,7.973188,3,0,1.095,7.973188,71.4355,0.4607521,0,0,5.695687,5.234935,4.973188,0,0,0,29.59898,0,0,0,39.00008,100,0.1890657,8.770507,4.55655,12,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.279124,2.279124,0,0,0,2.279124,130.8067,0.5821701,0,0,2.981248,2.399077,2.279124,0,0,0,29.59898,0,0,0,39.00008,100,0.1890657,2.507036,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,2.556026,2.556026,0,0,0,2.556026,27.94944,0,0,0,0.7143952,2.690554,2.556026,0,0,0,29.59898,0,1.976159,-1.976159,36.91702,94.65884,0.1890657,2.811629,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.195732,27.62282,0,0,0,36.91702,94.65884,0.1890657,0,0,0,27.62282
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,4.017422,4.017422,0,-1,0,4.017422,0,0,0,0,0,4.228865,4.017422,0,0,2.195732,27.62282,0,4.228865,-4.228865,32.45941,83.22909,0.1890657,4.419164,0,0,27.62282
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,5.547953,5.547953,0,-1,0,5.547953,0,0,8.881784E-16,0,0,5.83995,5.547953,0,0,6.894471,23.39395,0,5.83995,-5.83995,26.30356,67.44489,0.1890657,6.102748,0,0,23.39395
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,3.999488,3.999488,0,-1,0,3.999488,0,0,4.440892E-16,0,0,4.209988,3.999488,0,0,13.3833,17.554,0,4.209988,-4.209988,21.86584,56.06615,0.1890657,4.399437,0,0,17.554
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.7353824,0.7353824,0,-1,0,0.7353824,0,0,1.110223E-16,0,0,0.7740868,0.7353824,0,0,18.06107,13.34402,0,0.7740868,-0.7740868,21.04988,53.97395,0.1890657,0.8089207,0,0,13.34402
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.92117,12.56993,0,0,0,21.04988,53.97395,0.1890657,0,0,0,12.56993
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.125413,2.125413,0,-1,0,2.125413,0,0,4.440892E-16,0,0,2.237277,2.125413,0,0,18.92117,12.56993,0,2.237277,-2.237277,18.69159,47.92705,0.1890657,2.337954,0,0,12.56993
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.40703,10.33265,0,0,0,18.69159,47.92705,0.1890657,0,0,0,10.33265
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,3.537234,3.537234,0,-1,0,3.537234,0,0,4.440892E-16,0,0,3.723404,3.537234,0,0,21.40703,10.33265,0,3.723404,-3.723404,14.76678,37.86345,0.1890657,3.890957,0,0,10.33265
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.576303,1.576303,0,-1,0,1.576303,0,0,0,0,0,1.659266,1.576303,0,0,25.54414,6.609249,0,1.659266,-1.659266,13.01776,33.37879,0.1890657,1.733933,0,0,6.609249
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.7580326,0.7580326,0,0,0,0.7580326,0,0,1.110223E-16,0,0,0.797929,0.7580326,0,0,27.38777,4.949983,0,0.797929,-0.797929,12.17666,31.22215,0.1890657,0.8338358,0,0,4.949983
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,3.55239,3.55239,0,0,0,3.55239,0,0,4.440892E-16,0,0,3.739358,3.55239,0,0,28.27436,4.152054,0,3.739358,-3.739358,8.235035,21.11543,0.1890657,3.907629,0,0,4.152054
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.363644,2.363644,11.16364,0,3.160402,2.363644,33.94658,1.776357E-15,0,0,0.8023764,0,0,8.8,8.36,32.4292,0.4126958,9.162376,0,9.162376,16.92723,43.40306,0.1893,2.600008,0.6419011,12,1.215072
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,12.58056,12.58056,12,0,3.372,12.58056,23.20643,0,0,0,2.9195,0.6111179,0.580562,0,0,23.26683,8.658834,2.308382,0,2.308382,19.11715,49.01824,0.1893747,13.83862,2.3356,12,11.57833
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.990457,1.990457,0,-1,0,1.990457,296.2701,0,0,0,5.897129,2.095218,1.990457,0,0,20.95844,10.73638,3.801911,0,3.801911,22.72396,58.26645,0.1890756,2.189503,4.717703,0,16.63351
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,6.303632,6.303632,0,0,0,6.303632,91.13278,8.881784E-16,0,0,5.744675,6.635402,6.303632,0,0,17.15653,14.1581,0,0.890727,-0.890727,21.78505,55.859,0.1890756,6.933995,4.59574,0,19.90277
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,10.28624,10.28624,12,0,3.372,10.28624,45.77111,0,0,0,4.708124,0,0,1.713764,1.628076,18.14623,13.26737,6.3362,0,6.3362,27.7961,71.2719,0.1892998,11.31486,3.766499,12,17.97549
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,3.784917,3.784917,8.586515,0,2.508388,3.784917,178.4905,0,0,0,6.755716,0,0,4.801599,4.561518,11.81003,18.96995,11.31723,0,11.31723,38.53257,98.80127,0.1890639,4.163409,5.404573,12,25.72567
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.235481,2.235481,0,0,0,2.235481,335.4728,4.653497,0,0,7.49943,2.353138,2.235481,0,0,0.4927956,29.15546,0.4927956,0,0.4927956,39.00008,100,0.1890255,2.459029,5.999544,0,36.65489
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,11.58659,8.36,0,-1,0,8.36,127.0445,1.82092,3.22659,4.385249,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890255,12.74525,8.496736,0,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,8.996886,8.996886,3,0,1.095,8.996886,98.06041,2.509872,0,0,8.822384,6.312512,5.996886,0,0,0,29.59898,0,0,0,39.00008,100,0.1890255,9.896575,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,7.434652,7.434652,0,0,0,7.434652,77.92775,8.881784E-16,0,0,5.793657,7.825949,7.434652,0,0,0,29.59898,0,2.032292,-2.032292,36.85785,94.50713,0.1890255,8.178117,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,8.387464,8.387464,7.45284,0,2.221569,8.387464,38.65194,0,0,0,3.241917,0.9838143,0.9346235,0,0,2.258103,27.56669,2.258103,0,2.258103,39.00008,100,0.1890981,9.226211,2.593534,12,30.8086
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,14.98909,14.98909,12,0,3.372,14.98909,3.352119,0,0,0,0.5024521,3.146412,2.989091,0,0,0,29.59898,0,2.64396,-2.64396,36.2131,92.85392,0.1890981,16.488,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,8.948604,8.36,0,-1,0,8.36,0,0,0.5886034,1.483464,0,8.8,8.36,0,0,2.937733,26.95502,0,8.8,-8.8,26.93709,69.06931,0.1890981,9.843464,0,0,26.95502
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.176929,2.176929,0,-1,0,2.176929,0,0,0,0,0,2.291504,2.176929,0,0,12.71551,18.15502,0,2.291504,-2.291504,24.52163,62.87584,0.1890981,2.394622,0,0,18.15502
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,9.533277,8.36,0,-1,0,8.36,0,0,1.173276,2.126604,0,8.8,8.36,0,0,15.26163,15.86351,0,8.8,-8.8,15.24561,39.09124,0.1890981,10.4866,0,0,15.86351
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.606538,1.606538,0,-1,0,1.606538,0,0,2.220446E-16,0,0,1.691093,1.606538,0,0,25.0394,7.063514,0,1.691093,-1.691093,13.46305,34.52056,0.1890981,1.767192,0,0,7.063514
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,4.120108,4.120108,0,-1,0,4.120108,0,0,8.881784E-16,0,0,4.336956,4.120108,0,0,26.9184,5.372422,0,4.336956,-4.336956,8.891492,22.79865,0.1890981,4.532119,0,0,5.372422
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.694575,0.9836923,0,-1,0,0.9836923,0,0,0.710883,0.8803405,0,1.035466,0.9836923,0,0,31.73724,1.035466,0,1.035466,-1.035466,7.800015,20,0.1890981,1.864033,0,0,1.035466
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.9495015,0,0,-1,0,0,0,0,0.9495015,1.044452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890981,1.044452,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.172261,0,0,-1,0,0,0,0,2.172261,2.389488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890981,2.389488,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890981,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890981,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,3.709196,3.709196,12,0,3.372,3.709196,0,0,0,0,0,0,0,8.290804,7.876264,32.88775,0,7.876264,0,7.876264,15.2721,39.15914,0.1894436,4.080116,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.764078,1.764078,10.56408,0,3.008712,1.764078,0,0,0,0,0,0,0,8.8,8.36,25.01149,7.088637,8.36,0,8.36,23.20309,59.49498,0.1896656,1.940486,0,12,7.088637
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,9.187299,9.187299,12,0,3.372,9.187299,17.27218,0,0,0,1.586847,0,0,2.812701,2.672066,16.65149,14.61264,4.258913,0,4.258913,27.24345,69.85485,0.1898318,10.10603,1.269477,12,16.19948
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.5412012,0.5412012,8.594127,0,2.510314,0.5412012,876.254,0,0,0,4.742298,0,0,8.052925,7.650279,12.39258,18.44566,12.39258,0,12.39258,39.00008,100,0.1895147,0.5953214,3.793838,12,23.18796
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,11.13473,8.36,0,-1,0,8.36,94.22176,0,2.774734,3.888207,7.876939,8.8,8.36,0,0,0,29.59898,0,0.9230609,-0.9230609,38.02709,97.50516,0.1895147,12.24821,6.301551,0,37.47592
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,3.359959,3.359959,0,0,0,3.359959,271.8945,4.57312,0,0,9.135541,3.536798,3.359959,0,0,1.025623,28.67592,1.025623,0,1.025623,39.00008,100,0.1894358,3.695954,7.308433,0,37.81146
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,12.24875,12.24875,3.888748,0,1.319853,12.24875,99.23495,3.355039,0,0,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1894358,13.47362,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,9.000793,9.000793,3,0,1.095,9.000793,135.865,5.912306,0,0,12.22893,6.316625,6.000793,0,0,0,29.59898,0,0,0,39.00008,100,0.1894358,9.900872,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,5.601188,5.601188,0,0,0,5.601188,222.3659,6.559143,0,0,12.45513,5.895988,5.601188,0,0,0,29.59898,0,0,0,39.00008,100,0.1894358,6.161307,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,8.272792,8.272792,0,-1,0,8.272792,120.5881,1.267799,0,0.7400705,9.976,8.708201,8.272792,0,0,0,29.59898,0,0,0,39.00008,100,0.1894358,9.100071,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,6.626526,6.626526,0,0,0,6.626526,96.39848,0,0,0,6.387871,6.975291,6.626526,0,0,0,29.59898,0,0.5874199,-0.5874199,38.38088,98.41232,0.1894358,7.289179,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,5.766678,5.766678,0,0,0,5.766678,112.5383,0,0,0,6.489723,6.070188,5.766678,0,0,0.6526887,29.01156,0.4195348,0,0.4195348,38.77889,99.43285,0.1894035,6.343346,5.191778,0,35.50128
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,13.58034,13.58034,11.20657,0,3.171262,13.58034,20.11628,0,0,0,2.73186,2.498706,2.37377,0,0,0.233154,29.38914,0.233154,0,0.233154,39.00008,100,0.1894108,14.93837,2.185488,12,32.121
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,8.433268,8.433268,7.997867,0,2.35946,8.433268,5.434619,6.661338E-16,0,0,0.4583159,0.4583159,0.4354002,0,0,0,29.59898,0,0,0,39.00008,100,0.1894108,9.276594,0.3666528,12,30.05729
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894108,0,0,0,29.59898
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,8.417431,8.36,0,-1,0,8.36,0,0,0.05743135,0.8991745,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1894108,9.259174,0,0,29.59898
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,7.857506,7.857506,0,-1,0,7.857506,0,0,0,0.2832562,0,8.271059,7.857506,0,0,9.777778,20.79898,0,8.271059,-8.271059,21.0056,53.86041,0.1894108,8.643256,0,0,20.79898
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,4.468698,4.468698,0,-1,0,4.468698,0,0,8.881784E-16,0,0,4.703893,4.468698,0,0,18.96784,12.52792,0,4.703893,-4.703893,16.04726,41.14675,0.1894108,4.915568,0,0,12.52792
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.651323,1.651323,0,-1,0,1.651323,0,0,2.220446E-16,0,0,1.738235,1.651323,0,0,24.19439,7.824027,0,1.738235,-1.738235,14.215,36.44865,0.1894108,1.816456,0,0,7.824027
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,2.770887,2.770887,0,-1,0,2.770887,0,0,4.440892E-16,0,0,2.916723,2.770887,0,0,26.12576,6.085792,0,2.916723,-2.916723,11.14051,28.56535,0.1894108,3.047976,0,0,6.085792
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.401901,1.401901,0,-1,0,1.401901,0,0,2.220446E-16,0,0,1.475685,1.401901,0,0,29.36657,3.169069,0,1.475685,-1.475685,9.584998,24.57687,0.1894108,1.542091,0,0,3.169069
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.205441,1.205441,0,-1,0,1.205441,0,0,2.220446E-16,0,0,1.268885,1.205441,0,0,31.00622,1.693383,0,1.268885,-1.268885,8.247476,21.14733,0.1894108,1.325985,0,0,1.693383
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,3.739891,0.4032729,0,-1,0,0.4032729,0,0,3.336618,3.710608,0,0.4244978,0.4032729,0,0,32.41609,0.4244978,0,0.4244978,-0.4244978,7.800015,20,0.1894108,4.11388,0,0,0.4244978
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.5055569,0,0,-1,0,0,0,0,0.5055569,0.5561126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894108,0.5561126,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,6.554493,6.554493,12,0,3.372,6.554493,0,0,0,0,0,0,0,5.445507,5.173232,32.88775,0,5.173232,0,5.173232,12.70777,32.58397,0.1896341,7.209942,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.760511,1.760511,10.56051,0,3.007809,1.760511,0,0,0,0,0,0,0,8.8,8.36,27.71452,4.655909,8.36,0,8.36,20.63877,52.91981,0.1898523,1.936562,0,12,4.655909
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,3.985703,3.985703,11.87132,0,3.339445,3.985703,36.45236,0,0,0,1.452883,0,0,7.885621,7.49134,19.35452,12.17991,8.944223,0,8.944223,29.124,74.67678,0.1901726,4.384273,1.162306,12,13.63279
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,16.66316,16.66316,12,0,3.372,16.66316,18.5024,0,0,0,3.083084,4.908587,4.663158,0,0,10.4103,20.22971,0,1.825504,-1.825504,27.19975,69.74281,0.1901726,18.32947,2.466467,12,23.31279
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.006887,1.006887,0,-1,0,1.006887,407.7497,0,0,0,4.10558,1.059881,1.006887,0,0,12.43864,18.40421,3.045699,0,3.045699,30.08916,77.15153,0.1899398,1.107576,3.284464,0,22.50978
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,7.984809,7.984809,9.629475,0,2.772257,7.984809,95.95359,0,0,0,7.661711,0,0,1.644665,1.562432,9.392938,21.14533,9.224143,0,9.224143,38.83995,99.5894,0.1899844,8.78329,6.129369,12,28.80704
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,9.682674,9.682674,3,0,1.095,9.682674,111.6517,3.607679,0,0,10.81087,7.034395,6.682675,0,0,0.1687946,29.44706,0.1687946,0,0.1687946,39.00008,100,0.1899716,10.65094,8.648695,12,40.25793
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,6.907232,6.907232,0,0,0,6.907232,144.284,2.695259,0,0,9.96603,7.270771,6.907232,0,0,0,29.59898,0,0,0,39.00008,100,0.1899716,7.597955,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,4.46166,4.46166,0,0,0,4.46166,242.153,6.107562,0,0,10.80405,4.696485,4.46166,0,0,0,29.59898,0,0,0,39.00008,100,0.1899716,4.907826,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,6.025939,6.025939,0,-1,0,6.025939,119.5479,0.860792,0,0,7.203886,6.343094,6.025939,0,0,0,29.59898,0,0,0,39.00008,100,0.1899716,6.628533,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,5.443794,5.443794,0,0,0,5.443794,123.3017,0.9819794,0,0,6.712288,5.730309,5.443794,0,0,0,29.59898,0,0,0,39.00008,100,0.1899716,5.988173,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899716,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,9.598057,9.598057,7.92134,0,2.340099,9.598057,18.38877,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1899716,10.55786,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,10.36348,10.36348,9.829602,0,2.82289,10.36348,5.422686,0,0,0,0.5619792,0.5619792,0.5338802,0,0,0,29.59898,0,0,0,39.00008,100,0.1899716,11.39983,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,11.41144,8.36,0,-1,0,8.36,0,0,3.051435,4.192579,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1899716,12.55258,0,0,29.59898
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,8.205954,8.205954,0,-1,0,8.205954,0,0,0,0.666549,0,8.637846,8.205954,0,0,9.777778,20.79898,0,8.637846,-8.637846,20.61897,52.86906,0.1899716,9.026549,0,0,20.79898
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.37538,12.16113,0,0,0,20.61897,52.86906,0.1899716,0,0,0,12.16113
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.696193,2.696193,0,-1,0,2.696193,0,0,0,0,0,2.838097,2.696193,0,0,19.37538,12.16113,0,2.838097,-2.838097,17.62736,45.19826,0.1899716,2.965812,0,0,12.16113
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.483825,1.483825,0,-1,0,1.483825,0,0,2.220446E-16,0,0,1.561921,1.483825,0,0,22.52883,9.323035,0,1.561921,-1.561921,15.98095,40.97671,0.1899716,1.632208,0,0,9.323035
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.302241,2.302241,0,-1,0,2.302241,0,0,4.440892E-16,0,0,2.423412,2.302241,0,0,24.26429,7.761114,0,2.423412,-2.423412,13.42645,34.42672,0.1899716,2.532465,0,0,7.761114
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,3.412143,3.412143,0,-1,0,3.412143,0,0,4.440892E-16,0,0,3.59173,3.412143,0,0,26.95697,5.337702,0,3.59173,-3.59173,9.640432,24.71901,0.1899716,3.753358,0,0,5.337702
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,3.599287,1.658674,0,-1,0,1.658674,0,0,1.940613,2.300542,0,1.745973,1.658674,0,0,30.94778,1.745973,0,1.745973,-1.745973,7.800015,20,0.1899716,3.959216,0,0,1.745973
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,3.640233,0,0,-1,0,0,0,0,3.640233,4.004256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1899716,4.004256,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.031958,0,0,-1,0,0,0,0,2.031958,2.235153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1899716,2.235153,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.9502662,0.9502662,9.750266,0,2.802817,0.9502662,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1900951,1.045293,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,3.797572,3.797572,12,0,3.372,3.797572,0,0,0,0,0,0,0,8.202428,7.792306,24.52775,7.524,7.792306,0,7.792306,23.12344,59.29075,0.1904232,4.17733,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.014076,2.014076,10.81408,0,3.071961,2.014076,74.87273,1.776357E-15,0,0,1.507994,0,0,8.8,8.36,16.73545,14.53708,9.867993,0,9.867993,32.48504,83.29481,0.1905491,2.215484,1.206395,12,16.04507
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.318586,1.318586,0,0,0,1.318586,339.1117,0,0,0,4.471481,1.387986,1.318586,0,0,6.867453,23.41827,3.083495,0,3.083495,35.4103,90.79546,0.1903165,1.450445,3.577184,0,27.88975
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,4.038154,0,0,7.822113,0,0,0,0,3.783958,26.19342,3.783958,0,3.783958,39.00008,100,0.1900318,0,6.25769,0,34.01553
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,3.994648,3.994648,0,0,0,3.994648,201.8886,3.859847,0,0,8.064739,4.204893,3.994648,0,0,0,29.59898,0,0,0,39.00008,100,0.1900318,4.394113,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900318,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,4.061736,4.061736,0,0,0,4.061736,323.5268,8.865292,0,0,13.1408,4.275512,4.061736,0,0,0,29.59898,0,0,0,39.00008,100,0.1900318,4.467909,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,5.763052,5.763052,0,0,0,5.763052,223.9109,6.837732,0,0,12.9041,6.06637,5.763052,0,0,0,29.59898,0,0,0,39.00008,100,0.1900318,6.339356,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900318,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,11.10075,11.10075,3.969356,0,1.340247,11.10075,67.62364,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.1900318,12.21083,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,6.904549,6.904549,0,0,0,6.904549,59.73067,0,0,0,4.124133,7.267946,6.904549,0,0,0,29.59898,0,3.143813,-3.143813,35.68621,91.50291,0.1900318,7.595004,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,12.2171,12.2171,12,0,3.372,12.2171,13.8335,0,0,0,1.690053,0.2285318,0.2171052,0,0,3.493125,26.45517,1.461522,0,1.461522,37.07273,95.05809,0.1900763,13.43882,1.352043,12,28.14522
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,6.333184,6.333184,0,0,0,6.333184,8.728602,0,8.881784E-16,0,0.5527984,6.666509,6.333184,0,0,2.031604,27.77053,0,6.11371,-6.11371,30.62831,78.53398,0.1900763,6.966502,0.4422387,0,28.32333
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,10.90889,8.36,0,-1,0,8.36,0,0,2.548891,3.639781,0,8.8,8.36,0,0,8.824615,21.65682,0,8.8,-8.8,21.3523,54.74937,0.1900763,11.99978,0,0,21.65682
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,7.730445,7.730445,0,-1,0,7.730445,0,0,8.881784E-16,0.1434898,0,8.137311,7.730445,0,0,18.60239,12.85682,0,8.137311,-8.137311,12.77482,32.75588,0.1900763,8.503489,0,0,12.85682
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.2967832,0.2967832,0,-1,0,0.2967832,0,0,5.551115E-17,0,0,0.3124034,0.2967832,0,0,27.64385,4.719513,0,0.3124034,-0.3124034,12.44552,31.91152,0.1900763,0.3264615,0,0,4.719513
