Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,3.131552,3.131552,0,-1,0,3.131552,0,0,0,0,0,3.296371,3.131552,0,0,27.99096,4.40711,0,3.296371,-3.296371,8.970838,23.0021,0.1900763,3.444707,0,0,4.40711
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.24753,1.055202,0,-1,0,1.055202,0,0,1.192327,1.41708,0,1.110739,1.055202,0,0,31.6536,1.110739,0,1.110739,-1.110739,7.800015,20,0.1900763,2.472283,0,0,1.110739
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900763,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900763,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.197483,0,0,-1,0,0,0,0,2.197483,2.417231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900763,2.417231,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.930555,0,0,-1,0,0,0,0,0.930555,1.023611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900763,1.023611,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.6213632,0,0,-1,0,0,0,0,0.6213632,0.6834996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900763,0.6834996,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.4891129,0.4891129,9.289113,0,2.686146,0.4891129,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1901467,0.5380242,0,12,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1901627,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,3.255184,3.255184,11.42108,0,3.225533,3.255184,62.83944,0,0,0,2.045539,0,0,8.165897,7.757602,16.16775,15.048,9.803142,0,9.803142,32.96208,84.51797,0.1903594,3.580703,1.636432,12,17.09354
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,5.774377,5.774377,0,0,0,5.774377,68.86661,0,8.881784E-16,0,3.976618,6.078291,5.774377,0,0,6.364612,23.87083,0,2.101674,-2.101674,30.74672,78.83759,0.1903594,6.351815,3.181294,0,27.84744
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,11.3788,8.36,0,-1,0,8.36,96.76062,0,3.018802,4.156682,8.089188,8.8,8.36,0,0,8.699805,21.76915,0,0.7108122,-0.7108122,29.99746,76.9164,0.1903594,12.51668,6.47135,0,29.85834
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.23051,2.23051,0,0,0,2.23051,373.1602,0,0,0,8.323377,2.347905,2.23051,0,0,9.489596,21.05834,5.975471,0,5.975471,35.66629,91.45184,0.1899157,2.453561,6.658701,0,29.38172
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,7.935761,7.935761,3,0,1.095,7.935761,133.3601,1.873479,0,0,10.58314,5.195538,4.935761,0,0,3.514126,26.43627,3.514126,0,3.514126,39.00008,100,0.1896557,8.729337,8.466514,12,37.01941
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.50971,1.50971,0,0,0,1.50971,663.7057,8.430861,0,0,10.02003,1.589168,1.50971,0,0,0,29.59898,0,0,0,39.00008,100,0.1896557,1.660681,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896557,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.5546352,0.5546352,0,-1,0,0.5546352,1778.303,9.279268,0,0,9.863094,0.5838265,0.5546352,0,0,0,29.59898,0,0,0,39.00008,100,0.1896557,0.6100987,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,10.40852,10.40852,4.905388,0,1.577063,10.40852,55.6541,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1896557,11.44937,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.06519035,0.06519035,0,0,0,0.06519035,4190.378,2.663101,0,0,2.731722,0.06862142,0.06519035,0,0,0,29.59898,0,0,0,39.00008,100,0.1896557,0.07170939,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,12.69024,12.69024,11.07912,0,3.139018,12.69024,13.36395,0,0,0,1.695918,1.695918,1.611122,0,0,0,29.59898,0,0,0,39.00008,100,0.1896557,13.95927,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,13.39542,13.39542,12,0,3.372,13.39542,3.165439,1.110223E-15,0,0,0.4240239,1.468867,1.395424,0,0,0,29.59898,0,1.044843,-1.044843,37.89872,97.176,0.1896557,14.73497,0.3392191,12,30.023
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.160937,28.55413,0,0,0,37.89872,97.176,0.1896557,0,0,0,28.55413
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,7.044859,7.044859,0,-1,0,7.044859,0,0,8.881784E-16,0,0,7.415641,7.044859,0,0,1.160937,28.55413,0,7.415641,-7.415641,30.08195,77.13304,0.1896557,7.749345,0,0,28.55413
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,7.244726,7.244726,0,-1,0,7.244726,0,0,8.881784E-16,0,0,7.626027,7.244726,0,0,9.400537,21.13849,0,7.626027,-7.626027,22.04341,56.52144,0.1896557,7.969199,0,0,21.13849
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.260186,1.260186,0,-1,0,1.260186,0,0,0,0,0,1.326512,1.260186,0,0,17.8739,13.51247,0,1.326512,-1.326512,20.64514,52.93615,0.1896557,1.386205,0,0,13.51247
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.3478,12.18596,0,0,0,20.64514,52.93615,0.1896557,0,0,0,12.18596
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,4.612851,4.612851,0,-1,0,4.612851,0,0,0,0,0,4.855632,4.612851,0,0,19.3478,12.18596,0,4.855632,-4.855632,15.52685,39.81237,0.1896557,5.074136,0,0,12.18596
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.9540589,0.9540589,0,-1,0,0.9540589,0,0,0,0,0,1.004273,0.9540589,0,0,24.74295,7.330323,0,1.004273,-1.004273,14.46826,37.09802,0.1896557,1.049465,0,0,7.330323
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.320422,1.320422,0,-1,0,1.320422,0,0,2.220446E-16,0,0,1.389918,1.320422,0,0,25.85881,6.32605,0,1.389918,-1.389918,13.00316,33.34136,0.1896557,1.452464,0,0,6.32605
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,2.801748,2.801748,0,-1,0,2.801748,0,0,0,0,0,2.949208,2.801748,0,0,27.40316,4.936132,0,2.949208,-2.949208,9.894417,25.37025,0.1896557,3.081923,0,0,4.936132
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,2.898537,1.887578,0,-1,0,1.887578,0,0,1.01096,1.300813,0,1.986924,1.887578,0,0,30.68006,1.986924,0,1.986924,-1.986924,7.800015,20,0.1896557,3.188391,0,0,1.986924
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.584132,1.584132,10.38413,0,2.963185,1.584132,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1898461,1.742545,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.766965,1.766965,10.56697,0,3.009442,1.766965,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1900551,1.943661,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.709548,2.709548,11.50955,0,3.247916,2.709548,92.51331,1.776357E-15,0,0,2.506692,0,0,8.8,8.36,16.16775,15.048,10.86669,0,10.86669,33.97105,87.10508,0.1901811,2.980502,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,6.748643,6.748643,0,0,0,6.748643,81.82345,0,0,0,5.521973,7.103835,6.748643,0,0,5.301061,24.82802,0,1.581862,-1.581862,32.30362,82.82963,0.1901811,7.423508,4.417578,0,30.35
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.120645,2.120645,0,-1,0,2.120645,405.3675,0,0,0,8.596406,2.232258,2.120645,0,0,7.058686,23.24616,6.364148,0,6.364148,38.34118,98.31052,0.1897157,2.33271,6.877125,0,31.84257
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,5.518792,5.518792,0,0,0,5.518792,179.7666,3.417151,0,0,9.920944,5.809255,5.518792,0,0,0.6945382,28.97389,0.6945382,0,0.6945382,39.00008,100,0.1896651,6.070671,7.936755,0,38.89484
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,9.937263,9.937263,3,0,1.095,9.937263,130.8632,5.701842,0,0,13.00422,7.302382,6.937263,0,0,0,29.59898,0,0,0,39.00008,100,0.1896651,10.93099,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,7.698409,7.698409,3,0,1.095,7.698409,164.9026,7.749187,0,0,12.69488,4.945693,4.698409,0,0,0,29.59898,0,0,0,39.00008,100,0.1896651,8.46825,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,5.865612,5.865612,0,0,0,5.865612,180.9769,4.441075,0,0,10.6154,6.174328,5.865612,0,0,0,29.59898,0,0,0,39.00008,100,0.1896651,6.452173,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,6.332511,6.332511,0,-1,0,6.332511,129.8533,1.557171,0,0,8.222973,6.665802,6.332511,0,0,0,29.59898,0,0,0,39.00008,100,0.1896651,6.965763,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,6.213886,6.213886,0,0,0,6.213886,52.0724,0,0,0,3.235719,6.540933,6.213886,0,0,0,29.59898,0,3.305213,-3.305213,35.51608,91.06668,0.1896651,6.835275,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,7.986659,7.986659,7.5217,0,2.23899,7.986659,52.11052,0,0,0,4.16189,0.4894302,0.4649587,0,0,3.67246,26.29376,3.67246,0,3.67246,39.00008,100,0.1897742,8.785325,3.329512,12,30.45565
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,2.970866,2.970866,0,0,0,2.970866,59.85065,0,4.440892E-16,0,1.778083,3.127228,2.970866,0,0,0,29.59898,0,1.349145,-1.349145,37.57795,96.35354,0.1897742,3.267953,1.422466,0,31.37706
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,11.10403,11.10403,12,0,3.372,11.10403,3.069074,0,0,0,0.3407909,0,0,0.8959702,0.8511716,1.49905,28.24983,1.191962,0,1.191962,38.70875,99.25301,0.1898189,12.21443,0.2726327,12,28.59062
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,7.364644,7.364644,0,-1,0,7.364644,0,0,8.881784E-16,0,0,7.752256,7.364644,0,0,0.3070874,29.3226,0,7.752256,-7.752256,30.53715,78.30024,0.1898189,8.101109,0,0,29.3226
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,9.002598,8.36,0,-1,0,8.36,0,0,0.6425979,1.542858,0,8.8,8.36,0,0,8.920706,21.57034,0,8.8,-8.8,21.26114,54.51563,0.1898189,9.902858,0,0,21.57034
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,9.670809,8.36,0,-1,0,8.36,0,0,1.310809,2.27789,0,8.8,8.36,0,0,18.69848,12.77034,0,8.8,-8.8,11.98512,30.73103,0.1898189,10.63789,0,0,12.77034
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.2657023,0.2657023,0,-1,0,0.2657023,0,0,5.551115E-17,0,0,0.2796867,0.2657023,0,0,28.47626,3.970343,0,0.2796867,-0.2796867,11.69031,29.97509,0.1898189,0.2922726,0,0,3.970343
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.6625358,0.6625358,0,-1,0,0.6625358,0,0,1.110223E-16,0,0,0.6974061,0.6625358,0,0,28.78702,3.690656,0,0.6974061,-0.6974061,10.95518,28.09015,0.1898189,0.7287894,0,0,3.690656
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.2283264,0.2283264,0,-1,0,0.2283264,0,0,2.775558E-17,0,0,0.2403436,0.2283264,0,0,29.56192,2.99325,0,0.2403436,-0.2403436,10.70183,27.44054,0.1898189,0.251159,0,0,2.99325
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,4.244463,2.615261,0,-1,0,2.615261,0,0,1.629202,2.053649,0,2.752907,2.615261,0,0,29.82897,2.752907,0,2.752907,-2.752907,7.800015,20,0.1898189,4.66891,0,0,2.752907
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,3.166248,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.166248,3.482873,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1898189,3.482873,0,0,8.426001E-16
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.8502472,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8502472,0.9352719,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1898189,0.9352719,0,0,8.426001E-16
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.447377,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.447377,2.692115,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1898189,2.692115,0,0,8.426001E-16
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,3.544271,3.544271,12,0,3.372,3.544271,0,0,0,0,0,0,0,8.455729,8.032943,32.88775,8.426001E-16,8.032943,0,8.032943,15.42073,39.54026,0.1901449,3.898698,0,12,8.426001E-16
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.7729595,0.7729595,9.57296,0,2.757959,0.7729595,0,0,0,0,0,0,0,8.8,8.36,24.85481,7.229649,8.36,0,8.36,23.35173,59.8761,0.1902433,0.8502554,0,12,7.229649
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,16.49481,14.75365,10.80932,0,10.80932,33.60634,86.16994,0.1900816,0,1.959453,12,17.20296
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,4.442673,4.442673,0,0,0,4.442673,121.1149,0,0,0,5.380737,4.676498,4.442673,0,0,5.685495,24.48203,0.7042395,0,0.7042395,34.27444,87.88302,0.1900308,4.88694,4.30459,0,29.86277
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,3.850694,0,0,8.831949,0,0,0,0,4.981255,25.11585,4.981255,0,4.981255,39.00008,100,0.1896721,0,7.06556,0,33.9478
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896721,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896721,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896721,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,15.8937,15.8937,7.533704,0,2.242027,15.8937,74.66192,3.066545,0,0,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1896721,17.48307,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,3.959384,3.959384,0,-1,0,3.959384,259.8453,6.120502,0,0,10.28827,4.167773,3.959384,0,0,0,29.59898,0,0,0,39.00008,100,0.1896721,4.355323,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,2.828704,2.828704,0,0,0,2.828704,300.5146,5.523087,0,0,8.50067,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.1896721,3.111574,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,6.779841,6.779841,0,0,0,6.779841,82.28014,0,0,0,5.578463,7.136674,6.779841,0,0,0,29.59898,0,1.558212,-1.558212,37.35758,95.78847,0.1896721,7.457825,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,3.3712,3.3712,0,0,0,3.3712,71.64596,0,4.440892E-16,0,2.415329,3.548632,3.3712,0,0,1.731347,28.04077,0,1.133303,-1.133303,36.16297,92.72538,0.1896721,3.70832,1.932263,0,30.45609
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.6476757,0.6476757,0,0,0,0.6476757,62.31155,0,0,0,0.4035768,0.6817639,0.6476757,0,0,2.990572,26.90746,0,0.2781871,-0.2781871,35.86974,91.9735,0.1896721,0.7124433,0.3228614,0,27.31104
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,15.67176,8.36,0,-1,0,8.36,0,0,7.311759,8.878934,0,8.8,8.36,0,0,3.299669,26.62928,0,8.8,-8.8,26.59372,68.1889,0.1896721,17.23893,0,0,26.62928
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,12.08485,8.36,0,-1,0,8.36,0,0,3.724847,4.933332,0,8.8,8.36,0,0,13.07745,17.82928,0,8.8,-8.8,17.31771,44.40429,0.1896721,13.29333,0,0,17.82928
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.487896,1.487896,0,-1,0,1.487896,0,0,2.220446E-16,0,0,1.566206,1.487896,0,0,22.85522,9.029276,0,1.566206,-1.566206,15.66678,40.17115,0.1896721,1.636685,0,0,9.029276
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.346908,2.346908,0,-1,0,2.346908,0,0,0,0,0,2.470429,2.346908,0,0,24.59545,7.463069,0,2.470429,-2.470429,13.06272,33.49409,0.1896721,2.581599,0,0,7.463069
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.519241,1.519241,0,-1,0,1.519241,0,0,0,0,0,1.599201,1.519241,0,0,27.34038,4.99264,0,1.599201,-1.599201,11.37702,29.17178,0.1896721,1.671165,0,0,4.99264
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.299773,1.299773,0,-1,0,1.299773,0,0,2.220446E-16,0,0,1.368182,1.299773,0,0,29.11727,3.39344,0,1.368182,-1.368182,9.934825,25.47386,0.1896721,1.42975,0,0,3.39344
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.4582594,0.4582594,0,-1,0,0.4582594,0,0,5.551115E-17,0,0,0.4823784,0.4582594,0,0,30.63747,2.025258,0,0.4823784,-0.4823784,9.426353,24.17009,0.1896721,0.5040854,0,0,2.025258
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.743354,1.465735,0,-1,0,1.465735,0,0,0.2776191,0.4519545,0,1.542879,1.465735,0,0,31.17344,1.542879,0,1.542879,-1.542879,7.800015,20,0.1896721,1.91769,0,0,1.542879
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.694929,0,0,-1,0,0,0,0,1.694929,1.864421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896721,1.864421,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.7832459,0,0,-1,0,0,0,0,0.7832459,0.8615704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896721,0.8615704,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.474393,2.474393,11.27439,0,3.188421,2.474393,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1899517,2.721833,0,12,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.069074,1.069074,9.869074,0,2.832876,1.069074,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1900809,1.175981,0,12,7.524
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.464785,2.464785,11.26478,0,3.185991,2.464785,88.57066,1.776357E-15,0,0,2.183076,0,0,8.8,8.36,16.16775,15.048,10.54308,0,10.54308,33.66404,86.31788,0.1902006,2.711264,1.746461,12,17.23108
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,6.380896,6.380896,0,0,0,6.380896,89.69467,0,0,0,5.723324,6.716733,6.380896,0,0,5.624677,24.53677,0,0.993409,-0.993409,32.6169,83.6329,0.1902006,7.018986,4.578659,0,30.26009
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,3.725999,3.725999,0,-1,0,3.725999,218.7501,0,0,0,8.150626,3.922104,3.725999,0,0,6.728465,23.54336,4.228522,0,4.228522,36.62843,93.91885,0.1898995,4.098598,6.520501,0,31.69398
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,7.439307,7.439307,0,0,0,7.439307,145.4431,0.4891628,0,0,10.81995,7.830849,7.439307,0,0,2.499943,27.34903,2.499943,0,2.499943,39.00008,100,0.1897219,8.183237,8.655964,0,38.16898
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,4.331964,4.331964,0,0,0,4.331964,261.073,6.749627,0,0,11.30959,4.559962,4.331964,0,0,0,29.59898,0,0,0,39.00008,100,0.1897219,4.765161,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,14.53471,14.53471,6.174711,0,1.898202,14.53471,72.92162,1.798947,0,0,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1897219,15.98818,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.108146,2.108146,0,0,0,2.108146,596.7072,10.36036,0,0,12.57946,2.219101,2.108146,0,0,0,29.59898,0,0,0,39.00008,100,0.1897219,2.31896,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,7.374126,7.374126,0,-1,0,7.374126,154.3313,3.618346,0,0,11.38058,7.762238,7.374126,0,0,0,29.59898,0,0,0,39.00008,100,0.1897219,8.111539,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,9.091795,9.091795,3,0,1.095,9.091795,89.68203,1.74129,0,0,8.153707,6.412416,6.091795,0,0,0,29.59898,0,0,0,39.00008,100,0.1897219,10.00097,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,7.918499,7.918499,3,0,1.095,7.918499,76.98681,0.9188325,0,0,6.0962,5.177367,4.918499,0,0,0,29.59898,0,0,0,39.00008,100,0.1897219,8.710348,4.876959,12,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,10.2633,10.2633,6.72471,0,2.037352,10.2633,36.29276,8.881784E-16,0,0,3.724836,3.724836,3.538594,0,0,0,29.59898,0,0,0,39.00008,100,0.1897219,11.28963,2.979869,12,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,9.237126,9.237126,8.792459,0,2.560492,9.237126,5.067287,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.1897219,10.16084,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,24.2036,8.36,0,-1,0,8.36,0,0,15.8436,18.26396,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1897219,26.62396,0,0,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,18.78372,8.36,0,-1,0,8.36,0,0,10.42372,12.3021,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1897219,20.6621,0,0,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,10.33668,8.36,0,-1,0,8.36,0,0,1.976678,3.010346,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1897219,11.37035,0,0,11.99898
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,2.882928,2.882928,0,-1,0,2.882928,0,0,4.440892E-16,0.1321917,0,3.034661,2.882928,0,0,29.33333,3.198978,0,3.034661,-3.034661,7.973221,20.44411,0.1897219,3.171221,0,0,3.198978
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.712787,0.1561011,0,-1,0,0.1561011,0,0,1.556686,1.727965,0,0.1643169,0.1561011,0,0,32.70518,0.1643169,0,0.1643169,-0.1643169,7.800015,20,0.1897219,1.884066,0,0,0.1643169
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,2.953525,0,0,-1,0,0,0,0,2.953525,3.248877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897219,3.248877,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.007408,0,0,-1,0,0,0,0,1.007408,1.108149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897219,1.108149,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.914391,0,0,-1,0,0,0,0,1.914391,2.10583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897219,2.10583,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.370694,0,0,-1,0,0,0,0,2.370694,2.607764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897219,2.607764,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.6179135,0,0,-1,0,0,0,0,0.6179135,0.6797048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897219,0.6797048,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.58432,1.58432,10.38432,0,2.963233,1.58432,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1899045,1.742752,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.274369,0.274369,9.074369,0,2.631815,0.274369,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1899491,0.3018059,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,3.345771,3.345771,11.64428,0,3.282003,3.345771,51.79092,0,0,0,1.732806,0,0,8.298509,7.883583,16.16775,15.048,9.616389,0,9.616389,32.78491,84.0637,0.1901726,3.680348,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,7.268321,7.268321,0,0,0,7.268321,65.82832,0,0,0,4.784614,7.650865,7.268321,0,0,6.551364,23.70275,0,2.866251,-2.866251,29.76361,76.31681,0.1901726,7.995153,3.827691,0,28.48736
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,8.342894,8.342894,0,-1,0,8.342894,78.80871,0,1.776357E-15,0.8171825,6.574926,8.781993,8.342894,0,0,9.736088,20.8365,0,2.207066,-2.207066,27.43716,70.35155,0.1901726,9.177182,5.259941,0,27.41143
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.615358,1.615358,0,0,0,1.615358,478.3949,0,0,0,7.727791,1.700377,1.615358,0,0,12.18838,18.62943,6.027414,0,6.027414,33.15527,85.01334,0.189749,1.776894,6.182233,0,26.35722
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,4.180396,4.180396,0,0,0,4.180396,183.8014,0,0,0,7.683625,4.400417,4.180396,0,0,6.160969,24.05411,3.283208,0,3.283208,36.26999,92.9998,0.189519,4.598436,6.1469,0,31.73773
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,8.281979,8.281979,7.901028,0,2.33496,8.281979,39.58911,0,0,0,3.278762,0.4010006,0.3809506,0,0,2.877761,27.00899,2.877761,0,2.877761,39.00008,100,0.1896013,9.110177,2.623009,12,30.28775
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896013,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,4.029888,4.029888,0,-1,0,4.029888,156.652,2.070912,0,0,6.312899,4.241987,4.029888,0,0,0,29.59898,0,0,0,39.00008,100,0.1896013,4.432877,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.104845,1.104845,0,0,0,1.104845,561.4218,5.039848,0,0,6.202843,1.162995,1.104845,0,0,0,29.59898,0,0,0,39.00008,100,0.1896013,1.21533,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896013,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,2.902564,2.902564,0,0,0,2.902564,70.78378,0,4.440892E-16,0,2.054545,3.055331,2.902564,0,0,0,29.59898,0,1.000786,-1.000786,37.94516,97.29508,0.1896013,3.192821,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,9.558085,9.558085,10.08423,0,2.887309,9.558085,5.839574,0,0,0,0.5581515,0,0,0.5261413,0.4998343,1.111984,28.59819,1.057986,0,1.057986,38.94885,99.86864,0.1896368,10.51389,0.4465212,12,29.15634
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,4.941332,4.941332,0,-1,0,4.941332,0,0,8.881784E-16,0,0,5.201403,4.941332,0,0,0.05399872,29.55038,0,5.201403,-5.201403,33.46609,85.81032,0.1896368,5.435466,0,0,29.55038
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.056019,2.056019,0,-1,0,2.056019,0,0,4.440892E-16,0,0,2.164231,2.056019,0,0,5.833335,24.34898,0,2.164231,-2.164231,31.18479,79.96085,0.1896368,2.261621,0,0,24.34898
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,19.37772,8.36,0,-1,0,8.36,0,0,11.01772,12.95549,0,8.8,8.36,0,0,8.238035,22.18475,0,8.8,-8.8,21.90878,56.17624,0.1896368,21.31549,0,0,22.18475
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.01581,13.38475,0,0,0,21.90878,56.17624,0.1896368,0,0,0,13.38475
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.18473,2.18473,0,-1,0,2.18473,0,0,0,0,0,2.299716,2.18473,0,0,18.01581,13.38475,0,2.299716,-2.299716,19.48466,49.96058,0.1896368,2.403203,0,0,13.38475
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.57105,11.08503,0,0,0,19.48466,49.96058,0.1896368,0,0,0,11.08503
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.4972721,0.4972721,0,-1,0,0.4972721,0,0,0,0,0,0.5234444,0.4972721,0,0,20.57105,11.08503,0,0.5234444,-0.5234444,18.9329,48.54581,0.1896368,0.5469993,0,0,11.08503
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.137415,2.137415,0,-1,0,2.137415,0,0,4.440892E-16,0,0,2.24991,2.137415,0,0,21.15266,10.56159,0,2.24991,-2.24991,16.56129,42.46476,0.1896368,2.351156,0,0,10.56159
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,3.106283,3.106283,0,-1,0,3.106283,0,0,4.440892E-16,0,0,3.269772,3.106283,0,0,23.65256,8.311675,0,3.269772,-3.269772,13.11465,33.62724,0.1896368,3.416911,0,0,8.311675
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.6588712,0.6588712,0,-1,0,0.6588712,0,0,1.110223E-16,0,0,0.6935487,0.6588712,0,0,27.28564,5.041903,0,0.6935487,-0.6935487,12.38358,31.75272,0.1896368,0.7247584,0,0,5.041903
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.83362,1.83362,0,0,0,1.83362,0,0,0,0,0,1.930126,1.83362,0,0,28.05625,4.348355,0,1.930126,-1.930126,10.34905,26.53598,0.1896368,2.016982,0,0,4.348355
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1892669,0.1892669,0,0,0,0.1892669,0,0,0,0,0,0.1992283,0.1892669,0,0,30.20083,2.418229,0,0.1992283,-0.1992283,10.13905,25.99751,0.1896368,0.2081936,0,0,2.418229
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,30.4222,2.219001,1.12733,0,1.12733,11.20853,28.73975,0.189558,0,0.9018639,0,3.34633
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,4.453515,4.453515,12,0,3.372,4.453515,21.54561,0,0,0,0.9595369,0,0,7.546485,7.169161,29.29487,3.233598,8.128698,0,8.128698,18.92009,48.51295,0.1898654,4.898866,0.7676296,12,4.193134
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,21.16617,10.54943,2.402675,0,2.402675,21.19946,54.35749,0.189698,0,1.92214,0,12.9521
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,13.74875,13.74875,12,0,3.372,13.74875,35.85859,0,0,0,4.930108,1.84079,1.748751,0,0,18.76349,12.71183,3.089318,0,3.089318,24.13025,61.87231,0.1897856,15.12363,3.944086,12,17.64194
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,13.40003,13.40003,12,0,3.372,13.40003,38.21805,0,0,0,5.12123,1.473716,1.40003,0,0,15.67418,15.49222,3.647514,0,3.647514,27.59058,70.74495,0.1898888,14.74003,4.096984,12,20.61345
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,9.434744,9.434744,12,0,3.372,9.434744,47.64845,0,0,0,4.495509,0,0,2.565256,2.436993,12.02666,18.77498,6.932502,0,6.932502,34.16733,87.60837,0.1901098,10.37822,3.596407,12,23.27049
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,16.56329,16.56329,12,0,3.372,16.56329,46.62182,0,0,0,7.722108,4.803464,4.563291,0,0,5.09416,25.01423,2.918644,0,2.918644,36.9362,94.70802,0.1901917,18.21962,6.177687,12,32.73634
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,3.364883,3.364883,0,-1,0,3.364883,136.0253,0,0,0,4.577091,3.541982,3.364883,0,0,2.175516,27.64101,1.035109,0,1.035109,37.91819,97.22594,0.19012,3.701371,3.661673,0,32.21811
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,6.593445,6.593445,0,0,0,6.593445,49.74666,0,8.881784E-16,0,3.280019,6.940468,6.593445,0,0,1.140407,28.57261,0,3.66045,-3.66045,34.05974,87.3325,0.19012,7.252789,2.624015,0,31.85263
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.141322,2.141322,0,0,0,2.141322,43.87483,0,0,0,0.9395013,2.254023,2.141322,0,0,5.207573,24.91216,0,1.314521,-1.314521,32.67411,83.77961,0.19012,2.355454,0.751601,0,25.85166
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,8.471633,8.471633,12,0,3.372,8.471633,12.48141,0,0,0,1.057379,0,0,3.528367,3.351949,6.668152,23.59764,4.409328,0,4.409328,36.85717,94.50537,0.1902787,9.318796,0.8459036,12,24.65502
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,5.864213,5.864213,0,0,0,5.864213,9.080817,0,0,0,0.5325184,6.172855,5.864213,0,0,2.258824,27.56604,0,5.640337,-5.640337,30.91173,79.2607,0.1902787,6.450634,0.4260147,0,28.09855
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,2.912579,2.912579,0,-1,0,2.912579,0,0,4.440892E-16,0,0,3.065872,2.912579,0,0,8.525865,21.9257,0,3.065872,-3.065872,27.68002,70.97427,0.1902787,3.203836,0,0,21.9257
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,8.179191,8.179191,0,-1,0,8.179191,0,0,0,0.6371092,0,8.609674,8.179191,0,0,11.93239,18.85983,0,8.609674,-8.609674,18.60463,47.70407,0.1902787,8.997109,0,0,18.85983
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,5.867361,5.867361,0,-1,0,5.867361,0,0,0,0,0,6.17617,5.867361,0,0,21.49869,10.25015,0,6.17617,-6.17617,12.09437,31.01115,0.1902787,6.454097,0,0,10.25015
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.34039,2.34039,0,-1,0,2.34039,0,0,0,0,0,2.463568,2.34039,0,0,28.3611,4.073984,0,2.463568,-2.463568,9.497542,24.35262,0.1902787,2.574429,0,0,4.073984
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,4.659983,1.529895,0,-1,0,1.529895,0,0,3.130088,3.596087,0,1.610416,1.529895,0,0,31.0984,1.610416,0,1.610416,-1.610416,7.800015,20,0.1902787,5.125981,0,0,1.610416
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.806033,0,0,-1,0,0,0,0,1.806033,1.986636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902787,1.986636,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.138928,0,0,-1,0,0,0,0,1.138928,1.25282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902787,1.25282,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.426332,0,0,-1,0,0,0,0,1.426332,1.568966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902787,1.568966,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902787,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1792243,0,0,-1,0,0,0,0,0.1792243,0.1971468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902787,0.1971468,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902787,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.594831,1.594831,10.39483,0,2.965892,1.594831,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1904558,1.754314,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.6470317,0.6470317,9.447032,0,2.726099,0.6470317,234.1347,1.776357E-15,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1904311,0.7117349,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1902474,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.7868127,0.7868127,0,-1,0,0.7868127,456.6586,0,0,0,3.593048,0.8282239,0.7868127,0,0,3.412989,26.52729,2.764824,0,2.764824,38.38517,98.42332,0.1900581,0.865494,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,5.655901,5.655901,0,0,0,5.655901,112.7999,0,0,0,6.379849,5.95358,5.655901,0,0,0.6481652,29.01563,0.4262694,0,0.4262694,38.78957,99.46024,0.190029,6.221491,5.103879,0,35.39548
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,8.57185,8.57185,3,0,1.095,8.57185,95.10252,2.065044,0,0,8.152045,5.865105,5.57185,0,0,0.2218959,29.39927,0.2218959,0,0.2218959,39.00008,100,0.1900138,9.429034,6.521636,12,37.55132
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,4.359664,4.359664,0,0,0,4.359664,196.9429,3.996929,0,0,8.586049,4.58912,4.359664,0,0,0,29.59898,0,0,0,39.00008,100,0.1900138,4.79563,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900138,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,9.85142,8.36,0,-1,0,8.36,49.96352,0,1.49142,2.476562,4.17695,8.8,8.36,0,0,0,29.59898,0,4.62305,-4.62305,34.12696,87.50484,0.1900138,10.83656,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,14.05972,14.05972,12,0,3.372,14.05972,25.89289,0,0,0,3.640467,2.168127,2.059721,0,0,5.136722,24.97593,1.472341,0,1.472341,35.52374,91.08633,0.1900546,15.46569,2.912374,12,28.6164
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,13.20377,13.20377,11.60266,0,3.271474,13.20377,40.51688,8.881784E-16,0,0,5.349756,1.685375,1.601106,0,0,3.664381,26.30103,3.664381,0,3.664381,39.00008,100,0.1901559,14.52415,4.279805,12,31.65079
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,1.590117,0,0,1.590117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901559,0,1.272093,0,31.18909
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0.5162783,0,0,0.5162783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901559,0,0.4130227,0,30.11526
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,7.097112,7.097112,0,-1,0,7.097112,0,0,0,0,0,7.470644,7.097112,0,0,0,29.59898,0,7.470644,-7.470644,31.12533,79.80837,0.1901559,7.806823,0,0,29.59898
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,12.43324,8.36,0,-1,0,8.36,0,0,4.073242,5.316566,0,8.8,8.36,0,0,8.300716,22.12833,0,8.8,-8.8,21.84931,56.02377,0.1901559,13.67657,0,0,22.12833
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,12.5962,8.36,0,-1,0,8.36,0,0,4.236205,5.495826,0,8.8,8.36,0,0,18.07849,13.32833,0,8.8,-8.8,12.5733,32.23916,0.1901559,13.85583,0,0,13.32833
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.306555,1.306555,0,-1,0,1.306555,0,0,2.220446E-16,0,0,1.375321,1.306555,0,0,27.85627,4.528334,0,1.375321,-1.375321,11.12358,28.52195,0.1901559,1.43721,0,0,4.528334
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.38441,3.153013,0,0,0,11.12358,28.52195,0.1901559,0,0,0,3.153013
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,3.217049,2.995362,0,-1,0,2.995362,0,0,0.221687,0.5433919,0,3.153013,2.995362,0,0,29.38441,3.153013,0,3.153013,-3.153013,7.800015,20,0.1901559,3.538754,0,0,3.153013
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,3.246844,0,0,-1,0,0,0,0,3.246844,3.571528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901559,3.571528,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901559,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.607076,0,0,-1,0,0,0,0,1.607076,1.767783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901559,1.767783,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,3.592283,0,0,-1,0,0,0,0,3.592283,3.951511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901559,3.951511,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.5976952,0.5976952,9.397696,0,2.713617,0.5976952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1902306,0.6574647,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.410238,1.410238,10.21024,0,2.91919,1.410238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1903865,1.551262,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,11.7275,11.7275,12,0,3.372,11.7275,16.58043,0,0,0,1.94447,0,0,0.2724974,0.2588725,16.16775,15.048,2.203343,0,2.203343,25.75228,66.03134,0.1904494,12.90025,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.643763,1.643763,10.44376,0,2.978272,1.643763,274.3351,1.776357E-15,0,0,4.509419,0,0,8.8,8.36,13.96441,17.03101,12.86942,0,12.86942,37.96128,97.33642,0.1903221,1.808139,3.607536,12,21.54043
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,17.06515,8.36,0,-1,0,8.36,106.4023,0,8.705153,10.41167,8.895232,8.8,8.36,0,0,1.094991,28.61349,0.09523267,0,0.09523267,38.05162,97.56807,0.1903157,18.77167,7.116186,0,37.50872
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,3.524452,3.524452,0,0,0,3.524452,260.8478,4.483748,0,0,9.193457,3.709949,3.524452,0,0,0.9997585,28.6992,0.9997585,0,0.9997585,39.00008,100,0.1902481,3.876897,7.354765,0,37.89265
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,11.66142,11.66142,8.46434,0,2.477478,11.66142,28.85881,8.881784E-16,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1902481,12.82756,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,8.617812,8.617812,3,0,1.095,8.617812,92.20121,2.03224,0,0,7.945727,5.913486,5.617812,0,0,0,29.59898,0,0,0,39.00008,100,0.1902481,9.479593,6.356582,12,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,6.682046,6.682046,0,0,0,6.682046,155.7758,3.375277,0,0,10.40901,7.033733,6.682046,0,0,0,29.59898,0,0,0,39.00008,100,0.1902481,7.350251,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,2.735235,2.735235,0,-1,0,2.735235,289.7056,5.044935,0,0,7.92413,2.879195,2.735235,0,0,0,29.59898,0,0,0,39.00008,100,0.1902481,3.008759,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,7.397037,7.397037,0,0,0,7.397037,88.23337,0,0,0,6.526655,7.786355,7.397037,0,0,0,29.59898,0,1.2597,-1.2597,37.67224,96.59529,0.1902481,8.136741,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,6.50146,6.50146,0,0,0,6.50146,40.08099,0,0,0,2.60585,6.843642,6.50146,0,0,1.399666,28.33928,0,4.237792,-4.237792,33.20521,85.1414,0.1902481,7.151606,2.08468,0,30.94513
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,11.74487,11.74487,12,0,3.372,11.74487,19.39886,0,0,0,2.27837,0,0,0.255133,0.2423763,6.108325,24.10149,2.520746,0,2.520746,35.5966,91.27316,0.1903193,12.91935,1.822696,12,26.37986
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,11.60271,11.60271,12,0,3.372,11.60271,3.47983,0,0,0,0.4037545,0,0,0.3972901,0.3774256,3.587578,26.37016,0.7811801,0,0.7811801,36.3377,93.17339,0.1903444,12.76298,0.3230036,12,26.77391
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,9.392018,8.36,0,-1,0,8.36,0,0,1.032018,1.97122,0,8.8,8.36,0,0,2.806398,27.07322,0,8.8,-8.8,27.06168,69.38879,0.1903444,10.33122,0,0,27.07322
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,17.48992,8.36,0,-1,0,8.36,0,0,9.129917,10.87891,0,8.8,8.36,0,0,12.58418,18.27322,0,8.8,-8.8,17.78567,45.60418,0.1903444,19.23891,0,0,18.27322
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,8.227783,8.227783,0,-1,0,8.227783,0,0,0,0.6905613,0,8.660824,8.227783,0,0,22.36195,9.47322,0,8.660824,-8.660824,8.656356,22.19574,0.1903444,9.050561,0,0,9.47322
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.7646758,0.7646758,0,-1,0,0.7646758,0,0,1.110223E-16,0.06936751,0,0.8049219,0.7646758,0,0,31.98509,0.8123956,0,0.8049219,-0.8049219,7.807894,20.0202,0.1903444,0.8411434,0,0,0.8123956
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,2.84479,0.007100066,0,-1,0,0.007100066,0,0,2.83769,3.122169,0,0.007473754,0.007100066,0,0,32.87945,0.007473754,0,0.007473754,-0.007473754,7.800015,20,0.1903444,3.129269,0,0,0.007473754
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1903444,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.547855,0,0,-1,0,0,0,0,1.547855,1.702641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1903444,1.702641,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1903444,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.648046,0,0,-1,0,0,0,0,1.648046,1.81285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1903444,1.81285,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1903444,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001353837,0.001353837,8.801353,0,2.562742,0.001353837,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1903584,0.001489221,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.8185108,0.8185108,9.618511,0,2.769483,0.8185108,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1904532,0.9003619,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.870192,1.870192,10.67019,0,3.035558,1.870192,34.67768,0,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.190608,2.057211,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1903906,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1901298,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,2.571814,2.571814,0,0,0,2.571814,254.3345,3.833837,0,0,6.541009,2.707173,2.571814,0,0,0,29.59898,0,0,0,39.00008,100,0.1901298,2.828995,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,3.201551,3.201551,0,0,0,3.201551,196.2858,2.914136,0,0,6.28419,3.370054,3.201551,0,0,0,29.59898,0,0,0,39.00008,100,0.1901298,3.521706,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901298,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,4.96981,4.96981,0,0,0,4.96981,122.7018,0.8666658,0,0,6.098045,5.231379,4.96981,0,0,0,29.59898,0,0,0,39.00008,100,0.1901298,5.466791,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,15.7689,8.36,0,-1,0,8.36,90.88488,0,7.408896,8.985785,7.597976,8.8,8.36,0,0,0,29.59898,0,1.202024,-1.202024,37.73303,96.75117,0.1901298,17.34579,6.078381,0,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,8.004538,8.004538,5.619916,0,1.757839,8.004538,48.04413,0,0,0,3.845711,2.510128,2.384622,0,0,1.335583,28.39695,1.335583,0,1.335583,39.00008,100,0.1901658,8.804992,3.076569,12,32.24266
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,16.48622,16.48622,12,0,3.372,16.48622,25.32038,0,0,0,4.174372,4.722332,4.486215,0,0,0,29.59898,0,0.547959,-0.547959,38.42248,98.51898,0.1901658,18.13484,3.339498,12,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,6.100486,6.100486,0,0,0,6.100486,26.25182,0,8.881784E-16,0,1.601489,6.421564,6.100486,0,0,0.6088434,29.05102,0,4.820076,-4.820076,33.34167,85.49129,0.1901658,6.710535,1.281191,0,30.65251
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,12.62832,12.62832,12,0,3.372,12.62832,3.476789,0,0,0,0.4390602,0.6613944,0.6283247,0,0,5.964483,24.23094,0,0.2223343,-0.2223343,33.10731,84.89037,0.1901658,13.89116,0.3512481,12,24.67
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,5.871763,5.871763,0,-1,0,5.871763,0,0,8.881784E-16,0,0,6.180803,5.871763,0,0,6.211521,24.00861,0,6.180803,-6.180803,26.59217,68.18492,0.1901658,6.458939,0,0,24.00861
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,6.121625,6.121625,0,-1,0,6.121625,0,0,0,0,0,6.443816,6.121625,0,0,13.07908,17.82781,0,6.443816,-6.443816,19.7998,50.7686,0.1901658,6.733788,0,0,17.82781
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.120766,1.120766,0,-1,0,1.120766,0,0,2.220446E-16,0,0,1.179754,1.120766,0,0,20.23887,11.38399,0,1.179754,-1.179754,18.55623,47.57997,0.1901658,1.232843,0,0,11.38399
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,3.047022,3.047022,0,-1,0,3.047022,0,0,4.440892E-16,0,0,3.207391,3.047022,0,0,21.54971,10.20424,0,3.207391,-3.207391,15.17534,38.91105,0.1901658,3.351724,0,0,10.20424
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.7694216,0.7694216,0,-1,0,0.7694216,0,0,1.110223E-16,0,0,0.8099174,0.7694216,0,0,25.11348,6.996846,0,0.8099174,-0.8099174,14.32161,36.722,0.1901658,0.8463637,0,0,6.996846
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,3.400633,3.400633,0,-1,0,3.400633,0,0,0,0,0,3.579614,3.400633,0,0,26.01339,6.186929,0,3.579614,-3.579614,10.54837,27.04704,0.1901658,3.740697,0,0,6.186929
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,3.630815,2.476949,0,-1,0,2.476949,0,0,1.153866,1.516948,0,2.607315,2.476949,0,0,29.99074,2.607315,0,2.607315,-2.607315,7.800015,20,0.1901658,3.993897,0,0,2.607315
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,3.991829,0,0,-1,0,0,0,0,3.991829,4.391012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901658,4.391012,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.958046,0,0,-1,0,0,0,0,1.958046,2.153851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901658,2.153851,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.4148014,0,0,-1,0,0,0,0,0.4148014,0.4562815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901658,0.4562815,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.7350307,0.7350307,9.53503,0,2.748363,0.7350307,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1902521,0.8085337,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.114745,2.114745,10.91475,0,3.09743,2.114745,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.190473,2.32622,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,9.266031,9.266031,12,0,3.372,9.266031,4.047731,0,0,0,0.375064,0,0,2.733968,2.59727,16.16775,15.048,2.972334,0,2.972334,26.4818,67.90192,0.1905783,10.19263,0.3000512,12,15.42306
