Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,12.39931,12.39931,12,0,3.372,12.39931,6.548956,0,0,0,0.8120256,0.4203299,0.3993134,0,0,13.19542,17.7231,0.3916957,0,0.3916957,26.8534,68.85473,0.1905887,13.63925,0.6496205,12,18.53513
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,3.158185,3.158185,0,-1,0,3.158185,74.83631,0,0,0,2.363469,3.324405,3.158185,0,0,12.80372,18.07563,0,0.9609361,-0.9609361,25.84048,66.25751,0.1905887,3.474004,1.890775,0,20.4391
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,5.553474,5.553474,0,0,0,5.553474,27.08692,0,0,0,1.504265,5.845762,5.553474,0,0,13.87143,17.11469,0,4.341497,-4.341497,21.26414,54.52334,0.1905887,6.108821,1.203412,0,18.61896
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,10.12855,10.12855,12,0,3.372,10.12855,50.63439,0,0,0,5.12853,0,0,1.871448,1.777876,18.69532,12.77319,6.906406,0,6.906406,27.81614,71.32328,0.1907897,11.14141,4.102824,12,17.90172
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,5.998544,5.998544,12,0,3.372,5.998544,26.65448,8.881784E-16,0,0,1.598881,0,0,6.001456,5.701383,11.78891,18.98896,7.300263,0,7.300263,34.74178,89.08129,0.1910393,6.598399,1.279104,12,20.58784
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,4.488647,25.5592,0.5759012,0,0.5759012,35.28812,90.48219,0.1910013,0,0.4607209,0,26.1351
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,6.981426,6.981426,0,-1,0,6.981426,10.68039,0,0,0,0.7456438,7.348869,6.981426,0,0,3.912745,26.07751,0,6.603225,-6.603225,28.32771,72.63501,0.1910013,7.679568,0.596515,0,26.82315
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,3.197608,3.197608,0,0,0,3.197608,10.81174,0,4.440892E-16,0,0.3457172,3.365903,3.197608,0,0,11.24966,19.47428,0,3.020186,-3.020186,25.14416,64.47206,0.1910013,3.517369,0.2765738,0,19.82
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,9.66584,9.66584,12,0,3.372,9.66584,7.952842,0,0,0,0.768709,0,0,2.33416,2.217452,14.60542,16.4541,2.986161,0,2.986161,27.97708,71.73595,0.1911019,10.63242,0.6149672,12,17.22281
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,11.61926,19.14164,9.385894,0,9.385894,36.88132,94.56729,0.1910456,0,0.8207152,12,20.16753
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,7.465083,7.465083,0,0,0,7.465083,5.694621,0,8.881784E-16,0,0.4251082,7.857982,7.465083,0,0,2.23337,27.58895,0,7.432873,-7.432873,29.04638,74.47775,0.1910456,8.211591,0.3400865,0,28.01405
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.537899,1.537899,0,-1,0,1.537899,0,0,2.220446E-16,0,0,1.618841,1.537899,0,0,10.49212,20.15607,0,1.618841,-1.618841,27.33997,70.10236,0.1910456,1.691688,0,0,20.15607
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,4.255034,4.255034,0,-1,0,4.255034,0,0,8.881784E-16,0,0,4.478984,4.255034,0,0,12.29083,18.53723,0,4.478984,-4.478984,22.61871,57.99657,0.1910456,4.680538,0,0,18.53723
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,10.63347,8.36,0,-1,0,8.36,0,0,2.273471,3.336818,0,8.8,8.36,0,0,17.26748,14.05825,0,8.8,-8.8,13.3427,34.21197,0.1910456,11.69682,0,0,14.05825
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.083538,1.083538,0,-1,0,1.083538,0,0,0,0,0,1.140567,1.083538,0,0,27.04526,5.258247,0,1.140567,-1.140567,12.14043,31.12925,0.1910456,1.191892,0,0,5.258247
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.41817,1.41817,0,-1,0,1.41817,0,0,0,0,0,1.492811,1.41817,0,0,28.31255,4.117681,0,1.492811,-1.492811,10.56687,27.09449,0.1910456,1.559987,0,0,4.117681
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.97123,2.62487,0,0,0,10.56687,27.09449,0.1910456,0,0,0,2.62487
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,3.835402,2.493627,0,-1,0,2.493627,0,0,1.341775,1.725316,0,2.62487,2.493627,0,0,29.97123,2.62487,0,2.62487,-2.62487,7.800015,20,0.1910456,4.218942,0,0,2.62487
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.116104,0,0,-1,0,0,0,0,1.116104,1.227714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910456,1.227714,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.144988,0,0,-1,0,0,0,0,2.144988,2.359487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910456,2.359487,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.182841,0,0,-1,0,0,0,0,1.182841,1.301126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910456,1.301126,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.659831,1.659831,10.45983,0,2.982337,1.659831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1912174,1.825814,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1912283,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,16.14635,16.14635,12,0,3.372,16.14635,16.2416,0,0,0,2.622426,4.364584,4.146355,0,0,16.16775,15.048,0,1.742158,-1.742158,21.8256,55.96297,0.1912283,17.76099,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,20.08084,20.08084,12,0,3.372,20.08084,29.83068,0,0,1.728926,5.990252,8.506149,8.080841,0,0,18.10349,13.30584,0,2.515896,-2.515896,19.17362,49.16302,0.1912283,22.08893,4.792202,12,19.29609
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.584964,1.584964,0,-1,0,1.584964,464.1957,0,0,0,7.357335,1.668383,1.584964,0,0,20.89893,10.78995,5.688951,0,5.688951,24.57063,63.00149,0.1908564,1.74346,5.885868,0,18.14728
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,13.3749,13.3749,12,0,3.372,13.3749,81.50658,0,0,0,10.90143,1.447268,1.374904,0,0,15.20997,15.91,9.45416,0,9.45416,33.53963,85.99889,0.1909106,14.71239,8.721142,12,26.81143
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,5.513447,5.513447,0,0,0,5.513447,212.2786,0.1444232,0,0,11.70387,5.803628,5.513447,0,0,5.755814,24.41875,5.755814,0,5.755814,39.00008,100,0.1905369,6.064791,9.363092,0,36.12261
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,12.01538,12.01538,3.655384,0,1.260812,12.01538,91.17156,2.154614,0,0,10.95461,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905369,13.21692,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,19.20545,19.20545,10.84545,0,3.079899,19.20545,61.92268,3.09253,0,0.7659948,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905369,21.126,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,4.009706,4.009706,0,-1,0,4.009706,287.7686,7.317931,0,0,11.53867,4.220743,4.009706,0,0,0,29.59898,0,0,0,39.00008,100,0.1905369,4.410676,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,4.772208,4.772208,0,0,0,4.772208,197.1846,4.386681,0,0,9.410058,5.023377,4.772208,0,0,0,29.59898,0,0,0,39.00008,100,0.1905369,5.249429,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,11.63699,11.63699,6.037679,0,1.863533,11.63699,50.64895,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1905369,12.80069,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.138951,2.138951,0,0,0,2.138951,124.6389,0.4144385,0,0,2.665965,2.251527,2.138951,0,0,0,29.59898,0,0,0,39.00008,100,0.1905369,2.352845,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,3.695095,3.695095,0,0,0,3.695095,8.670275,0,4.440892E-16,0,0.3203749,3.889574,3.695095,0,0,0,29.59898,0,3.569199,-3.569199,35.23781,90.35318,0.1905369,4.064605,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,13.29235,8.36,0,-1,0,8.36,0,0,4.932353,6.261589,0,8.8,8.36,0,0,3.965776,26.02978,0,8.8,-8.8,25.9618,66.56858,0.1905369,14.62159,0,0,26.02978
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,13.52109,8.36,0,-1,0,8.36,0,0,5.161086,6.513194,0,8.8,8.36,0,0,13.74355,17.22978,0,8.8,-8.8,16.68578,42.78397,0.1905369,14.87319,0,0,17.22978
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,8.906409,8.00829,0,-1,0,8.00829,0,0,0.8981193,1.78876,0,8.429779,8.00829,0,0,23.52133,8.429779,0,8.429779,-8.429779,7.800015,20,0.1905369,9.79705,0,0,8.429779
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,3.835544,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.835544,4.219099,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1905369,4.219099,0,0,8.426001E-16
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,2.885769,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.885769,3.174346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1905369,3.174346,0,0,8.426001E-16
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,2.795219,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.795219,3.074741,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1905369,3.074741,0,0,8.426001E-16
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1414943,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1414943,0.1556437,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1905369,0.1556437,0,0,8.426001E-16
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.8928,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.8928,2.08208,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1905369,2.08208,0,0,8.426001E-16
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.7961318,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7961318,0.8757451,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1905369,0.8757451,0,0,8.426001E-16
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,3.704395,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.704395,4.074835,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1905369,4.074835,0,0,8.426001E-16
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,3.880236,3.880236,12,0,3.372,3.880236,0,0,0,0,0,0,0,8.119764,7.713776,32.88775,8.426001E-16,7.713776,0,7.713776,15.11795,38.76389,0.1908126,4.26826,0,12,8.426001E-16
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.17398,6.942398,8.36,0,8.36,23.04894,59.09972,0.1908245,0,0,12,6.942398
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.5014569,0.5014569,9.301456,0,2.689269,0.5014569,483.1032,0,0,0,2.422554,0,0,8.8,8.36,16.81398,14.4664,10.78255,0,10.78255,33.27817,85.32846,0.1907281,0.5516025,1.938043,12,16.88895
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,7.17934,7.17934,0,0,0,7.17934,70.54907,0,0,0,5.064958,7.5572,7.17934,0,0,6.031424,24.1707,0,2.492242,-2.492242,30.65111,78.59244,0.1907281,7.897274,4.051966,0,29.23565
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,0,0,0,8.457764,0,0,0,0,8.800581,21.67846,8.457764,0,8.457764,38.67485,99.16609,0.1901859,0,6.766211,0,30.13622
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,8.959927,8.959927,3,0,1.095,8.959927,115.9161,3.769577,0,0,10.386,6.273607,5.959927,0,0,0.3428175,29.29044,0.3428175,0,0.3428175,39.00008,100,0.190164,9.855919,8.308802,12,39.67645
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,3.733705,3.733705,0,0,0,3.733705,332.6207,8.488858,0,0,12.41907,3.930215,3.733705,0,0,0,29.59898,0,0,0,39.00008,100,0.190164,4.107075,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190164,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,9.677631,9.677631,3,0,1.095,9.677631,118.7992,4.467868,0,0,11.49695,7.029085,6.677631,0,0,0,29.59898,0,0,0,39.00008,100,0.190164,10.64539,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,11.007,8.36,0,-1,0,8.36,128.9712,1.981993,2.647004,3.747704,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.190164,12.1077,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,5.951879,5.951879,0,0,0,5.951879,139.4145,2.032649,0,0,8.297784,6.265135,5.951879,0,0,0,29.59898,0,0,0,39.00008,100,0.190164,6.547067,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190164,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190164,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,6.672356,6.672356,0,0,0,6.672356,7.767257,0,8.881784E-16,0,0.5182591,7.023533,6.672356,0,0,0,29.59898,0,6.505274,-6.505274,32.14292,82.41757,0.190164,7.339592,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,9.795795,8.36,0,-1,0,8.36,0,0,1.435795,2.415375,0,8.8,8.36,0,0,7.228082,23.0937,0,8.8,-8.8,22.8669,58.63297,0.190164,10.77537,0,0,23.0937
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,15.82576,8.36,0,-1,0,8.36,0,0,7.465761,9.048337,0,8.8,8.36,0,0,17.00586,14.2937,0,8.8,-8.8,13.59089,34.84836,0.190164,17.40834,0,0,14.2937
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,9.909548,5.219019,0,-1,0,5.219019,0,0,4.690529,5.681484,0,5.493704,5.219019,0,0,26.78364,5.493704,0,5.493704,-5.493704,7.800015,20,0.190164,10.9005,0,0,5.493704
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190164,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,4.461764,0,0,-1,0,0,0,0,4.461764,4.90794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190164,4.90794,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.627169,0,0,-1,0,0,0,0,1.627169,1.789886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190164,1.789886,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.682072,0,0,-1,0,0,0,0,1.682072,1.850279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190164,1.850279,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,3.277718,0,0,-1,0,0,0,0,3.277718,3.605489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190164,3.605489,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190164,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190164,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.533039,1.533039,10.33304,0,2.950259,1.533039,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.190322,1.686343,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.590809,1.590809,10.39081,0,2.964875,1.590809,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1904846,1.74989,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,6.035381,6.035381,12,0,3.372,6.035381,43.3312,0,0,0,2.615203,0,0,5.964619,5.666389,16.16775,15.048,8.281591,0,8.281591,31.51861,80.81678,0.1907504,6.638919,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,18.83764,18.83764,12,0,3.372,18.83764,32.54822,8.881784E-16,0,0.3614064,6.131318,7.197518,6.837642,0,0,7.886162,22.50143,0,1.0662,-1.0662,30.39473,77.93506,0.1907504,20.72141,4.905054,12,28.63275
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,7.88871,7.88871,0,-1,0,7.88871,111.643,0,0,0.3175817,8.807192,8.303905,7.88871,0,0,9.070829,21.43523,0.5032855,0,0.5032855,30.87219,79.15931,0.1907185,8.677582,7.045753,0,30.24242
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,3.469263,3.469263,0,0,0,3.469263,283.8488,0,0,0,9.84746,3.651855,3.469263,0,0,8.567544,21.88819,6.195604,0,6.195604,36.74986,94.23022,0.1903255,3.816189,7.877968,0,31.73565
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,11.61723,11.61723,3.636829,0,1.256118,11.61723,92.72746,0,0,0,10.77236,8.40042,7.980399,0,0,2.37194,27.46423,2.37194,0,2.37194,39.00008,100,0.190211,12.77895,8.617888,12,38.23659
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.130382,2.130382,0,0,0,2.130382,499.7567,8.404219,0,0,10.64673,2.242507,2.130382,0,0,0,29.59898,0,0,0,39.00008,100,0.190211,2.34342,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,22.27971,20.36,12,0,3.372,20.36,48.31055,1.036029,1.919708,4.147678,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.190211,24.50768,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.286007,2.286007,0,-1,0,2.286007,457.6823,8.056328,0,0,10.46265,2.406323,2.286007,0,0,0,29.59898,0,0,0,39.00008,100,0.190211,2.514608,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190211,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,5.937773,5.937773,0,0,0,5.937773,91.90993,8.881784E-16,0,0,5.457403,6.250287,5.937773,0,0,0,29.59898,0,0.7928842,-0.7928842,38.1643,97.85699,0.190211,6.53155,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,7.467399,7.467399,0,0,0,7.467399,46.07977,0,8.881784E-16,0,3.44096,7.86042,7.467399,0,0,0.8809825,28.80609,0,4.41946,-4.41946,33.50578,85.91209,0.190211,8.214139,2.752768,0,32.24706
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,13.47089,13.47089,12,0,3.372,13.47089,3.331406,4.440892E-16,0,0,0.4487698,1.5483,1.470885,0,0,5.791494,24.38663,0,1.09953,-1.09953,32.34678,82.94029,0.190211,14.81797,0.3590159,12,24.8354
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.013194,23.2871,0,0,0,32.34678,82.94029,0.190211,0,0,0,23.2871
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,7.598869,7.598869,0,-1,0,7.598869,0,0,0,0,0,7.998809,7.598869,0,0,7.013194,23.2871,0,7.998809,-7.998809,23.91529,61.32114,0.190211,8.358755,0,0,23.2871
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,8.936151,8.36,0,-1,0,8.36,0,0,0.5761503,1.469765,0,8.8,8.36,0,0,15.90076,15.28829,0,8.8,-8.8,14.63928,37.53654,0.190211,9.829765,0,0,15.28829
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.163687,2.163687,0,-1,0,2.163687,0,0,0,0,0,2.277566,2.163687,0,0,25.67854,6.488295,0,2.277566,-2.277566,12.23851,31.38074,0.190211,2.380056,0,0,6.488295
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,3.148314,3.148314,0,-1,0,3.148314,0,0,4.440892E-16,0,0,3.314015,3.148314,0,0,28.20917,4.210729,0,3.314015,-3.314015,8.745235,22.42364,0.190211,3.463145,0,0,4.210729
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.8434566,0.8434566,0,-1,0,0.8434566,0,0,1.110223E-16,0.0759239,0,0.8878491,0.8434566,0,0,31.89141,0.8967141,0,0.8878491,-0.8878491,7.80936,20.02396,0.190211,0.9278023,0,0,0.8967141
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,2.796939,0.008421761,0,-1,0,0.008421761,0,0,2.788517,3.068211,0,0.008865012,0.008421761,0,0,32.8779,0.008865012,0,0.008865012,-0.008865012,7.800015,20,0.190211,3.076633,0,0,0.008865012
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,2.966878,0,0,-1,0,0,0,0,2.966878,3.263566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190211,3.263566,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190211,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,2.603559,0,0,-1,0,0,0,0,2.603559,2.863915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190211,2.863915,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.922616,1.922616,10.72262,0,3.048822,1.922616,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1904034,2.114877,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.2772447,0.2772447,9.077245,0,2.632543,0.2772447,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.190442,0.3049691,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,9.685624,9.685624,12,0,3.372,9.685624,21.4507,0,0,0,2.077634,0,0,2.314376,2.198658,16.16775,15.048,4.276291,0,4.276291,27.71885,71.07382,0.190571,10.65419,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,7.065128,7.065128,12,0,3.372,7.065128,69.09203,0,0,0,4.881441,0,0,4.934872,4.688128,11.89146,18.89666,9.569569,0,9.569569,36.79734,94.35196,0.1908033,7.771641,3.905153,12,23.7781
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,11.01068,8.36,0,-1,0,8.36,99.24336,0,2.65068,3.751748,8.296745,8.8,8.36,0,0,2.321893,27.50927,0,0.5032548,-0.5032548,36.26686,92.99176,0.1908033,12.11175,6.637396,0,35.80602
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,10.78878,10.78878,4.006705,0,1.349696,10.78878,92.87511,0,0,0,10.02009,7.139023,6.782072,0,0,2.881065,27.00602,2.881065,0,2.881065,39.00008,100,0.1907157,11.86765,8.016071,12,37.02611
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,10.1984,10.1984,3,0,1.095,10.1984,113.5273,4.000701,0,0,11.57796,7.57726,7.198397,0,0,0,29.59898,0,0,0,39.00008,100,0.1907157,11.21824,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.2620492,0.2620492,0,0,0,0.2620492,3658.522,9.311287,0,0,9.587129,0.2758413,0.2620492,0,0,0,29.59898,0,0,0,39.00008,100,0.1907157,0.2882541,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,7.71638,7.71638,3,0,1.095,7.71638,111.7389,3.657588,0,0,8.622199,4.96461,4.71638,0,0,0,29.59898,0,0,0,39.00008,100,0.1907157,8.488018,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,14.50145,8.36,0,-1,0,8.36,132.7031,2.293981,6.141448,7.591593,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1907157,15.95159,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,11.78749,11.78749,3.956048,0,1.33688,11.78749,69.93537,0,0,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1907157,12.96624,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,7.279224,7.279224,0,0,0,7.279224,63.1442,0,8.881784E-16,0,4.596408,7.662342,7.279224,0,0,0,29.59898,0,3.065933,-3.065933,35.7683,91.71341,0.1907157,8.007147,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,6.381278,6.381278,0,0,0,6.381278,32.54188,0,8.881784E-16,0,2.076588,6.717134,6.381278,0,0,3.406593,26.53304,0,4.640547,-4.640547,30.87673,79.17096,0.1907157,7.019406,1.66127,0,28.60963
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,22.66937,20.36,12,0,3.372,20.36,2.056971,0,2.309372,4.57631,0.4187993,8.8,8.36,0,0,8.562756,21.8925,0,8.381201,-8.381201,22.04217,56.51828,0.1907157,24.93631,0.3350395,12,22.3113
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,14.36353,8.36,0,-1,0,8.36,0,0,6.003533,7.439887,0,8.8,8.36,0,0,17.8752,13.5113,0,8.8,-8.8,12.76616,32.73368,0.1907157,15.79989,0,0,13.5113
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,11.30096,4.475732,0,-1,0,4.475732,0,0,6.825229,7.955325,0,4.711297,4.475732,0,0,27.65298,4.711297,0,4.711297,-4.711297,7.800015,20,0.1907157,12.43106,0,0,4.711297
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907157,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.649155,0,0,-1,0,0,0,0,1.649155,1.814071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907157,1.814071,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.8557172,0,0,-1,0,0,0,0,0.8557172,0.9412889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907157,0.9412889,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.981173,0,0,-1,0,0,0,0,1.981173,2.17929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907157,2.17929,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.461606,0,0,-1,0,0,0,0,2.461606,2.707767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907157,2.707767,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907157,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,2.426493,0,0,-1,0,0,0,0,2.426493,2.669142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907157,2.669142,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.513063,0,0,-1,0,0,0,0,1.513063,1.664369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907157,1.664369,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.105225,1.105225,9.905225,0,2.842022,1.105225,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1908293,1.215747,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,5.481491,5.481491,12,0,3.372,5.481491,0,0,0,0,0,0,0,6.518509,6.192584,24.52775,7.524,6.192584,0,6.192584,21.60581,55.3994,0.1910421,6.02964,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,10.26957,10.26957,12,0,3.372,10.26957,16.69783,0,0,0,1.714795,0,0,1.730433,1.643912,18.33517,13.09733,3.358706,0,3.358706,24.79216,63.56951,0.191141,11.29652,1.371836,12,14.81212
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,10.85703,10.85703,12,0,3.372,10.85703,22.07145,0,0,0,2.396303,0,0,1.142971,1.085822,14.97646,16.12016,3.482126,0,3.482126,28.09559,72.03983,0.1912375,11.94273,1.917043,12,18.51646
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,9.272382,8.36,0,-1,0,8.36,49.3915,0,0.9123815,1.83962,4.129129,8.8,8.36,0,0,11.49434,19.25407,0,4.67087,-4.67087,23.17206,59.41542,0.1912375,10.19962,3.303304,0,23.3832
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1042706,0.1042706,0,0,0,0.1042706,3809.455,0,0,0,3.97214,0.1097585,0.1042706,0,0,16.68419,14.5832,3.862382,0,3.862382,26.83624,68.81073,0.1909968,0.1146976,3.177712,0,18.55534
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,4.911426,4.911426,0,0,0,4.911426,131.8615,0,0,0,6.476279,5.169922,4.911426,0,0,12.82181,18.05935,1.306357,0,1.306357,28.07556,71.98846,0.1909155,5.402568,5.181024,0,24.53563
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,2.778221,2.778221,0,0,0,2.778221,290.4214,0,0,0,8.068548,2.924444,2.778221,0,0,11.51545,19.23507,5.144105,0,5.144105,32.95568,84.50159,0.1905961,3.056044,6.454839,0,27.30362
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,8.462206,8.462206,5.572084,0,1.745737,8.462206,111.2427,0,0,0,9.413583,3.042233,2.890122,0,0,6.37135,23.86476,6.37135,0,6.37135,39.00008,100,0.1904366,9.308426,7.530867,12,33.27835
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.917568,1.917568,0,-1,0,1.917568,370.5974,5.087965,0,0,7.106458,2.018492,1.917568,0,0,0,29.59898,0,0,0,39.00008,100,0.1904366,2.109325,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,6.374513,6.374513,0,0,0,6.374513,29.56991,0,0,0,1.884938,6.710014,6.374513,0,0,0,29.59898,0,4.825076,-4.825076,33.914,86.9588,0.1904366,7.011964,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,2.988221,2.988221,0,0,0,2.988221,36.52854,0,0,0,1.091553,3.145496,2.988221,0,0,5.361196,24.7739,0,2.053942,-2.053942,31.74896,81.40742,0.1904366,3.287043,0.8732427,0,25.86546
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,6.951937,6.951937,0,0,0,6.951937,18.85331,0,8.881784E-16,0,1.31067,7.317829,6.951937,0,0,7.643353,22.71996,0,6.007158,-6.007158,25.41685,65.1713,0.1904366,7.647131,1.048536,0,24.03063
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,15.14279,15.14279,12,0,3.372,15.14279,2.911539,0,0,0,0.4408883,3.308204,3.142794,0,0,14.31797,16.7128,0,2.867316,-2.867316,22.39444,57.42152,0.1904366,16.65707,0.3527106,12,17.15369
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.50388,13.84549,0,0,0,22.39444,57.42152,0.1904366,0,0,0,13.84549
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.50388,13.84549,0,0,0,22.39444,57.42152,0.1904366,0,0,0,13.84549
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,2.916106,2.916106,0,-1,0,2.916106,0,0,0,0,0,3.069585,2.916106,0,0,17.50388,13.84549,0,3.069585,-3.069585,19.15881,49.12506,0.1904366,3.207716,0,0,13.84549
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.690785,0.690785,0,-1,0,0.690785,0,0,1.110223E-16,0,0,0.7271421,0.690785,0,0,20.91453,10.7759,0,0.7271421,-0.7271421,18.39234,47.15974,0.1904366,0.7598634,0,0,10.7759
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.015037,1.015037,0,-1,0,1.015037,0,0,0,0,0,1.06846,1.015037,0,0,21.72247,10.04876,0,1.06846,-1.06846,17.26608,44.27192,0.1904366,1.116541,0,0,10.04876
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.90964,8.980299,0,0,0,17.26608,44.27192,0.1904366,0,0,0,8.980299
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,3.523353,3.523353,0,-1,0,3.523353,0,0,0,0,0,3.708793,3.523353,0,0,22.90964,8.980299,0,3.708793,-3.708793,13.35667,34.2478,0.1904366,3.875689,0,0,8.980299
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.268359,0.268359,0,-1,0,0.268359,0,0,5.551115E-17,0,0,0.2824832,0.268359,0,0,27.03053,5.271505,0,0.2824832,-0.2824832,13.05891,33.48431,0.1904366,0.2951949,0,0,5.271505
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.34439,4.989022,0,0,0,13.05891,33.48431,0.1904366,0,0,0,4.989022
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,3.462522,3.462522,0,-1,0,3.462522,0,0,4.440892E-16,0,0,3.64476,3.462522,0,0,27.34439,4.989022,0,3.64476,-3.64476,9.216992,23.63327,0.1904366,3.808774,0,0,4.989022
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.9617608,0.9617608,0,0,0,0.9617608,0,0,1.110223E-16,0,0,1.01238,0.9617608,0,0,31.39413,1.344262,0,1.01238,-1.01238,8.149851,20.89701,0.1904366,1.057937,0,0,1.344262
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.9266617,0.9266617,9.726662,0,2.796845,0.9266617,0,0,0,0,0,0,0,8.8,8.36,32.51899,0.3318828,8.36,0,8.36,16.08084,41.23285,0.1905334,1.019328,0,12,0.3318828
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.034887,2.034887,10.83489,0,3.077226,2.034887,74.92034,0,0,0,1.524544,0,0,8.8,8.36,24.15899,7.855883,9.884544,0,9.884544,25.45815,65.27716,0.1906363,2.238375,1.219635,12,9.380426
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.737262,0,0,8.8,8.36,14.27445,16.75197,12.09726,0,12.09726,36.93462,94.70395,0.1904192,0,2.989809,12,20.48923
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.350834,1.350834,0,-1,0,1.350834,393.992,1.723059,0,0,5.322179,1.421931,1.350834,0,0,2.177189,27.63951,2.177189,0,2.177189,39.00008,100,0.190286,1.485918,4.257743,0,32.96169
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,3.311458,3.311458,0,0,0,3.311458,231.9753,4.19602,0,0,7.681765,3.485745,3.311458,0,0,0,29.59898,0,0,0,39.00008,100,0.190286,3.642603,6.145412,0,37.28074
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,9.684467,0,0,9.684467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190286,0,7.747574,0,39.28345
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.204307,1.204307,0,0,0,1.204307,877.4343,9.299312,0,0,10.567,1.267692,1.204307,0,0,0,29.59898,0,0,0,39.00008,100,0.190286,1.324738,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,9.388611,9.388611,3.501184,0,1.221799,9.388611,66.00861,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.190286,10.32747,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,16.85718,8.36,0,-1,0,8.36,61.95842,0,8.49718,10.1829,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.190286,18.5429,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.236235,2.236235,0,0,0,2.236235,300.6386,0.3465261,0,0,6.722987,2.353932,2.236235,0,0,4.022529,25.9787,4.022529,0,4.022529,39.00008,100,0.1900405,2.459859,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,5.455405,5.455405,0,0,0,5.455405,83.31791,0,0,0,4.54533,5.742532,5.455405,0,0,0,29.59898,0,1.197202,-1.197202,37.73812,96.76421,0.1900405,6.000946,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.7326639,0.7326639,0,0,0,0.7326639,129.9986,0,0,0,0.9524531,0.7712252,0.7326639,0,0,1.330225,28.40178,0.181228,0,0.181228,37.91005,97.20505,0.1900295,0.8059303,0.7619625,0,29.35423
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,7.081269,7.081269,0,0,0,7.081269,5.212718,0,8.881784E-16,0,0.3691266,7.453967,7.081269,0,0,1.148997,28.56488,0,7.084841,-7.084841,30.44197,78.05617,0.1900295,7.789396,0.2953013,0,28.93401
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,14.09044,8.36,0,-1,0,8.36,0,0,5.730435,7.139479,0,8.8,8.36,0,0,9.021042,21.48004,0,8.8,-8.8,21.16595,54.27156,0.1900295,15.49948,0,0,21.48004
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.79882,12.68004,0,0,0,21.16595,54.27156,0.1900295,0,0,0,12.68004
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,10.81168,8.36,0,-1,0,8.36,0,0,2.451685,3.532853,0,8.8,8.36,0,0,18.79882,12.68004,0,8.8,-8.8,11.88994,30.48696,0.1900295,11.89285,0,0,12.68004
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,2.978484,2.978484,0,-1,0,2.978484,0,0,4.440892E-16,0,0,3.135247,2.978484,0,0,28.5766,3.88004,0,3.135247,-3.135247,8.585097,22.01303,0.1900295,3.276333,0,0,3.88004
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.146618,0.707554,0,-1,0,0.707554,0,0,0.4390645,0.5537263,0,0.7447937,0.707554,0,0,32.0602,0.7447937,0,0.7447937,-0.7447937,7.800015,20,0.1900295,1.26128,0,0,0.7447937
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.5878409,0,0,-1,0,0,0,0,0.5878409,0.646625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900295,0.646625,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.972478,0,0,-1,0,0,0,0,1.972478,2.169726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900295,2.169726,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,4.042325,0,0,-1,0,0,0,0,4.042325,4.446557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900295,4.446557,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,2.549266,0,0,-1,0,0,0,0,2.549266,2.804192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900295,2.804192,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.448816,0,0,-1,0,0,0,0,1.448816,1.593698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900295,1.593698,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900295,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,3.372075,3.372075,12,0,3.372,3.372075,0,0,0,0,0,0,0,8.627925,8.196528,32.88775,0,8.196528,0,8.196528,15.57593,39.93819,0.1903071,3.709283,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,6.934608,6.934608,12,0,3.372,6.934608,32.16687,0,0,0,2.230646,0,0,5.065392,4.812122,24.69123,7.376876,7.042769,0,7.042769,22.25728,57.06984,0.1905239,7.628068,1.784517,12,9.607522
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,17.64846,13.71537,12.3133,0,12.3133,33.93871,87.02215,0.1902964,0,3.16264,12,17.66867
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.371707,1.371707,0,-1,0,1.371707,589.7011,1.309912,0,0,8.08897,1.443902,1.371707,0,0,5.335156,24.79734,5.335156,0,5.335156,39.00008,100,0.1899742,1.508877,6.471176,0,32.88631
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899742,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,6.32126,6.32126,0,0,0,6.32126,152.5167,2.98702,0,0,9.640977,6.653958,6.32126,0,0,0,29.59898,0,0,0,39.00008,100,0.1899742,6.953386,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,4.12226,4.12226,0,0,0,4.12226,256.8839,6.250199,0,0,10.58942,4.339221,4.12226,0,0,0,29.59898,0,0,0,39.00008,100,0.1899742,4.534486,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,3.699016,3.699016,0,0,0,3.699016,316.7465,7.822802,0,0,11.7165,3.893701,3.699016,0,0,0,29.59898,0,0,0,39.00008,100,0.1899742,4.068917,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1937315,0.1937315,0,-1,0,0.1937315,4941.904,9.370096,0,0,9.574024,0.2039279,0.1937315,0,0,0,29.59898,0,0,0,39.00008,100,0.1899742,0.2131046,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899742,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,5.924801,5.924801,0,0,0,5.924801,84.28618,0,0,0,4.993789,6.236633,5.924801,0,0,0,29.59898,0,1.242844,-1.242844,37.69001,96.64085,0.1899742,6.517281,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,3.09713,3.09713,0,0,0,3.09713,64.92969,0,4.440892E-16,0,2.010957,3.260137,3.09713,0,0,1.380938,28.35613,0,1.24918,-1.24918,36.37325,93.26456,0.1899742,3.406843,1.608765,0,30.36709
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,2.768916,27.10695,0.430701,0,0.430701,36.78185,94.31226,0.1899482,0,0.3445608,0,27.53765
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.338215,27.49459,0,0,0,36.78185,94.31226,0.1899482,0,0,0,27.49459
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.298004,1.298004,0,-1,0,1.298004,0,0,0,0,0,1.36632,1.298004,0,0,2.338215,27.49459,0,1.36632,-1.36632,35.34163,90.61937,0.1899482,1.427804,0,0,27.49459
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1158551,0.1158551,0,-1,0,0.1158551,0,0,1.387779E-17,0,0,0.1219527,0.1158551,0,0,3.856349,26.12827,0,0.1219527,-0.1219527,35.21307,90.28976,0.1899482,0.1274406,0,0,26.12827
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.296092,1.296092,0,-1,0,1.296092,0,0,0,0,0,1.364308,1.296092,0,0,3.991852,26.00631,0,1.364308,-1.364308,33.77497,86.60231,0.1899482,1.425701,0,0,26.00631
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,3.75321,3.75321,0,-1,0,3.75321,0,0,4.440892E-16,0,0,3.950747,3.75321,0,0,5.507749,24.642,0,3.950747,-3.950747,29.61052,75.92425,0.1899482,4.128531,0,0,24.642
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.897468,20.69126,0,0,0,29.61052,75.92425,0.1899482,0,0,0,20.69126
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.5459911,0.5459911,0,-1,0,0.5459911,0,0,0,0,0,0.5747275,0.5459911,0,0,9.897468,20.69126,0,0.5747275,-0.5747275,29.0047,74.37087,0.1899482,0.6005902,0,0,20.69126
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.6096517,0.6096517,0,-1,0,0.6096517,0,0,0,0,0,0.6417387,0.6096517,0,0,10.53605,20.11653,0,0.6417387,-0.6417387,28.32825,72.63639,0.1899482,0.6706169,0,0,20.11653
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.45093,1.45093,0,-1,0,1.45093,0,0,2.220446E-16,0,0,1.527294,1.45093,0,0,11.2491,19.47479,0,1.527294,-1.527294,26.71834,68.50842,0.1899482,1.596023,0,0,19.47479
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.809184,1.809184,0,-1,0,1.809184,0,0,2.220446E-16,0,0,1.904404,1.809184,0,0,12.94609,17.9475,0,1.904404,-1.904404,24.71092,63.36121,0.1899482,1.990102,0,0,17.9475
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.165027,2.165027,0,0,0,2.165027,0,0,0,0,0,2.278976,2.165027,0,0,15.0621,16.04309,0,2.278976,-2.278976,22.30867,57.2016,0.1899482,2.38153,0,0,16.04309
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,3.983105,3.983105,0,0,0,3.983105,0,0,0,0,0,4.192742,3.983105,0,0,17.59429,13.76412,0,4.192742,-4.192742,17.88913,45.86947,0.1899482,4.381415,0,0,13.76412
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,4.840425,4.840425,0,0,0,4.840425,30.46385,0,8.881784E-16,0,1.47458,5.095185,4.840425,0,0,22.25289,9.571374,0,3.620605,-3.620605,14.07268,36.08372,0.1899482,5.324468,1.179664,0,11.04595
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,7.501845,7.501845,12,0,3.372,7.501845,48.46606,0,0,0,3.635849,0,0,4.498155,4.273247,26.27579,5.950769,7.909095,0,7.909095,21.5759,55.32272,0.1901803,8.25203,2.908679,12,9.586618
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,13.61264,8.36,0,-1,0,8.36,72.13602,0,5.252641,6.613905,6.030572,8.8,8.36,0,0,18.36669,13.06896,0,2.769428,-2.769428,18.65667,47.83752,0.1901803,14.9739,4.824458,0,19.09953
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,10.30733,10.30733,12,0,3.372,10.30733,59.16835,0,0,0,6.098679,0,0,1.692667,1.608033,21.44383,10.29953,7.706712,0,7.706712,25.9679,66.58423,0.190382,11.33807,4.878943,12,16.39821
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,7.535782,0,2.242553,0,0,0,0,0,6.578129,0,0,7.535782,7.158993,13.73712,17.23557,13.73712,0,13.73712,39.00008,100,0.1899607,0,5.262503,12,23.8137
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,3.036213,3.036213,0,0,0,3.036213,372.6359,8.118006,0,0,11.31402,3.196013,3.036213,0,0,0,29.59898,0,0,0,39.00008,100,0.1899607,3.339834,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899607,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,3.5441,3.5441,0,-1,0,3.5441,285.227,6.378097,0,0,10.10873,3.730632,3.5441,0,0,0,29.59898,0,0,0,39.00008,100,0.1899607,3.89851,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,5.071532,5.071532,0,0,0,5.071532,104.7243,0,8.881784E-16,0,5.311128,5.338455,5.071532,0,0,0,29.59898,0,0.0273268,-0.0273268,38.97127,99.92614,0.1899607,5.578685,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,5.837741,5.837741,0,0,0,5.837741,50.10228,0,0,0,2.924841,6.144991,5.837741,0,0,0.03036312,29.57165,0,3.22015,-3.22015,35.57694,91.22273,0.1899607,6.421515,2.339873,0,32.49649
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,12.60483,12.60483,12,0,3.372,12.60483,20.64442,0,0,0,2.602195,0.6366652,0.604832,0,0,3.608307,26.3515,1.96553,0,1.96553,37.4416,96.00391,0.1900083,13.86532,2.081756,12,28.9537
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,19.4946,19.4946,12,0,3.372,19.4946,2.27158,0,0,1.084059,0.4428355,7.889052,7.494599,0,0,1.642777,28.12048,0,7.446217,-7.446217,29.5926,75.87831,0.1900083,21.44406,0.3542684,12,28.56331
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,11.26673,8.36,0,-1,0,8.36,0,0,2.906726,4.033399,0,8.8,8.36,0,0,9.916351,20.67426,0,8.8,-8.8,20.31659,52.09371,0.1900083,12.3934,0,0,20.67426
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,12.57219,8.36,0,-1,0,8.36,0,0,4.212188,5.469408,0,8.8,8.36,0,0,19.69413,11.87426,0,8.8,-8.8,11.04057,28.3091,0.1900083,13.82941,0,0,11.87426
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,9.282388,2.920549,0,-1,0,2.920549,0,0,6.361839,7.290078,0,3.074262,2.920549,0,0,29.47191,3.074262,0,3.074262,-3.074262,7.800015,20,0.1900083,10.21063,0,0,3.074262
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,2.930425,0,0,-1,0,0,0,0,2.930425,3.223468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900083,3.223468,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.08823641,0,0,-1,0,0,0,0,0.08823641,0.09706005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900083,0.09706005,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.376568,0,0,-1,0,0,0,0,1.376568,1.514225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900083,1.514225,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.531946,0,0,-1,0,0,0,0,1.531946,1.68514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900083,1.68514,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.667384,0,0,-1,0,0,0,0,1.667384,1.834122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900083,1.834122,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.47875,0,0,-1,0,0,0,0,2.47875,2.726625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900083,2.726625,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1900083,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,3.33394,3.33394,12,0,3.372,3.33394,0,0,0,0,0,0,0,8.66606,8.232758,32.88775,0,8.232758,0,8.232758,15.6103,40.02632,0.1902815,3.667334,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,3.318881,3.318881,12,0,3.372,3.318881,0,0,0,0,0,0,0,8.681119,8.247064,24.655,7.409482,8.247064,0,8.247064,23.43415,60.08743,0.1905538,3.650769,0,12,7.409482
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,5.288164,5.288164,12,0,3.372,5.288164,40.7291,0,0,0,2.153821,0,0,6.711836,6.376244,16.40793,14.83184,8.530066,0,8.530066,31.52648,80.83696,0.1908146,5.81698,1.723057,12,16.98566
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,7.877867,22.5089,5.402319,0,5.402319,36.65157,93.97819,0.1904938,0,4.321856,0,27.91122
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,10.94945,8.36,0,-1,0,8.36,94.25649,0,2.589448,3.684393,7.879843,8.8,8.36,0,0,2.475548,27.37099,0,0.9201574,-0.9201574,35.68164,91.49119,0.1904938,12.04439,6.303874,0,35.25083
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,12.31084,12.31084,6.155328,0,1.893298,12.31084,81.04591,0,0,0,9.977435,6.47949,6.155515,0,0,3.497945,26.45083,3.497945,0,3.497945,39.00008,100,0.1904793,13.54193,7.981948,12,36.42826
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.501476,1.501476,0,0,0,1.501476,602.1268,7.460287,0,0,9.040787,1.580501,1.501476,0,0,0,29.59898,0,0,0,39.00008,100,0.1904793,1.651623,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,4.677195,4.677195,0,0,0,4.677195,191.8697,4.050757,0,0,8.97412,4.923363,4.677195,0,0,0,29.59898,0,0,0,39.00008,100,0.1904793,5.144915,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,6.339129,6.339129,0,0,0,6.339129,169.2802,4.058124,0,0,10.73089,6.672767,6.339129,0,0,0,29.59898,0,0,0,39.00008,100,0.1904793,6.973042,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904793,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,3.677487,3.677487,0,0,0,3.677487,210.6551,3.875776,0,0,7.746816,3.871039,3.677487,0,0,0,29.59898,0,0,0,39.00008,100,0.1904793,4.045236,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904793,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,10.00732,10.00732,7.544545,0,2.24477,10.00732,25.90499,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1904793,11.00805,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,2.866842,2.866842,0,0,0,2.866842,15.0078,0,4.440892E-16,0,0.4302498,3.017728,2.866842,0,0,0,29.59898,0,2.587478,-2.587478,36.27264,93.00658,0.1904793,3.153526,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.874976,27.0115,0,0,0,36.27264,93.00658,0.1904793,0,0,0,27.0115
