Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,12.86341,8.36,0,-1,0,8.36,0,0,4.503411,5.789752,0,8.8,8.36,0,0,2.874976,27.0115,0,8.8,-8.8,26.99662,69.22197,0.1904793,14.14975,0,0,27.0115
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,11.50854,8.36,0,-1,0,8.36,0,0,3.148539,4.299392,0,8.8,8.36,0,0,12.65275,18.2115,0,8.8,-8.8,17.72061,45.43736,0.1904793,12.65939,0,0,18.2115
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.4363378,0.4363378,0,-1,0,0.4363378,0,0,5.551115E-17,0,0,0.459303,0.4363378,0,0,22.43053,9.4115,0,0.459303,-0.459303,17.23646,44.19596,0.1904793,0.4799716,0,0,9.4115
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.064791,2.064791,0,-1,0,2.064791,0,0,4.440892E-16,0,0,2.173464,2.064791,0,0,22.94087,8.952197,0,2.173464,-2.173464,14.94543,38.32153,0.1904793,2.27127,0,0,8.952197
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.5334656,0.5334656,0,-1,0,0.5334656,0,0,0,0,0,0.5615427,0.5334656,0,0,25.35583,6.778733,0,0.5615427,-0.5615427,14.35351,36.80379,0.1904793,0.5868122,0,0,6.778733
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,4.578267,4.578267,0,-1,0,4.578267,0,0,0,0,0,4.819228,4.578267,0,0,25.97976,6.21719,0,4.819228,-4.819228,9.273597,23.77841,0.1904793,5.036093,0,0,6.21719
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,2.808674,1.328064,0,-1,0,1.328064,0,0,1.48061,1.761478,0,1.397962,1.328064,0,0,31.33446,1.397962,0,1.397962,-1.397962,7.800015,20,0.1904793,3.089541,0,0,1.397962
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.519407,0,0,-1,0,0,0,0,1.519407,1.671347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904793,1.671347,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.977528,0,0,-1,0,0,0,0,1.977528,2.175281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904793,2.175281,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.997046,1.997046,10.79705,0,3.067653,1.997046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1906651,2.196751,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.287987,2.287987,11.08799,0,3.141261,2.287987,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1908753,2.516786,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,11.04986,11.04986,12,0,3.372,11.04986,20.89809,0,0,0,2.309209,0,0,0.9501439,0.9026366,16.16775,15.048,3.211846,0,3.211846,26.70902,68.48454,0.190959,12.15484,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,4.056687,4.056687,11.4535,0,3.233735,4.056687,107.3167,0,0,0,4.353502,0,0,7.396812,7.026971,12.95591,17.93866,11.38047,0,11.38047,37.50549,96.16773,0.1910215,4.462356,3.482802,12,22.29216
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,4.018198,4.018198,0,-1,0,4.018198,151.4005,0.2784561,0,0,6.083573,4.229682,4.018198,0,0,1.575434,28.18109,1.575434,0,1.575434,39.00008,100,0.1909289,4.420018,4.866858,0,34.26466
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1452602,0.1452602,0,0,0,0.1452602,3439.558,4.843401,0,0,4.996307,0.1529054,0.1452602,0,0,0,29.59898,0,0,0,39.00008,100,0.1909289,0.1597862,3.997045,0,34.59528
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,3.42047,3.42047,0,0,0,3.42047,126.8131,0.7371094,0,0,4.337605,3.600495,3.42047,0,0,0,29.59898,0,0,0,39.00008,100,0.1909289,3.762517,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,2.947088,2.947088,0,0,0,2.947088,127.1876,0.6461328,0,0,3.74833,3.102197,2.947088,0,0,0,29.59898,0,0,0,39.00008,100,0.1909289,3.241796,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,13.34897,13.34897,9.080431,0,2.633349,13.34897,33.65954,0,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1909289,14.68387,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.692673,1.692673,0,-1,0,1.692673,206.114,1.707076,0,0,3.488837,1.781762,1.692673,0,0,0,29.59898,0,0,0,39.00008,100,0.1909289,1.861941,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909289,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,9.052216,9.052216,4.840368,0,1.560613,9.052216,48.97722,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1909289,9.957438,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,4.587743,4.587743,0,0,0,4.587743,37.84221,0,8.881784E-16,0,1.736103,4.829203,4.587743,0,0,0,29.59898,0,3.093099,-3.093099,35.73967,91.63998,0.1909289,5.046517,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,7.609324,7.609324,10.60185,0,3.018269,7.609324,3.76833,0,0,0,0.2867444,0,0,2.992531,2.842905,3.436777,26.50588,3.129649,0,3.129649,38.70871,99.25291,0.1910274,8.370255,0.2293956,12,26.79262
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3071282,29.32256,0,0,0,38.70871,99.25291,0.1910274,0,0,0,29.32256
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,10.71278,8.36,0,-1,0,8.36,0,0,2.352785,3.424064,0,8.8,8.36,0,0,0.3071282,29.32256,0,8.8,-8.8,29.4327,75.4683,0.1910274,11.78406,0,0,29.32256
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,14.4172,8.36,0,-1,0,8.36,0,0,6.057202,7.498923,0,8.8,8.36,0,0,10.08491,20.52256,0,8.8,-8.8,20.15668,51.6837,0.1910274,15.85892,0,0,20.52256
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,3.072767,3.072767,0,-1,0,3.072767,0,0,4.440892E-16,0,0,3.234492,3.072767,0,0,19.86268,11.72256,0,3.234492,-3.234492,16.74723,42.94152,0.1910274,3.380044,0,0,11.72256
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,3.64027,3.64027,0,-1,0,3.64027,0,0,4.440892E-16,0,0,3.831863,3.64027,0,0,23.45656,8.488071,0,3.831863,-3.831863,12.70809,32.58478,0.1910274,4.004296,0,0,8.488071
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.869765,1.869765,0,-1,0,1.869765,0,0,2.220446E-16,0,0,1.968174,1.869765,0,0,27.71419,4.656209,0,1.968174,-1.968174,10.63345,27.26521,0.1910274,2.056741,0,0,4.656209
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.495498,2.495498,0,-1,0,2.495498,0,0,4.440892E-16,0.1914143,0,2.62684,2.495498,0,0,29.90105,2.688035,0,2.62684,-2.62684,7.864521,20.1654,0.1910274,2.745048,0,0,2.688035
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.153951,0.05813545,0,-1,0,0.05813545,0,0,1.095815,1.21121,0,0.06119522,0.05813545,0,0,32.81976,0.06119522,0,0.06119522,-0.06119522,7.800015,20,0.1910274,1.269346,0,0,0.06119522
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.335578,0,0,-1,0,0,0,0,2.335578,2.569136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910274,2.569136,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,3.19596,0,0,-1,0,0,0,0,3.19596,3.515556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910274,3.515556,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,2.785081,2.785081,11.58508,0,3.267025,2.785081,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1912777,3.063589,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.9779716,0.9779716,9.777971,0,2.809827,0.9779716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1913714,1.075769,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,8.76014,8.76014,12,0,3.372,8.76014,18.36269,4.440892E-16,0,0,1.608597,0,0,3.239859,3.077866,16.16775,15.048,4.686464,0,4.686464,28.10797,72.07157,0.1915069,9.636155,1.286878,12,16.6566
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,13.6804,13.6804,12,0,3.372,13.6804,36.85362,0,0,0,5.041723,1.768843,1.6804,0,0,11.48129,19.26582,3.272881,0,3.272881,31.2129,80.03291,0.1915823,15.04844,4.033379,12,24.30754
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.34859,2.34859,0,-1,0,2.34859,261.1151,0,0,0,6.132523,2.4722,2.34859,0,0,8.208409,22.21141,3.660323,0,3.660323,34.68538,88.93671,0.1913686,2.583449,4.906018,0,28.34393
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,13.56046,13.56046,9.264198,0,2.679842,13.56046,66.88908,0,0,0,9.070464,4.522378,4.296259,0,0,4.548087,25.5057,4.548087,0,4.548087,39.00008,100,0.1914514,14.9165,7.256371,12,34.57616
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,6.926429,6.926429,0,0,0,6.926429,134.6485,2.035357,0,0,9.326334,7.290978,6.926429,0,0,0,29.59898,0,0,0,39.00008,100,0.1914514,7.619071,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,6.983377,6.983377,0,0,0,6.983377,97.24549,0,8.881784E-16,0,6.791019,7.350924,6.983377,0,0,0,29.59898,0,0.5599037,-0.5599037,38.40989,98.48669,0.1914514,7.681715,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,8.130694,8.130694,3,0,1.095,8.130694,90.55693,1.340061,0,0,7.362907,5.400731,5.130694,0,0,0.6221152,29.03907,0.6221152,0,0.6221152,39.00008,100,0.1914151,8.943764,5.890326,12,36.40198
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,4.188836,4.188836,0,-1,0,4.188836,175.7619,2.953076,0,0,7.362376,4.4093,4.188836,0,0,0,29.59898,0,0,0,39.00008,100,0.1914151,4.607719,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,3.87332,3.87332,0,0,0,3.87332,195.6374,3.500483,0,0,7.577662,4.077178,3.87332,0,0,0,29.59898,0,0,0,39.00008,100,0.1914151,4.260652,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,9.343775,9.343775,5.666918,0,1.76973,9.343775,41.42197,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1914151,10.27815,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.594807,1.594807,0,0,0,1.594807,113.654,0.1338171,0,0,1.812561,1.678744,1.594807,0,0,0,29.59898,0,0,0,39.00008,100,0.1914151,1.754287,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,17.1967,17.1967,12,0,3.372,17.1967,2.290204,0,0,0,0.3938394,5.470206,5.196696,0,0,0,29.59898,0,5.076366,-5.076366,33.64912,86.27962,0.1914151,18.91636,0.3150715,12,29.99282
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,14.68497,8.36,0,-1,0,8.36,0,0,6.324969,7.793466,0,8.8,8.36,0,0,5.640407,24.52261,0,8.8,-8.8,24.3731,62.49501,0.1914151,16.15347,0,0,24.52261
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,5.591913,5.591913,0,-1,0,5.591913,0,0,8.881784E-16,0,0,5.886224,5.591913,0,0,15.41819,15.72261,0,5.886224,-5.886224,18.16848,46.58575,0.1914151,6.151104,0,0,15.72261
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,3.884208,3.884208,0,-1,0,3.884208,0,0,4.440892E-16,0,0,4.088641,3.884208,0,0,21.95844,9.836388,0,4.088641,-4.088641,13.85867,35.53499,0.1914151,4.272629,0,0,9.836388
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.524215,1.524215,0,-1,0,1.524215,0,0,2.220446E-16,0,0,1.604437,1.524215,0,0,26.50137,5.747746,0,1.604437,-1.604437,12.16745,31.19852,0.1914151,1.676636,0,0,5.747746
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.826655,1.826655,0,-1,0,1.826655,0,0,2.220446E-16,0,0,1.922795,1.826655,0,0,28.28407,4.14331,0,1.922795,-1.922795,10.14064,26.0016,0.1914151,2.009321,0,0,4.14331
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.6988195,0.6988195,0,-1,0,0.6988195,0,0,0,0,0,0.7355994,0.6988195,0,0,30.42052,2.220515,0,0.7355994,-0.7355994,9.365254,24.01342,0.1914151,0.7687014,0,0,2.220515
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.7337676,0.7337676,0,-1,0,0.7337676,0,0,1.110223E-16,0,0,0.772387,0.7337676,0,0,31.23785,1.484915,0,0.772387,-0.772387,8.551086,21.92582,0.1914151,0.8071444,0,0,1.484915
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.8868644,0.6769021,0,-1,0,0.6769021,0,0,0.2099623,0.2986488,0,0.7125285,0.6769021,0,0,32.09605,0.7125285,0,0.7125285,-0.7125285,7.800015,20,0.1914151,0.9755509,0,0,0.7125285
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.696591,0,0,-1,0,0,0,0,1.696591,1.86625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914151,1.86625,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.90062,0,0,-1,0,0,0,0,1.90062,2.090682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914151,2.090682,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.6182016,0.6182016,9.418201,0,2.718805,0.6182016,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1914771,0.6800218,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1914861,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.369894,1.369894,10.16989,0,2.908983,1.369894,55.28603,0,0,0,0.7573597,0,0,8.8,8.36,16.16775,15.048,9.11736,0,9.11736,32.31149,82.8498,0.1915675,1.506883,0.6058878,12,15.80536
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,7.050394,23.25362,0.6992047,0,0.6992047,32.97481,84.55063,0.1915271,0,0.5593638,0,23.95283
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,5.887047,5.887047,0,-1,0,5.887047,11.3941,0,0,0,0.6707759,6.196892,5.887047,0,0,6.351189,23.88291,0,5.526116,-5.526116,27.14977,69.61466,0.1915271,6.475752,0.5366207,0,24.55368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,12.49132,18.35679,2.785353,0,2.785353,29.79219,76.39008,0.1913662,0,2.228282,0,21.14215
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,6.276044,6.276044,0,0,0,6.276044,14.08223,0,8.881784E-16,0,0.8838071,6.606362,6.276044,0,0,9.705964,20.86361,0,5.722555,-5.722555,23.76009,60.92318,0.1913662,6.903649,0.7070457,0,21.74742
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,14.2992,14.2992,12,0,3.372,14.2992,8.594055,0,0,0,1.228881,2.420207,2.299196,0,0,16.06436,15.14106,0,1.191326,-1.191326,22.50432,57.70327,0.1913662,15.72912,0.9831046,12,16.36994
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,14.34458,14.34458,12,0,3.372,14.34458,26.52225,0,0,0,3.804505,2.467979,2.34458,0,0,17.38805,13.94973,1.336526,0,1.336526,23.77226,60.95439,0.1913966,15.77904,3.043604,12,17.75423
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,3.212078,3.212078,0,-1,0,3.212078,232.1014,0,0,0,7.455278,3.381135,3.212078,0,0,16.05153,15.1526,4.074144,0,4.074144,27.63733,70.86481,0.1911618,3.533286,5.964222,0,22.60788
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,0,0,0,4.801102,0,0,0,0,11.97739,18.81933,4.801102,0,4.801102,32.19206,82.54357,0.1908859,0,3.840881,0,23.62043
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,9.537409,9.537409,12,0,3.372,9.537409,10.05984,0,0,0,0.9594485,0,0,2.462591,2.339461,7.176283,23.14032,3.29891,0,3.29891,35.32168,90.56822,0.1909816,10.49115,0.7675588,12,24.09977
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,6.101665,6.101665,0,0,0,6.101665,15.94178,0,0,0,0.9727144,6.422806,6.101665,0,0,3.877374,26.10934,0,5.450091,-5.450091,29.57678,75.83774,0.1909816,6.711832,0.7781715,0,27.08206
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,14.57274,14.57274,12,0,3.372,14.57274,2.528366,0,0,0,0.368452,2.708143,2.572736,0,0,9.933031,20.65925,0,2.339691,-2.339691,27.11053,69.51403,0.1909816,16.03001,0.2947616,12,21.0277
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,3.202604,3.202604,0,-1,0,3.202604,0,0,4.440892E-16,0,0,3.371162,3.202604,0,0,12.53269,18.31956,0,3.371162,-3.371162,23.55701,60.40247,0.1909816,3.522864,0,0,18.31956
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,13.54417,8.36,0,-1,0,8.36,0,0,5.184167,6.538584,0,8.8,8.36,0,0,16.27842,14.9484,0,8.8,-8.8,14.281,36.61786,0.1909816,14.89858,0,0,14.9484
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,8.604795,5.840978,0,-1,0,5.840978,0,0,2.763817,3.624296,0,6.148397,5.840978,0,0,26.0562,6.148397,0,6.148397,-6.148397,7.800015,20,0.1909816,9.465274,0,0,6.148397
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.666023,0,0,-1,0,0,0,0,1.666023,1.832625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909816,1.832625,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.6720473,0,0,-1,0,0,0,0,0.6720473,0.739252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909816,0.739252,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.5846096,0,0,-1,0,0,0,0,0.5846096,0.6430706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909816,0.6430706,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.8385885,0,0,-1,0,0,0,0,0.8385885,0.9224473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909816,0.9224473,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909816,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.858811,0,0,-1,0,0,0,0,0.858811,0.9446921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909816,0.9446921,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.2906872,0,0,-1,0,0,0,0,0.2906872,0.3197559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909816,0.3197559,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.06585391,0.06585391,8.865854,0,2.579061,0.06585391,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1909973,0.0724393,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.14084,1.14084,9.940841,0,2.851032,1.14084,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1911032,1.254924,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1909936,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,4.87471,4.87471,0,0,0,4.87471,77.38712,0,0,0,3.772398,5.131274,4.87471,0,0,5.709878,24.46009,0,1.358876,-1.358876,32.15083,82.43787,0.1909936,5.362181,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,8.846408,8.36,0,-1,0,8.36,58.76324,0,0.4864078,1.371049,4.912607,8.8,8.36,0,0,7.21974,23.10121,0,3.887393,-3.887393,28.05316,71.93103,0.1909936,9.731049,3.930085,0,28.01382
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,11.08694,11.08694,12,0,3.372,11.08694,55.03321,0,0,0,6.101499,0,0,0.913059,0.867406,11.53907,19.21382,6.968905,0,6.968905,34.66444,88.88301,0.1911586,12.19563,4.881199,12,25.31532
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,3.454804,3.454804,0,0,0,3.454804,269.3187,1.097638,0,0,9.304435,3.636636,3.454804,0,0,4.570161,25.48583,4.570161,0,4.570161,39.00008,100,0.1908992,3.800285,7.443548,0,34.79027
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.043785,2.043785,0,0,0,2.043785,508.0706,8.232519,0,0,10.38387,2.151353,2.043785,0,0,0,29.59898,0,0,0,39.00008,100,0.1908992,2.248164,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,7.607052,7.607052,3,0,1.095,7.607052,118.3159,4.150821,0,0,9.00035,4.849528,4.607052,0,0,0,29.59898,0,0,0,39.00008,100,0.1908992,8.367757,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,4.503928,4.503928,0,-1,0,4.503928,132.5879,1.230685,0,0,5.971662,4.740977,4.503928,0,0,0,29.59898,0,0,0,39.00008,100,0.1908992,4.954321,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.02221,2.02221,0,0,0,2.02221,327.1019,4.486045,0,0,6.614686,2.128642,2.02221,0,0,0,29.59898,0,0,0,39.00008,100,0.1908992,2.224431,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,2.798025,2.798025,0,0,0,2.798025,208.0517,2.876049,0,0,5.821338,2.945289,2.798025,0,0,0,29.59898,0,0,0,39.00008,100,0.1908992,3.077827,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,17.18726,17.18726,12,0,3.372,17.18726,7.354169,0,0,0,1.26398,5.460274,5.187261,0,0,0,29.59898,0,4.196294,-4.196294,34.5768,88.65827,0.1908992,18.90599,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,6.640826,6.640826,0,0,0,6.640826,5.566492,0,0,0,0.369661,6.990343,6.640826,0,0,4.662549,25.40268,0,6.620682,-6.620682,27.59798,70.76392,0.1908992,7.304908,0.2957288,0,25.77234
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,12.46289,8.36,0,-1,0,8.36,0,0,4.102894,5.349184,0,8.8,8.36,0,0,12.01886,18.782,0,8.8,-8.8,18.32197,46.97932,0.1908992,13.70918,0,0,18.782
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.79664,9.982002,0,0,0,18.32197,46.97932,0.1908992,0,0,0,9.982002
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,8.181164,8.181164,0,-1,0,8.181164,0,0,1.776357E-15,0.6392802,0,8.611752,8.181164,0,0,21.79664,9.982002,0,8.611752,-8.611752,9.244387,23.70351,0.1908992,8.99928,0,0,9.982002
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,3.573413,1.301738,0,-1,0,1.301738,0,0,2.271675,2.629016,0,1.370251,1.301738,0,0,31.36525,1.370251,0,1.370251,-1.370251,7.800015,20,0.1908992,3.930754,0,0,1.370251
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1966782,0,0,-1,0,0,0,0,0.1966782,0.216346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908992,0.216346,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,3.873827,0,0,-1,0,0,0,0,3.873827,4.26121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908992,4.26121,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.81449,0,0,-1,0,0,0,0,0.81449,0.8959391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908992,0.8959391,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.310999,0,0,-1,0,0,0,0,2.310999,2.542099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908992,2.542099,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,4.381447,0,0,-1,0,0,0,0,4.381447,4.819592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908992,4.819592,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,3.339867,0,0,-1,0,0,0,0,3.339867,3.673854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908992,3.673854,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.037449,2.037449,10.83745,0,3.077874,2.037449,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1910791,2.241194,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.649768,1.649768,10.44977,0,2.979791,1.649768,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1912259,1.814745,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,6.151259,6.151259,12,0,3.372,6.151259,41.05753,0,0,0,2.525555,0,0,5.848741,5.556304,16.16775,15.048,8.081859,0,8.081859,31.32912,80.33092,0.1914538,6.766385,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,8.085895,22.32167,2.953683,0,2.953683,34.13123,87.51581,0.1912872,0,2.362947,0,25.27536
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,0,0,0,2.52728,0,0,0,0,5.132212,24.97999,2.52728,0,2.52728,36.52882,93.66346,0.1911449,0,2.021824,0,27.50727
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,9.064715,9.064715,3,0,1.095,9.064715,99.88292,0.06526031,0,0,9.054103,6.383911,6.064715,0,0,2.604931,27.25454,2.604931,0,2.604931,39.00008,100,0.1909985,9.971187,7.243282,12,36.30864
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,6.737237,6.737237,0,0,0,6.737237,138.6198,2.247312,0,0,9.33914,7.091828,6.737237,0,0,0,29.59898,0,0,0,39.00008,100,0.1909985,7.410961,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,11.07868,11.07868,3,0,1.095,11.07868,98.53825,2.412864,0,0,10.91673,8.503868,8.078675,0,0,0,29.59898,0,0,0,39.00008,100,0.1909985,12.18654,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,6.180489,6.180489,0,0,0,6.180489,113.3875,0.5021253,0,0,7.007903,6.505777,6.180489,0,0,0,29.59898,0,0,0,39.00008,100,0.1909985,6.798537,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,12.55111,8.36,0,-1,0,8.36,41.34947,0,4.191111,5.446222,3.456815,8.8,8.36,0,0,0,29.59898,0,5.343184,-5.343184,33.36787,85.55846,0.1909985,13.80622,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,6.326375,6.326375,0,0,0,6.326375,28.5577,0,8.881784E-16,0,1.806668,6.659342,6.326375,0,0,5.936872,24.25579,0,4.852675,-4.852675,28.2527,72.44267,0.1909985,6.959013,1.445334,0,26.06246
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,11.57007,11.57007,12,0,3.372,11.57007,40.83978,0,0,0,4.725189,0,0,0.4299345,0.4084378,11.32873,19.40312,5.133627,0,5.133627,33.12289,84.93031,0.1911166,12.72707,3.780152,12,24.12831
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,3.098338,3.098338,0,0,0,3.098338,70.75256,0,0,0,2.192154,3.261409,3.098338,0,0,6.195105,24.02338,0,1.069255,-1.069255,31.99579,82.04033,0.1911166,3.408172,1.753723,0,26.21554
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,19.46274,19.46274,12,0,3.372,19.46274,1.923515,0,0,1.049013,0.3743687,7.855515,7.462739,0,0,7.383166,22.95413,0,7.481146,-7.481146,24.10997,61.82032,0.1911166,21.40901,0.299495,12,23.3285
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,17.91591,8.36,0,-1,0,8.36,0,0,9.555913,11.3475,0,8.8,8.36,0,0,15.69555,15.47298,0,8.8,-8.8,14.83396,38.03571,0.1911166,19.7075,0,0,15.47298
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,11.03947,6.339334,0,-1,0,6.339334,0,0,4.700133,5.80408,0,6.672983,6.339334,0,0,25.47333,6.672983,0,6.672983,-6.672983,7.800015,20,0.1911166,12.14341,0,0,6.672983
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,7.322479,0,0,-1,0,0,0,0,7.322479,8.054728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911166,8.054728,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.480724,0,0,-1,0,0,0,0,2.480724,2.728796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911166,2.728796,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,2.580508,0,0,-1,0,0,0,0,2.580508,2.838559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911166,2.838559,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.123183,0,0,-1,0,0,0,0,1.123183,1.235502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911166,1.235502,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.621174,0,0,-1,0,0,0,0,1.621174,1.783291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911166,1.783291,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.224872,0,0,-1,0,0,0,0,2.224872,2.44736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911166,2.44736,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.491052,0,0,-1,0,0,0,0,0.491052,0.5401572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911166,0.5401572,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.2648946,0,0,-1,0,0,0,0,0.2648946,0.291384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911166,0.291384,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.281566,2.281566,11.08157,0,3.139636,2.281566,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1913141,2.509722,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,2.54982,2.54982,11.34982,0,3.207504,2.54982,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1915326,2.804802,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.5156847,0.5156847,9.315684,0,2.692868,0.5156847,433.5621,0,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1914586,0.5672532,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,12.84048,12.84048,12,0,3.372,12.84048,37.8447,0,0,0,4.859442,0.8847189,0.840483,0,0,5.57194,24.58423,3.974723,0,3.974723,37.48483,96.11475,0.191546,14.12453,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.6771391,0.6771391,0,-1,0,0.6771391,1190.625,5.752191,0,0,8.062186,0.712778,0.6771391,0,0,1.597217,28.16148,1.597217,0,1.597217,39.00008,100,0.191457,0.744853,6.449749,0,36.22367
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,4.512065,4.512065,0,0,0,4.512065,231.5792,5.699463,0,0,10.44901,4.749542,4.512065,0,0,0,29.59898,0,0,0,39.00008,100,0.191457,4.963271,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,9.172653,9.172653,3,0,1.095,9.172653,116.1885,4.16004,0,0,10.65757,6.49753,6.172654,0,0,0,29.59898,0,0,0,39.00008,100,0.191457,10.08992,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.4392013,0.4392013,0,0,0,0.4392013,2484.855,10.4512,0,0,10.91352,0.4623172,0.4392013,0,0,0,29.59898,0,0,0,39.00008,100,0.191457,0.4831215,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,4.117386,4.117386,0,0,0,4.117386,265.9763,6.617182,0,0,10.95127,4.334091,4.117386,0,0,0,29.59898,0,0,0,39.00008,100,0.191457,4.529125,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.074733,2.074733,0,-1,0,2.074733,445.9671,7.068696,0,0,9.252625,2.183929,2.074733,0,0,0,29.59898,0,0,0,39.00008,100,0.191457,2.282206,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.5397139,0.5397139,0,0,0,0.5397139,1530.224,7.690711,0,0,8.258831,0.5681199,0.5397139,0,0,0,29.59898,0,0,0,39.00008,100,0.191457,0.5936853,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.5730744,0.5730744,0,0,0,0.5730744,1096.233,5.678997,0,0,6.282233,0.6032363,0.5730744,0,0,0,29.59898,0,0,0,39.00008,100,0.191457,0.6303819,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.082991,1.082991,0,0,0,1.082991,305.8141,2.171949,0,0,3.311939,1.13999,1.082991,0,0,0,29.59898,0,0,0,39.00008,100,0.191457,1.19129,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,5.62053,5.62053,0,0,0,5.62053,6.822267,0,0,0,0.3834476,5.916348,5.62053,0,0,0,29.59898,0,5.5329,-5.5329,33.16789,85.0457,0.191457,6.182583,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,14.36392,8.36,0,-1,0,8.36,0,0,6.003923,7.440315,0,8.8,8.36,0,0,6.147666,24.06608,0,8.8,-8.8,23.89187,61.2611,0.191457,15.80032,0,0,24.06608
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.92544,15.26608,0,0,0,23.89187,61.2611,0.191457,0,0,0,15.26608
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,25.91332,8.36,0,-1,0,8.36,0,0,17.55332,20.14465,0,8.8,8.36,0,0,15.92544,15.26608,0,8.8,-8.8,14.61586,37.47649,0.191457,28.50465,0,0,15.26608
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.6452362,0.6452362,0,-1,0,0.6452362,0,0,0,0,0,0.679196,0.6452362,0,0,25.70322,6.466078,0,0.679196,-0.679196,13.89993,35.64076,0.191457,0.7097598,0,0,6.466078
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.7823222,0.7823222,0,-1,0,0.7823222,0,0,1.110223E-16,0,0,0.8234971,0.7823222,0,0,26.45788,5.786882,0,0.8234971,-0.8234971,13.03188,33.41502,0.191457,0.8605545,0,0,5.786882
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,3.952457,3.952457,0,-1,0,3.952457,0,0,4.440892E-16,0,0,4.160481,3.952457,0,0,27.37288,4.963385,0,4.160481,-4.160481,8.646351,22.17009,0.191457,4.347703,0,0,4.963385
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.9237473,0.7627586,0,-1,0,0.7627586,0,0,0.1609887,0.2533635,0,0.8029038,0.7627586,0,0,31.99564,0.8029038,0,0.8029038,-0.8029038,7.800015,20,0.191457,1.016122,0,0,0.8029038
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,3.082286,0,0,-1,0,0,0,0,3.082286,3.390515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191457,3.390515,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,3.241071,0,0,-1,0,0,0,0,3.241071,3.565178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191457,3.565178,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,3.175697,0,0,-1,0,0,0,0,3.175697,3.493267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191457,3.493267,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.525919,2.525919,11.32592,0,3.201458,2.525919,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1916717,2.778511,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.147033,1.147033,9.947033,0,2.852599,1.147033,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1917731,1.261736,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.104319,2.104319,10.90432,0,3.094793,2.104319,113.4573,0,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1918196,2.314751,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,4.627051,4.627051,0,0,0,4.627051,95.43435,0,0,0,4.415796,4.870581,4.627051,0,0,5.420249,24.72075,0,0.4547841,-0.4547841,33.37859,85.58597,0.1918196,5.089756,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,12.64325,8.36,0,-1,0,8.36,72.93604,0,4.283246,5.54757,6.097454,8.8,8.36,0,0,5.925564,24.26597,0,2.702547,-2.702547,30.52986,78.28153,0.1918196,13.90757,4.877963,0,30.36342
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,12.423,12.423,12,0,3.372,12.423,62.66229,0,0,0,7.784534,0.4452582,0.4229953,0,0,8.928394,21.56342,7.339275,0,7.339275,37.49251,96.13445,0.1919785,13.66529,6.227627,12,29.34796
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,19.98819,19.98819,11.90684,0,3.348431,19.98819,50.50882,2.220446E-16,0,1.627004,10.0958,8.506679,8.081345,0,0,1.589118,28.16877,1.589118,0,1.589118,39.00008,100,0.1919133,21.98701,8.076637,12,38.26457
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.07701909,0.07701909,0,0,0,0.07701909,13904.54,10.62808,0,0,10.70915,0.08107273,0.07701909,0,0,0,29.59898,0,0,0,39.00008,100,0.1919133,0.084721,8.567323,0,40.30813
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.821001,1.821001,0,0,0,1.821001,522.6157,7.599994,0,0,9.516838,1.916843,1.821001,0,0,0,29.59898,0,0,0,39.00008,100,0.1919133,2.003101,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,5.137423,5.137423,0,-1,0,5.137423,141.9651,1.885533,0,0,7.293347,5.407814,5.137423,0,0,0,29.59898,0,0,0,39.00008,100,0.1919133,5.651165,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,8.824065,8.824065,3,0,1.095,8.824065,82.58052,1.156364,0,0,7.286959,6.130595,5.824065,0,0,0,29.59898,0,0,0,39.00008,100,0.1919133,9.706471,5.829567,12,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,6.011827,6.011827,0,0,0,6.011827,87.52753,0,0,0,5.262003,6.328239,6.011827,0,0,0,29.59898,0,1.066236,-1.066236,37.87617,97.11818,0.1919133,6.61301,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.5155877,0.5155877,0,0,0,0.5155877,518.7949,0.9474131,0,0,2.674843,0.542724,0.5155877,0,0,1.184706,28.53274,1.184706,0,1.184706,39.00008,100,0.1918479,0.5671465,2.139874,0,31.20759
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,9.457825,9.457825,9.123623,0,2.644277,9.457825,3.71958,5.551115E-17,0,0,0.3517914,0.3517914,0.3342018,0,0,0,29.59898,0,0,0,39.00008,100,0.1918479,10.40361,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918479,0,0,0,29.59898
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,13.01874,8.36,0,-1,0,8.36,0,0,4.658736,5.96061,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1918479,14.32061,0,0,29.59898
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,14.37924,8.36,0,-1,0,8.36,0,0,6.019241,7.457166,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1918479,15.81717,0,0,20.79898
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.878542,1.878542,0,-1,0,1.878542,0,0,2.220446E-16,0,0,1.977412,1.878542,0,0,19.55556,11.99898,0,1.977412,-1.977412,18.36367,47.08625,0.1918479,2.066396,0,0,11.99898
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,3.496798,3.496798,0,-1,0,3.496798,0,0,4.440892E-16,0,0,3.68084,3.496798,0,0,21.75268,10.02157,0,3.68084,-3.68084,14.48373,37.13769,0.1918479,3.846477,0,0,10.02157
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8425,6.340726,0,0,0,14.48373,37.13769,0.1918479,0,0,0,6.340726
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.105151,2.105151,0,-1,0,2.105151,0,0,0,0,0,2.215949,2.105151,0,0,25.8425,6.340726,0,2.215949,-2.215949,12.14791,31.14843,0.1918479,2.315667,0,0,6.340726
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.30467,4.124777,0,0,0,12.14791,31.14843,0.1918479,0,0,0,4.124777
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.4770865,0.4770865,0,-1,0,0.4770865,0,0,5.551115E-17,0,0,0.5021963,0.4770865,0,0,28.30467,4.124777,0,0.5021963,-0.5021963,11.61855,29.7911,0.1918479,0.5247951,0,0,4.124777
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.6291676,0.6291676,0,-1,0,0.6291676,0,0,1.110223E-16,0,0,0.6622817,0.6291676,0,0,28.86266,3.622581,0,0.6622817,-0.6622817,10.92045,28.00109,0.1918479,0.6920843,0,0,3.622581
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.6334465,0.6334465,0,0,0,0.6334465,0,0,0,0,0,0.6667857,0.6334465,0,0,29.59853,2.960299,0,0.6667857,-0.6667857,10.21759,26.1989,0.1918479,0.6967911,0,0,2.960299
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.206422,1.206422,0,0,0,1.206422,0,0,0,0,0,1.269918,1.206422,0,0,30.33941,2.293514,0,1.269918,-1.269918,8.87898,22.76657,0.1918479,1.327065,0,0,2.293514
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,31.75043,1.023596,2.317491,0,2.317491,11.07755,28.4039,0.1917201,0,1.853992,0,3.341086
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,6.355193,6.355193,12,0,3.372,6.355193,82.7478,0,0,0,5.258782,0,0,5.644807,5.362566,29.43293,3.109337,10.62135,0,10.62135,21.15384,54.24051,0.1918616,6.990713,4.207026,12,8.36812
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,3.378312,3.378312,0,-1,0,3.378312,202.3067,0,0,0,6.834553,3.556118,3.378312,0,0,18.81158,12.66855,3.278435,0,3.278435,24.26404,62.21536,0.1916815,3.716143,5.467642,0,19.50311
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,6.83485,6.83485,0,0,0,6.83485,157.4291,0,0,0,10.76004,7.19458,6.83485,0,0,15.53315,15.61914,3.565463,0,3.565463,27.64653,70.8884,0.191486,7.518335,8.608033,0,26.37918
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,9.712883,9.712883,10.19416,0,2.915123,9.712883,117.9987,0,0,0,11.46108,0,0,0.4812785,0.4572146,11.96769,18.82806,11.91829,0,11.91829,38.95322,99.87984,0.1914119,10.68417,9.168862,12,30.28914
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,5.906617,5.906617,0,0,0,5.906617,188.227,4.85096,0,0,11.11785,6.217491,5.906617,0,0,0.04939438,29.55452,0.04939438,0,0.04939438,39.00008,100,0.1914092,6.497278,8.894277,0,40.67237
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,10.47163,10.47163,3,0,1.095,10.47163,94.98615,2.081726,0,0,9.946594,7.864869,7.471625,0,0,0,29.59898,0,0,0,39.00008,100,0.1914092,11.51879,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,12.84437,8.36,0,-1,0,8.36,96.5061,0,4.484367,5.768804,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1914092,14.1288,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1913648,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,3.966766,3.966766,0,0,0,3.966766,120.4174,0.601135,0,0,4.776678,4.175543,3.966766,0,0,0,29.59898,0,0,0,39.00008,100,0.1913648,4.363442,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,13.62034,13.62034,11.06704,0,3.135961,13.62034,19.73286,8.881784E-16,0,0,2.687682,2.687682,2.553298,0,0,0,29.59898,0,0,0,39.00008,100,0.1913648,14.98237,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,11.47495,11.47495,11.14147,0,3.154791,11.47495,3.05914,6.661338E-16,0,0,0.3510348,0.3510348,0.3334831,0,0,0,29.59898,0,0,0,39.00008,100,0.1913648,12.62245,0.2808279,12,29.95001
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,19.58258,8.36,0,-1,0,8.36,0,0,11.22258,13.18083,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1913648,21.54083,0,0,29.59898
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,6.944479,6.944479,0,-1,0,6.944479,0,0,8.881784E-16,0,0,7.309977,6.944479,0,0,9.777778,20.79898,0,7.309977,-7.309977,22.01867,56.45802,0.1913648,7.638926,0,0,20.79898
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89997,13.489,0,0,0,22.01867,56.45802,0.1913648,0,0,0,13.489
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.2970267,0.2970267,0,-1,0,0.2970267,0,0,0,0,0,0.3126597,0.2970267,0,0,17.89997,13.489,0,0.3126597,-0.3126597,21.6891,55.61296,0.1913648,0.3267294,0,0,13.489
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,2.59831,2.59831,0,-1,0,2.59831,0,0,0,0,0,2.735063,2.59831,0,0,18.24737,13.17634,0,2.735063,-2.735063,18.80609,48.22065,0.1913648,2.858141,0,0,13.17634
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.7457071,0.7457071,0,-1,0,0.7457071,0,0,1.110223E-16,0,0,0.7849548,0.7457071,0,0,21.28633,10.44128,0,0.7849548,-0.7849548,17.97867,46.09907,0.1913648,0.8202778,0,0,10.44128
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,2.580452,2.580452,0,-1,0,2.580452,0,0,0,0,0,2.716265,2.580452,0,0,22.1585,9.656323,0,2.716265,-2.716265,15.11548,38.75756,0.1913648,2.838497,0,0,9.656323
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.848192,1.848192,0,-1,0,1.848192,0,0,2.220446E-16,0,0,1.945465,1.848192,0,0,25.17658,6.940058,0,1.945465,-1.945465,13.06478,33.49937,0.1913648,2.033011,0,0,6.940058
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,4.967387,4.744863,0,-1,0,4.744863,0,0,0.2225236,0.7192622,0,4.994593,4.744863,0,0,27.33821,4.994593,0,4.994593,-4.994593,7.800015,20,0.1913648,5.464125,0,0,4.994593
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.068305,0,0,-1,0,0,0,0,2.068305,2.275136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913648,2.275136,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913648,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1913617,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1912315,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,4.077127,4.077127,11.61702,0,3.275105,4.077127,122.6009,0,0,0,4.998593,0,0,7.539891,7.162896,30.44084,2.202225,12.16149,0,12.16149,21.65877,55.53519,0.1912589,4.48484,3.998875,12,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,5.266882,5.266882,0,-1,0,5.266882,154.1772,0,0,0,8.12033,5.544086,5.266882,0,0,18.27935,13.14756,2.576244,0,2.576244,24.10281,61.80194,0.1911191,5.79357,6.496264,0,21.26789
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,7.349935,7.349935,0,0,0,7.349935,128.8541,0,0,0,9.470695,7.736773,7.349935,0,0,15.7031,15.46618,1.733922,0,1.733922,25.74775,66.01974,0.1910252,8.084929,7.576556,0,24.93688
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,7.482002,7.482002,0,0,0,7.482002,121.5685,0,0,0,9.095757,7.875792,7.482002,0,0,13.96918,17.02671,1.219966,0,1.219966,26.90511,68.98732,0.1909592,8.230203,7.276606,0,26.12247
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,0,0,0,11.18777,0,0,0,0,12.74922,18.12468,11.18777,0,11.18777,37.51876,96.20176,0.1903557,0,8.950217,0,29.31246
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,11.84386,11.84386,3.483862,0,1.217417,11.84386,92.8159,0.6315426,0,0,10.99299,8.8,8.36,0,0,1.561444,28.19368,1.561444,0,1.561444,39.00008,100,0.1902718,13.02825,8.79439,12,39.18666
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,6.627138,6.627138,0,-1,0,6.627138,129.4191,1.600847,0,0,8.576782,6.975935,6.627138,0,0,0,29.59898,0,0,0,39.00008,100,0.1902718,7.289852,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,6.367464,6.367464,0,0,0,6.367464,102.4063,0,0,0,6.520686,6.702593,6.367464,0,0,0,29.59898,0,0.1819074,-0.1819074,38.80833,99.50834,0.1902718,7.00421,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,5.916576,5.916576,0,0,0,5.916576,89.60648,0,0,0,5.301636,6.227975,5.916576,0,0,0.2021193,29.41707,0,0.9263389,-0.9263389,37.83188,97.00464,0.1902718,6.508234,4.241309,0,34.71871
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,1.242648,0,0,2.474033,0,0,0,0,1.231385,28.49073,1.231385,0,1.231385,39.00008,100,0.1902056,0,1.979226,0,30.96476
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902056,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,4.441988,4.441988,0,-1,0,4.441988,0,0,0,0,0,4.675777,4.441988,0,0,0,29.59898,0,4.675777,-4.675777,34.07138,87.36233,0.1902056,4.886187,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,29.47448,8.36,0,-1,0,8.36,0,0,21.11448,24.06192,0,8.8,8.36,0,0,5.195308,24.9232,0,8.8,-8.8,24.79536,63.57772,0.1902056,32.42192,0,0,24.9232
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,10.11661,8.36,0,-1,0,8.36,0,0,1.756607,2.768268,0,8.8,8.36,0,0,14.97309,16.1232,0,8.8,-8.8,15.51935,39.79312,0.1902056,11.12827,0,0,16.1232
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,4.537146,4.537146,0,-1,0,4.537146,0,0,8.881784E-16,0,0,4.775943,4.537146,0,0,24.75086,7.323201,0,4.775943,-4.775943,10.48506,26.88472,0.1902056,4.990861,0,0,7.323201
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.744635,1.744635,0,-1,0,1.744635,0,0,2.220446E-16,0,0,1.836458,1.744635,0,0,30.05747,2.547258,0,1.836458,-1.836458,8.549264,21.92115,0.1902056,1.919099,0,0,2.547258
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,3.068885,0.6752596,0,-1,0,0.6752596,0,0,2.393625,2.700513,0,0.7107996,0.6752596,0,0,32.09798,0.7107996,0,0.7107996,-0.7107996,7.800015,20,0.1902056,3.375773,0,0,0.7107996
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902056,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.626485,0,0,-1,0,0,0,0,1.626485,1.789134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902056,1.789134,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,2.76474,0,0,-1,0,0,0,0,2.76474,3.041214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902056,3.041214,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902056,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902056,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1902042,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,4.850908,4.850908,12,0,3.372,4.850908,60.06037,0,0,0,2.913473,0,0,7.149092,6.791637,32.86081,0.02425193,9.705111,0,9.705111,17.03266,43.67339,0.1903967,5.335999,2.330779,12,2.937725
