Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,7.648625,7.648625,12,0,3.372,7.648625,67.84102,0,0,0,5.188906,0,0,4.351375,4.133806,23.1557,8.758851,9.322712,0,9.322712,25.87696,66.35104,0.1906087,8.413488,4.151124,12,13.94776
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,8.746549,8.36,0,-1,0,8.36,98.20105,0,0.3865487,1.261204,8.209608,8.8,8.36,0,0,13.83298,17.14929,0,0.5903922,-0.5903922,25.25463,64.75533,0.1906087,9.621203,6.567686,0,25.3589
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,4.012154,4.012154,0,0,0,4.012154,202.0638,0,0,0,8.107109,4.22332,4.012154,0,0,14.48898,16.5589,3.883789,0,3.883789,28.93911,74.20271,0.1904011,4.413369,6.485687,0,24.66601
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,4.707327,4.707327,0,0,0,4.707327,209.8605,0,0,0,9.878822,4.955081,4.707327,0,0,10.60519,20.05431,4.923741,0,4.923741,33.61018,86.17979,0.1901385,5.17806,7.903058,0,29.93313
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,7.02275,7.02275,0,0,0,7.02275,162.5702,0,0,0,11.4169,7.392368,7.02275,0,0,5.681446,24.48568,4.024531,0,4.024531,37.42819,95.96953,0.1899244,7.725025,9.133519,0,35.90258
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,5.78999,5.78999,0,0,0,5.78999,188.4622,3.160299,0,0,10.91194,6.094726,5.78999,0,0,1.656915,28.10775,1.656915,0,1.656915,39.00008,100,0.1898365,6.368989,8.729552,0,39.0197
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.842149,0.842149,0,-1,0,0.842149,1129.208,8.623139,0,0,9.509612,0.8864726,0.842149,0,0,0,29.59898,0,0,0,39.00008,100,0.1898365,0.9263639,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,7.874457,7.874457,3,0,1.095,7.874457,95.14165,2.360881,0,0,7.491889,5.131008,4.874457,0,0,0,29.59898,0,0,0,39.00008,100,0.1898365,8.661903,5.993511,12,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.544995,2.544995,0,0,0,2.544995,222.9045,2.993967,0,0,5.672909,2.678942,2.544995,0,0,0,29.59898,0,0,0,39.00008,100,0.1898365,2.799495,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898365,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,6.067662,6.067662,0,0,0,6.067662,5.562391,0,8.881784E-16,0,0.337507,6.387012,6.067662,0,0,0,29.59898,0,6.049505,-6.049505,32.62334,83.64942,0.1898365,6.674428,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.195337,1.195337,0,-1,0,1.195337,0,0,2.220446E-16,0,0,1.258249,1.195337,0,0,6.721673,23.54947,0,1.258249,-1.258249,31.29703,80.24863,0.1898365,1.314871,0,0,23.54947
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,2.991262,2.991262,0,-1,0,2.991262,0,0,4.440892E-16,0,0,3.148697,2.991262,0,0,8.119727,22.29122,0,3.148697,-3.148697,27.97801,71.73834,0.1898365,3.290388,0,0,22.29122
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,4.925136,4.925136,0,-1,0,4.925136,0,0,0,0,0,5.184353,4.925136,0,0,11.61828,19.14253,0,5.184353,-5.184353,22.51322,57.7261,0.1898365,5.417649,0,0,19.14253
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.150497,1.150497,0,-1,0,1.150497,0,0,2.220446E-16,0,0,1.211049,1.150497,0,0,17.37867,13.95817,0,1.211049,-1.211049,21.23666,54.45288,0.1898365,1.265546,0,0,13.95817
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.573781,1.573781,0,-1,0,1.573781,0,0,0,0,0,1.656612,1.573781,0,0,18.72428,12.74712,0,1.656612,-1.656612,19.49044,49.97539,0.1898365,1.731159,0,0,12.74712
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.309277,2.309277,0,-1,0,2.309277,0,0,0,0,0,2.430818,2.309277,0,0,20.56496,11.09051,0,2.430818,-2.430818,16.92813,43.40539,0.1898365,2.540205,0,0,11.09051
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.616825,1.616825,0,-1,0,1.616825,0,0,2.220446E-16,0,0,1.701921,1.616825,0,0,23.26587,8.659695,0,1.701921,-1.701921,15.13415,38.80544,0.1898365,1.778508,0,0,8.659695
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.9002545,0.9002545,0,-1,0,0.9002545,0,0,1.110223E-16,0,0,0.9476363,0.9002545,0,0,25.15689,6.957773,0,0.9476363,-0.9476363,14.13526,36.24417,0.1898365,0.9902799,0,0,6.957773
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.062917,1.062917,0,-1,0,1.062917,0,0,0,0,0,1.11886,1.062917,0,0,26.20982,6.010137,0,1.11886,-1.11886,12.95587,33.22012,0.1898365,1.169208,0,0,6.010137
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.716348,1.716348,0,-1,0,1.716348,0,0,2.220446E-16,0,0,1.806682,1.716348,0,0,27.453,4.891277,0,1.806682,-1.806682,11.05147,28.33703,0.1898365,1.887982,0,0,4.891277
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.014407,2.014407,0,0,0,2.014407,0,0,4.440892E-16,0,0,2.120429,2.014407,0,0,29.46042,3.084595,0,2.120429,-2.120429,8.816337,22.60595,0.1898365,2.215848,0,0,3.084595
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.957393,1.957393,10.75739,0,3.057621,1.957393,6.37742,1.776357E-15,0,0,0.1248312,0,0,8.8,8.36,31.81646,0.964167,8.484831,0,8.484831,16.86576,43.24544,0.1899955,2.153132,0.09986494,12,1.088998
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,4.634072,4.634072,12,0,3.372,4.634072,34.39209,0,0,0,1.593754,0,0,7.365928,6.997632,23.33162,8.600515,8.591386,0,8.591386,25.01626,64.14413,0.1902359,5.097479,1.275003,12,10.19427
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,3.769877,3.769877,11.46865,0,3.237569,3.769877,116.0778,0,0,0,4.375989,0,0,7.698773,7.313835,14.74024,16.33276,11.68982,0,11.68982,36.1062,92.57981,0.1902794,4.146865,3.500791,12,20.70875
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,2.063781,0,0,5.114197,0,0,0,0,3.050416,26.8536,3.050416,0,3.050416,39.00008,100,0.1901185,0,4.091358,0,31.9678
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,7.114103,7.114103,0,0,0,7.114103,106.7858,0.1083253,0,0,7.596855,7.48853,7.114103,0,0,0,29.59898,0,0,0,39.00008,100,0.1901185,7.825513,6.077484,0,37.19583
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,10.02291,10.02291,3,0,1.095,10.02291,74.41359,0.06587048,0,0,7.458406,7.392536,7.022909,0,0,0,29.59898,0,0,0,39.00008,100,0.1901185,11.0252,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,6.400177,6.400177,0,0,0,6.400177,87.10647,0,8.881784E-16,0,5.574968,6.737029,6.400177,0,0,0,29.59898,0,1.16206,-1.16206,37.77516,96.85919,0.1901185,7.040195,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,10.86756,10.86756,4.323428,0,1.429827,10.86756,75.26748,1.332268E-15,0,0,8.179741,6.888563,6.544135,0,0,1.291178,28.43692,1.291178,0,1.291178,39.00008,100,0.190146,11.95432,6.543793,12,36.61666
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.765114,1.765114,0,-1,0,1.765114,513.3714,7.203575,0,0,9.061589,1.858015,1.765114,0,0,0,29.59898,0,0,0,39.00008,100,0.190146,1.941625,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190146,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,7.722449,7.722449,3.551836,0,1.234614,7.722449,56.8488,0,0,0,4.39012,4.39012,4.170614,0,0,0,29.59898,0,0,0,39.00008,100,0.190146,8.494695,3.512096,12,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,6.541851,6.541851,0,0,0,6.541851,36.36936,0,0,0,2.37923,6.886159,6.541851,0,0,0,29.59898,0,4.506929,-4.506929,34.24936,87.81869,0.190146,7.196036,1.903384,0,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,4.917182,4.917182,0,0,0,4.917182,6.341694,0,0,0,0.3118327,5.175981,4.917182,0,0,5.007699,25.09205,0,4.864149,-4.864149,29.1221,74.67189,0.190146,5.4089,0.2494661,0,25.40388
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,16.49224,8.36,0,-1,0,8.36,0,0,8.13224,9.781465,0,8.8,8.36,0,0,10.41231,20.2279,0,8.8,-8.8,19.84608,50.88728,0.190146,18.14146,0,0,20.2279
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,11.67456,8.36,0,-1,0,8.36,0,0,3.314563,4.482019,0,8.8,8.36,0,0,20.19009,11.4279,0,8.8,-8.8,10.57007,27.10268,0.190146,12.84202,0,0,11.4279
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,12.08442,2.496505,0,-1,0,2.496505,0,0,9.587915,10.79636,0,2.6279,2.496505,0,0,29.96786,2.6279,0,2.6279,-2.6279,7.800015,20,0.190146,13.29286,0,0,2.6279
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190146,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.531866,0,0,-1,0,0,0,0,1.531866,1.685053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190146,1.685053,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.4923109,0,0,-1,0,0,0,0,0.4923109,0.541542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190146,0.541542,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.2981122,0,0,-1,0,0,0,0,0.2981122,0.3279234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190146,0.3279234,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2076925,0,0,-1,0,0,0,0,0.2076925,0.2284618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190146,0.2284618,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190146,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.7410291,0,0,-1,0,0,0,0,0.7410291,0.8151321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190146,0.8151321,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.290751,2.290751,11.09075,0,3.14196,2.290751,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1903353,2.519826,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,3.563648,3.563648,11.83682,0,3.330715,3.563648,4.525429,0,0,0,0.1612704,0,0,8.273169,7.85951,24.52775,7.524,8.020781,0,8.020781,23.34019,59.84652,0.1905676,3.920012,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,5.290307,5.290307,12,0,3.372,5.290307,21.9247,0,0,0,1.159884,0,0,6.709693,6.374208,16.50697,14.7427,7.534092,0,7.534092,30.48766,78.17332,0.1907768,5.819337,0.9279072,12,15.90259
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,5.382733,5.382733,11.71122,0,3.298938,5.382733,42.93946,0,0,0,2.311317,0,0,6.328485,6.012061,8.97288,21.52339,8.323378,0,8.323378,38.38391,98.42007,0.1909987,5.921006,1.849053,12,23.8347
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.6387956,0.6387956,0,-1,0,0.6387956,938.1822,4.671147,0,0,5.993066,0.6724164,0.6387956,0,0,0.6495025,29.01443,0.6495025,0,0.6495025,39.00008,100,0.1909647,0.7026751,4.794453,0,35.00749
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,3.069307,3.069307,0,0,0,3.069307,327.6475,6.825659,0,0,10.05651,3.23085,3.069307,0,0,0,29.59898,0,0,0,39.00008,100,0.1909647,3.376238,8.045207,0,39.65549
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909647,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,10.57807,10.57807,3,0,1.095,10.57807,117.3539,4.436866,0,0,12.41378,7.976912,7.578066,0,0,0,29.59898,0,0,0,39.00008,100,0.1909647,11.63587,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,4.251338,4.251338,0,0,0,4.251338,179.6284,3.161518,0,0,7.63661,4.475092,4.251338,0,0,0,29.59898,0,0,0,39.00008,100,0.1909647,4.676471,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,16.66903,8.36,0,-1,0,8.36,82.96602,0,8.309035,9.975939,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1909647,18.33594,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,4.094415,4.094415,0,0,0,4.094415,117.606,0,0,0,4.815279,4.309911,4.094415,0,0,2.071157,27.73494,0.5053691,0,0.5053691,37.51464,96.19119,0.1909382,4.503857,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,10.40332,10.40332,8.047205,0,2.371943,10.40332,38.89056,8.881784E-16,0,0,4.04591,2.480123,2.356116,0,0,1.565788,28.18977,1.565788,0,1.565788,39.00008,100,0.1909709,11.44365,3.236728,12,32.23568
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909709,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,3.827468,3.827468,0,0,0,3.827468,8.348356,0,4.440892E-16,0,0.3195306,4.028913,3.827468,0,0,0,29.59898,0,3.709383,-3.709383,35.09005,89.9743,0.1909709,4.210215,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,9.782719,8.36,0,-1,0,8.36,0,0,1.422719,2.40099,0,8.8,8.36,0,0,4.121536,25.8896,0,8.8,-8.8,25.81403,66.18969,0.1909709,10.76099,0,0,25.8896
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,2.975558,2.975558,0,-1,0,2.975558,0,0,4.440892E-16,0,0,3.132166,2.975558,0,0,13.89931,17.0896,0,3.132166,-3.132166,22.51244,57.72408,0.1909709,3.273113,0,0,17.0896
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,15.5397,8.36,0,-1,0,8.36,0,0,7.179698,8.733667,0,8.8,8.36,0,0,17.3795,13.95743,0,8.8,-8.8,13.23642,33.93948,0.1909709,17.09367,0,0,13.95743
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.631161,1.631161,0,-1,0,1.631161,0,0,2.220446E-16,0,0,1.717012,1.631161,0,0,27.15728,5.157429,0,1.717012,-1.717012,11.42653,29.29875,0.1909709,1.794277,0,0,5.157429
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.8876415,0.8876415,0,-1,0,0.8876415,0,0,1.110223E-16,0,0,0.9343594,0.8876415,0,0,29.06507,3.440418,0,0.9343594,-0.9343594,10.44163,26.77336,0.1909709,0.9764056,0,0,3.440418
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.10324,2.506058,0,0,0,10.44163,26.77336,0.1909709,0,0,0,2.506058
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,2.763613,2.380755,0,-1,0,2.380755,0,0,0.3828579,0.6592193,0,2.506058,2.380755,0,0,30.10324,2.506058,0,2.506058,-2.506058,7.800015,20,0.1909709,3.039974,0,0,2.506058
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.692611,0,0,-1,0,0,0,0,2.692611,2.961871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909709,2.961871,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.305504,0,0,-1,0,0,0,0,1.305504,1.436054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909709,1.436054,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,2.571961,0,0,-1,0,0,0,0,2.571961,2.829157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909709,2.829157,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909709,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.315324,1.315324,10.11532,0,2.895177,1.315324,13.07328,1.776357E-15,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1910724,1.446856,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,5.652036,5.652036,12,0,3.372,5.652036,37.89844,8.881784E-16,0,0,2.142034,0,0,6.347964,6.030566,24.3558,7.678761,8.172599,0,8.172599,23.64735,60.63411,0.1912896,6.21724,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,5.5259,5.5259,12,0,3.372,5.5259,95.23173,0,0,0,5.26241,0,0,6.4741,6.150395,16.1832,15.0341,11.4128,0,11.4128,34.47449,88.39594,0.191384,6.07849,4.209928,12,20.29651
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.042596,1.042596,0,-1,0,1.042596,839.2701,2.88233,0,0,8.750193,1.097469,1.042596,0,0,4.770393,25.30562,4.770393,0,4.770393,39.00008,100,0.1911357,1.146855,7.000154,0,34.05582
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,10.71095,10.71095,3,0,1.095,10.71095,96.79485,2.250858,0,0,10.36765,8.116795,7.710955,0,0,0,29.59898,0,0,0,39.00008,100,0.1911357,11.78205,8.294122,12,39.96663
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,3.596701,3.596701,0,0,0,3.596701,311.9617,7.434327,0,0,11.22033,3.786001,3.596701,0,0,0,29.59898,0,0,0,39.00008,100,0.1911357,3.956371,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,4.173266,4.173266,0,0,0,4.173266,280.5514,7.315246,0,0,11.70816,4.392912,4.173266,0,0,0,29.59898,0,0,0,39.00008,100,0.1911357,4.590593,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,5.655783,5.655783,0,0,0,5.655783,174.4783,3.914656,0,0,9.868112,5.953455,5.655783,0,0,0,29.59898,0,0,0,39.00008,100,0.1911357,6.221361,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,5.205639,5.205639,0,-1,0,5.205639,188.2634,4.320691,0,0,9.800311,5.47962,5.205639,0,0,0,29.59898,0,0,0,39.00008,100,0.1911357,5.726203,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1911357,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,8.394485,8.394485,4.011794,0,1.350984,8.394485,54.95703,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.1911357,9.233933,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1911357,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,3.494429,3.494429,0,0,0,3.494429,9.117991,0,4.440892E-16,0,0.3186217,3.678346,3.494429,0,0,0,29.59898,0,3.359724,-3.359724,35.45862,90.91935,0.1911357,3.843872,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,4.808507,4.808507,0,-1,0,4.808507,0,0,8.881784E-16,0,0,5.061586,4.808507,0,0,3.733027,26.23925,0,5.061586,-5.061586,30.12324,77.23891,0.1911357,5.289358,0,0,26.23925
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,11.78202,8.36,0,-1,0,8.36,0,0,3.422018,4.60022,0,8.8,8.36,0,0,9.357012,21.17767,0,8.8,-8.8,20.84722,53.45431,0.1911357,12.96022,0,0,21.17767
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13479,12.37767,0,0,0,20.84722,53.45431,0.1911357,0,0,0,12.37767
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,2.865712,2.865712,0,-1,0,2.865712,0,0,4.440892E-16,0,0,3.016539,2.865712,0,0,19.13479,12.37767,0,3.016539,-3.016539,17.66751,45.30122,0.1911357,3.152283,0,0,12.37767
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.24857,1.24857,0,-1,0,1.24857,0,0,0,0,0,1.314284,1.24857,0,0,22.4865,9.361129,0,1.314284,-1.314284,16.28214,41.74898,0.1911357,1.373427,0,0,9.361129
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,4.579969,4.579969,0,-1,0,4.579969,0,0,0,0,0,4.82102,4.579969,0,0,23.94682,8.046844,0,4.82102,-4.82102,11.20033,28.71875,0.1911357,5.037966,0,0,8.046844
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.4406882,0.4406882,0,-1,0,0.4406882,0,0,5.551115E-17,0,0,0.4638823,0.4406882,0,0,29.3035,3.225825,0,0.4638823,-0.4638823,10.71136,27.46497,0.1911357,0.484757,0,0,3.225825
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.780405,1.780405,0,-1,0,1.780405,0,0,2.220446E-16,0,0,1.874111,1.780405,0,0,29.81893,2.761942,0,1.874111,-1.874111,8.735872,22.39963,0.1911357,1.958446,0,0,2.761942
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.90127,0.8878314,0,0,0,8.735872,22.39963,0.1911357,0,0,0,0.8878314
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,5.0892,0.8434399,0,-1,0,0.8434399,0,0,4.24576,4.75468,0,0.8878314,0.8434399,0,0,31.90127,0.8878314,0,0.8878314,-0.8878314,7.800015,20,0.1911357,5.59812,0,0,0.8878314
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.6306322,0.6306322,9.430633,0,2.72195,0.6306322,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1911927,0.6936955,0,12,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.114059,1.114059,9.914059,0,2.844257,1.114059,4.89356,1.776357E-15,0,0,0.05451713,0,0,8.8,8.36,24.52775,7.524,8.414517,0,8.414517,23.71372,60.80429,0.1912833,1.225465,0.04361371,12,7.578517
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,11.55749,11.55749,12,0,3.372,11.55749,23.73793,0,0,0,2.743509,0,0,0.4425081,0.4203827,16.11324,15.09706,3.163892,0,3.163892,26.71525,68.5005,0.1913514,12.71324,2.194807,12,17.84057
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,8.297668,8.297668,12,0,3.372,8.297668,68.66354,0,0,0,5.697473,0,0,3.702331,3.517215,12.94934,17.94457,9.214687,0,9.214687,35.45707,90.91538,0.1915583,9.127436,4.557978,12,23.64204
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.17894,2.17894,0,-1,0,2.17894,362.2126,1.864117,0,0,7.892395,2.293621,2.17894,0,0,3.734657,26.23779,3.734657,0,3.734657,39.00008,100,0.1913655,2.396834,6.313916,0,34.13018
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,6.441774,6.441774,0,0,0,6.441774,156.363,3.291736,0,0,10.07255,6.780815,6.441774,0,0,0,29.59898,0,0,0,39.00008,100,0.1913655,7.085952,8.058042,0,39.67153
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,7.941037,7.941037,3,0,1.095,7.941037,121.2355,4.426261,0,0,9.627353,5.201092,4.941037,0,0,0,29.59898,0,0,0,39.00008,100,0.1913655,8.735141,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,8.487457,8.487457,3,0,1.095,8.487457,118.2891,4.263469,0,0,10.03974,5.776271,5.487457,0,0,0,29.59898,0,0,0,39.00008,100,0.1913655,9.336203,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,4.694435,4.694435,0,0,0,4.694435,214.9595,5.149623,0,0,10.09113,4.941511,4.694435,0,0,0,29.59898,0,0,0,39.00008,100,0.1913655,5.163879,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.376602,1.376602,0,-1,0,1.376602,726.1849,8.547623,0,0,9.996678,1.449055,1.376602,0,0,0,29.59898,0,0,0,39.00008,100,0.1913655,1.514263,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.7205492,0.7205492,0,0,0,0.7205492,1006.74,6.495586,0,0,7.254059,0.7584729,0.7205492,0,0,0,29.59898,0,0,0,39.00008,100,0.1913655,0.7926041,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,6.646084,6.646084,0,0,0,6.646084,65.78149,0,0,0,4.371893,6.995878,6.646084,0,0,0,29.59898,0,2.623985,-2.623985,36.23415,92.90791,0.1913655,7.310693,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,4.728119,4.728119,0,0,0,4.728119,59.16112,0,0,0,2.797208,4.976968,4.728119,0,0,2.915539,26.97499,0,2.17976,-2.17976,33.93649,87.01646,0.1913655,5.200932,2.237767,0,29.7722
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,7.94509,7.94509,12,0,3.372,7.94509,3.944113,0,0,0,0.3133633,0,0,4.05491,3.852164,5.337494,24.79523,4.165528,0,4.165528,37.88825,97.14917,0.1914803,8.739599,0.2506907,12,25.1086
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.288538,1.288538,0,-1,0,1.288538,0,0,2.220446E-16,0,0,1.356355,1.288538,0,0,1.171966,28.54421,0,1.356355,-1.356355,36.45853,93.48322,0.1914803,1.417391,0,0,28.54421
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,5.569451,5.569451,0,-1,0,5.569451,0,0,8.881784E-16,0,0,5.862581,5.569451,0,0,2.679028,27.18785,0,5.862581,-5.862581,30.27883,77.63786,0.1914803,6.126397,0,0,27.18785
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,7.430911,7.430911,0,-1,0,7.430911,0,0,0,0,0,7.822011,7.430911,0,0,9.193007,21.32527,0,7.822011,-7.822011,22.0337,56.49656,0.1914803,8.174002,0,0,21.32527
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,2.958765,2.958765,0,-1,0,2.958765,0,0,0,0,0,3.11449,2.958765,0,0,17.88413,13.50326,0,3.11449,-3.11449,18.75074,48.07873,0.1914803,3.254642,0,0,13.50326
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,3.354109,3.354109,0,-1,0,3.354109,0,0,0,0,0,3.530641,3.354109,0,0,21.34468,10.38877,0,3.530641,-3.530641,15.02912,38.53613,0.1914803,3.689519,0,0,10.38877
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.429907,1.429907,0,-1,0,1.429907,0,0,2.220446E-16,0,0,1.505165,1.429907,0,0,25.26761,6.858131,0,1.505165,-1.505165,13.44254,34.46798,0.1914803,1.572897,0,0,6.858131
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.94001,5.352966,0,0,0,13.44254,34.46798,0.1914803,0,0,0,5.352966
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,3.016294,3.016294,0,-1,0,3.016294,0,0,4.440892E-16,0,0,3.175046,3.016294,0,0,26.94001,5.352966,0,3.175046,-3.175046,10.09575,25.88647,0.1914803,3.317923,0,0,5.352966
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,3.089478,2.069024,0,-1,0,2.069024,0,0,1.020455,1.329402,0,2.17792,2.069024,0,0,30.46784,2.17792,0,2.17792,-2.17792,7.800015,20,0.1914803,3.398426,0,0,2.17792
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.041511,0,0,-1,0,0,0,0,1.041511,1.145662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914803,1.145662,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914803,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,3.076637,3.076637,11.43004,0,3.2278,3.076637,6.182093,0,0,0,0.1902006,0,0,8.353403,7.935733,32.88775,0,8.125934,0,8.125934,15.50895,39.76647,0.1916989,3.3843,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,4.09214,4.09214,11.73712,0,3.305491,4.09214,54.42544,0,0,0,2.227165,0,0,7.64498,7.262731,24.76182,7.31334,9.489896,0,9.489896,24.51186,62.8508,0.1918696,4.501354,1.781732,12,9.540505
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,10.80076,10.80076,12,0,3.372,10.80076,49.7494,0,0,0,5.373311,0,0,1.199245,1.139282,15.27192,15.85425,6.512593,0,6.512593,30.69025,78.69279,0.1920093,11.88083,4.298648,12,21.22756
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,3.56479,3.56479,0,-1,0,3.56479,226.0836,0,0,0,8.059405,3.75241,3.56479,0,0,8.759331,21.71558,4.306995,0,4.306995,34.77622,89.16962,0.1917884,3.921269,6.447524,0,29.77499
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,8.548623,8.548623,3.867409,0,1.314455,8.548623,109.7244,8.881784E-16,0,0,9.37993,4.927594,4.681214,0,0,4.452336,25.59188,4.452336,0,4.452336,39.00008,100,0.1916256,9.403485,7.503943,12,34.97181
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,16.33568,16.33568,7.975683,0,2.353848,16.33568,64.04159,1.661631,0,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1916256,17.96925,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,8.24556,8.24556,3,0,1.095,8.24556,122.9583,4.61696,0,0,10.1386,5.521642,5.24556,0,0,0,29.59898,0,0,0,39.00008,100,0.1916256,9.070116,8.110881,12,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.382329,1.382329,0,0,0,1.382329,638.3064,7.368411,0,0,8.823493,1.455083,1.382329,0,0,0,29.59898,0,0,0,39.00008,100,0.1916256,1.520562,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,5.700152,5.700152,0,-1,0,5.700152,163.8887,3.341745,0,0,9.341905,6.00016,5.700152,0,0,0,29.59898,0,0,0,39.00008,100,0.1916256,6.270167,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,7.271952,7.271952,0,0,0,7.271952,88.88232,0,0,0,6.46348,7.654686,7.271952,0,0,0,29.59898,0,1.191206,-1.191206,37.74443,96.78041,0.1916256,7.999147,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,12.98384,12.98384,9.180626,0,2.658698,12.98384,41.02748,0,0,0,5.326941,4.003378,3.803209,0,0,1.323563,28.40777,1.323563,0,1.323563,39.00008,100,0.1916522,14.28222,4.261552,12,33.73471
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,5.098764,5.098764,0,0,0,5.098764,42.03281,0,0,0,2.143154,5.36712,5.098764,0,0,0,29.59898,0,3.223966,-3.223966,35.60172,91.28628,0.1916522,5.60864,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,16.85357,16.85357,12,0,3.372,16.85357,1.833569,0,0,0,0.3090217,5.109017,4.853567,0,0,3.582185,26.37501,0,4.799996,-4.799996,30.54208,78.31287,0.1916522,18.53892,0.2472174,12,26.68403
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,5.764143,5.764143,0,-1,0,5.764143,0,0,8.881784E-16,0,0,6.06752,5.764143,0,0,8.915513,21.57502,0,6.06752,-6.06752,24.14635,61.9136,0.1916522,6.340558,0,0,21.57502
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,16.45223,8.36,0,-1,0,8.36,0,0,8.092229,9.737452,0,8.8,8.36,0,0,15.6572,15.5075,0,8.8,-8.8,14.87034,38.12899,0.1916522,18.09745,0,0,15.5075
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.43498,6.707497,0,0,0,14.87034,38.12899,0.1916522,0,0,0,6.707497
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.112723,1.112723,0,-1,0,1.112723,0,0,0,0,0,1.171288,1.112723,0,0,25.43498,6.707497,0,1.171288,-1.171288,13.63569,34.96325,0.1916522,1.223996,0,0,6.707497
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.261046,0.261046,0,-1,0,0.261046,0,0,0,0,0,0.2747852,0.261046,0,0,26.73641,5.536209,0,0.2747852,-0.2747852,13.34604,34.22055,0.1916522,0.2871506,0,0,5.536209
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.049122,2.049122,0,-1,0,2.049122,0,0,4.440892E-16,0,0,2.15697,2.049122,0,0,27.04173,5.261424,0,2.15697,-2.15697,11.0724,28.39071,0.1916522,2.254034,0,0,5.261424
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.350738,1.350738,0,-1,0,1.350738,0,0,2.220446E-16,0,0,1.42183,1.350738,0,0,29.43836,3.104454,0,1.42183,-1.42183,9.573657,24.54779,0.1916522,1.485812,0,0,3.104454
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.414703,1.414703,0,-1,0,1.414703,0,0,2.220446E-16,0,0,1.489161,1.414703,0,0,31.01817,1.682624,0,1.489161,-1.489161,8.003943,20.52289,0.1916522,1.556174,0,0,1.682624
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.8900126,0.1837896,0,-1,0,0.1837896,0,0,0.706223,0.7952242,0,0.1934628,0.1837896,0,0,32.67279,0.1934628,0,0.1934628,-0.1934628,7.800015,20,0.1916522,0.9790139,0,0,0.1934628
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.9255749,0,0,-1,0,0,0,0,0.9255749,1.018132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916522,1.018132,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,3.727667,3.727667,12,0,3.372,3.727667,0,0,0,0,0,0,0,8.272333,7.858716,32.88775,0,7.858716,0,7.858716,15.25545,39.11646,0.1918703,4.100434,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.078708,2.078708,10.87871,0,3.088313,2.078708,9.388828,1.776357E-15,0,0,0.1951663,0,0,8.8,8.36,25.02904,7.072845,8.555166,0,8.555166,23.37159,59.92704,0.1920226,2.286578,0.156133,12,7.268011
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,7.992167,7.992167,12,0,3.372,7.992167,26.00425,0,0,0,2.078303,0,0,4.007833,3.807441,16.47387,14.77249,5.885745,0,5.885745,28.9553,74.24421,0.1921688,8.791384,1.662643,12,16.8508
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,9.386636,9.386636,12,0,3.372,9.386636,61.93696,0,0,0,5.813797,0,0,2.613365,2.482696,10.58813,20.06966,8.296493,0,8.296493,36.82604,94.42557,0.1923522,10.3253,4.651037,12,25.88346
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,4.311792,4.311792,0,-1,0,4.311792,184.5531,1.127185,0,0,7.957546,4.538728,4.311792,0,0,2.291633,27.53651,2.291633,0,2.291633,39.00008,100,0.1922356,4.742971,6.366037,0,35.49405
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,6.603559,6.603559,0,0,0,6.603559,155.5535,3.32095,0,0,10.27206,6.951114,6.603559,0,0,0,29.59898,0,0,0,39.00008,100,0.1922356,7.263914,8.217651,0,39.87104
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,7.145921,7.145921,0,0,0,7.145921,132.2884,1.9312,0,0,9.453222,7.522022,7.145921,0,0,0,29.59898,0,0,0,39.00008,100,0.1922356,7.860513,7.562577,0,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,6.378588,6.378588,0,0,0,6.378588,172.1688,4.267635,0,0,10.98194,6.714303,6.378588,0,0,0,29.59898,0,0,0,39.00008,100,0.1922356,7.016447,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,6.347449,6.347449,0,0,0,6.347449,172.2375,4.251163,0,0,10.93269,6.681526,6.347449,0,0,0,29.59898,0,0,0,39.00008,100,0.1922356,6.982194,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,11.16198,8.36,0,-1,0,8.36,107.393,0.1780558,2.801983,3.918181,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1922356,12.27818,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,10.60808,10.60808,3.614392,0,1.250441,10.60808,69.39783,8.881784E-16,0,0,7.361779,7.361779,6.99369,0,0,0,29.59898,0,0,0,39.00008,100,0.1922356,11.66889,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,7.789227,7.789227,3.314791,0,1.174642,7.789227,60.46726,0,0,0,4.709932,4.709932,4.474435,0,0,0,29.59898,0,0,0,39.00008,100,0.1922356,8.56815,3.767946,12,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922356,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,24.56458,20.36,12,0,3.372,20.36,1.510677,0,4.204584,6.661042,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.1922356,27.02104,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,6.682383,6.682383,0,-1,0,6.682383,0,0,8.881784E-16,0,0,7.034088,6.682383,0,0,9.436029,21.10655,0,7.034088,-7.034088,22.6337,58.035,0.1922356,7.350622,0,0,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.068623,1.068623,0,-1,0,1.068623,0,0,0,0,0,1.124866,1.068623,0,0,17.25168,14.07246,0,1.124866,-1.124866,21.44798,54.99472,0.1922356,1.175485,0,0,14.07246
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,15.19098,8.36,0,-1,0,8.36,0,0,6.830977,8.350075,0,8.8,8.36,0,0,18.50153,12.9476,0,8.8,-8.8,12.17197,31.21011,0.1922356,16.71008,0,0,12.9476
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.570081,1.570081,0,-1,0,1.570081,0,0,0,0,0,1.652717,1.570081,0,0,28.27931,4.147598,0,1.652717,-1.652717,10.42985,26.74316,0.1922356,1.727089,0,0,4.147598
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.8465946,0.8465946,0,-1,0,0.8465946,0,0,0,0,0,0.8911523,0.8465946,0,0,30.11566,2.494881,0,0.8911523,-0.8911523,9.490495,24.33455,0.1922356,0.9312541,0,0,2.494881
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,3.996531,1.523543,0,-1,0,1.523543,0,0,2.472988,2.872641,0,1.603729,1.523543,0,0,31.10583,1.603729,0,1.603729,-1.603729,7.800015,20,0.1922356,4.396184,0,0,1.603729
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922356,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922356,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922356,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.109102,0,0,-1,0,0,0,0,2.109102,2.320012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922356,2.320012,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.14552,1.14552,9.945519,0,2.852216,1.14552,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1923267,1.260072,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.935739,1.935739,10.73574,0,3.052142,1.935739,5.843486,1.776357E-15,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.1924702,2.129313,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,7.584772,7.584772,12,0,3.372,7.584772,32.0103,0,0,0,2.427908,0,0,4.415228,4.194467,16.05464,15.1498,6.622375,0,6.622375,30.05185,77.05586,0.1926318,8.343249,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,4.518882,0,1.479277,0,0,0,0,0,5.139327,0,0,4.518882,4.292938,9.432264,21.10994,9.432264,0,9.432264,39.00008,100,0.1922674,0,4.111461,12,26.24927
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,8.42448,8.36,0,-1,0,8.36,80.08612,0,0.06448034,0.9069284,6.6952,8.8,8.36,0,0,0,29.59898,0,2.1048,-2.1048,36.78143,94.31116,0.1922674,9.266929,5.35616,0,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,6.036816,6.036816,0,0,0,6.036816,124.0796,0,0,0,7.490458,6.354543,6.036816,0,0,2.338667,27.49418,1.135915,0,1.135915,37.85905,97.07429,0.1922102,6.640497,5.992366,0,34.98463
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,8.317093,0,0,9.519844,0,0,0,0,1.202752,28.5165,1.202752,0,1.202752,39.00008,100,0.1921496,0,7.615876,0,38.03635
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1055319,0.1055319,0,0,0,0.1055319,8882.493,9.26278,0,0,9.373867,0.1110862,0.1055319,0,0,0,29.59898,0,0,0,39.00008,100,0.1921496,0.1160851,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,20.1541,20.1541,11.7941,0,3.319907,20.1541,49.56723,1.18983,0,1.809511,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1921496,22.16951,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,9.057704,8.36,0,-1,0,8.36,113.0592,0.651753,0.6977043,1.603475,9.451753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1921496,9.963474,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,11.01365,11.01365,4.341303,0,1.43435,11.01365,63.77108,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1921496,12.11501,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,2.826691,2.826691,0,0,0,2.826691,145.6729,1.142259,0,0,4.117723,2.975464,2.826691,0,0,0,29.59898,0,0,0,39.00008,100,0.1921496,3.10936,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921496,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,12.47088,12.47088,12,0,3.372,12.47088,2.316373,1.165734E-15,0,0,0.2888721,0.4956614,0.4708784,0,0,0,29.59898,0,0.2067894,-0.2067894,38.7821,99.44109,0.1921496,13.71797,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.229766,29.39219,0,0,0,38.7821,99.44109,0.1921496,0,0,0,29.39219
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,3.940215,3.940215,0,-1,0,3.940215,0,0,0,0,0,4.147595,3.940215,0,0,0.229766,29.39219,0,4.147595,-4.147595,34.41015,88.23099,0.1921496,4.334237,0,0,29.39219
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,8.105774,8.105774,0,-1,0,8.105774,0,0,0,0.556351,0,8.532393,8.105774,0,0,4.838205,25.24459,0,8.532393,-8.532393,25.41622,65.16967,0.1921496,8.916351,0,0,25.24459
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,2.999798,2.999798,0,-1,0,2.999798,0,0,4.440892E-16,0,0,3.157682,2.999798,0,0,14.31864,16.7122,0,3.157682,-3.157682,22.08773,56.6351,0.1921496,3.299778,0,0,16.7122
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.82718,13.55452,0,0,0,22.08773,56.6351,0.1921496,0,0,0,13.55452
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.045966,2.045966,0,-1,0,2.045966,0,0,4.440892E-16,0,0,2.153649,2.045966,0,0,17.82718,13.55452,0,2.153649,-2.153649,19.81759,50.81422,0.1921496,2.250563,0,0,13.55452
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.312927,2.312927,0,-1,0,2.312927,0,0,0,0,0,2.434661,2.312927,0,0,20.22012,11.40087,0,2.434661,-2.434661,17.25123,44.23383,0.1921496,2.54422,0,0,11.40087
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.037029,1.037029,0,-1,0,1.037029,0,0,0,0,0,1.09161,1.037029,0,0,22.9253,8.966209,0,1.09161,-1.09161,16.10057,41.28344,0.1921496,1.140732,0,0,8.966209
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.105548,2.105548,0,-1,0,2.105548,0,0,4.440892E-16,0,0,2.216366,2.105548,0,0,24.1382,7.874599,0,2.216366,-2.216366,13.76432,35.29305,0.1921496,2.316103,0,0,7.874599
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.086455,2.086455,0,-1,0,2.086455,0,0,4.440892E-16,0,0,2.196268,2.086455,0,0,26.60083,5.658233,0,2.196268,-2.196268,11.44925,29.35699,0.1921496,2.2951,0,0,5.658233
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,4.12185,4.12185,12,0,3.372,4.12185,0,0,0,0,0,0,0,7.87815,7.484242,29.04113,3.461965,7.484242,0,7.484242,18.54942,47.56253,0.1923527,4.534035,0,12,3.461965
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,2.587321,2.587321,11.38732,0,3.216992,2.587321,5.351062,0,0,0,0.1384492,0,0,8.8,8.36,21.55688,10.19778,8.498449,0,8.498449,26.61176,68.23515,0.1925413,2.846053,0.1107593,12,10.33623
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,13.87482,13.87482,12,0,3.372,13.87482,16.83217,0,0,0,2.335434,1.973499,1.874824,0,0,13.05843,17.84639,0.3619353,0,0.3619353,26.95512,69.11555,0.1925484,15.26231,1.868348,12,20.18182
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,9.548945,9.548945,12,0,3.372,9.548945,58.06343,0,0,0,5.544445,0,0,2.451055,2.328502,12.6965,18.17213,7.872947,0,7.872947,34.42405,88.26663,0.1927186,10.50384,4.435556,12,23.71657
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,4.911342,4.911342,0,-1,0,4.911342,121.607,0,0,0,5.972535,5.169833,4.911342,0,0,4.823552,25.25778,0.8027021,0,0.8027021,35.18557,90.21922,0.1926783,5.402476,4.778028,0,31.23032
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,12.26035,12.26035,8.705582,0,2.538512,12.26035,63.31557,0,0,0,7.762711,3.741861,3.554768,0,0,4.02085,25.98021,4.02085,0,4.02085,39.00008,100,0.1927561,13.48638,6.210169,12,33.74292
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,7.507786,0,0,7.507786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927561,0,6.006229,0,37.10677
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.081463,2.081463,0,0,0,2.081463,488.632,7.979679,0,0,10.17069,2.191014,2.081463,0,0,0,29.59898,0,0,0,39.00008,100,0.1927561,2.289609,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.689909,2.689909,0,0,0,2.689909,399.8782,7.924874,0,0,10.75636,2.831483,2.689909,0,0,0,29.59898,0,0,0,39.00008,100,0.1927561,2.958899,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,5.710272,5.710272,0,-1,0,5.710272,188.491,4.752538,0,0,10.76335,6.010812,5.710272,0,0,0,29.59898,0,0,0,39.00008,100,0.1927561,6.281299,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.08623554,0.08623554,0,0,0,0.08623554,9900.63,8.447087,0,0,8.537862,0.09077425,0.08623554,0,0,0,29.59898,0,0,0,39.00008,100,0.1927561,0.09485909,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,7.292236,7.292236,0,0,0,7.292236,54.81516,0,0,0,3.997251,7.676038,7.292236,0,0,0,29.59898,0,3.678787,-3.678787,35.1223,90.05699,0.1927561,8.02146,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,11.46598,11.46598,12,0,3.372,11.46598,20.98963,0,0,0,2.406666,0,0,0.5340229,0.5073218,4.087541,25.92019,2.913987,0,2.913987,37.88675,97.14531,0.1928162,12.61257,1.925333,12,28.32686
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,16.01914,16.01914,12,0,3.372,16.01914,1.803488,0,0,0,0.2889034,4.230677,4.019143,0,0,1.173554,28.54278,0,3.941774,-3.941774,33.73175,86.4915,0.1928162,17.62106,0.2311227,12,28.83168
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,8.24817,8.24817,0,-1,0,8.24817,0,0,1.776357E-15,0.7129865,0,8.682283,8.24817,0,0,5.553302,24.60101,0,8.682283,-8.682283,24.57982,63.02506,0.1928162,9.072987,0,0,24.60101
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,3.943816,3.943816,0,-1,0,3.943816,0,0,4.440892E-16,0,0,4.151385,3.943816,0,0,15.20028,15.91872,0,4.151385,-4.151385,20.20388,51.80471,0.1928162,4.338198,0,0,15.91872
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,2.433846,2.433846,0,-1,0,2.433846,0,0,4.440892E-16,0,0,2.561944,2.433846,0,0,19.81293,11.76734,0,2.561944,-2.561944,17.50335,44.8803,0.1928162,2.677231,0,0,11.76734
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.08052159,0.08052159,0,-1,0,0.08052159,0,0,1.387779E-17,0,0,0.08475957,0.08052159,0,0,22.65954,9.205393,0,0.08475957,-0.08475957,17.41401,44.65121,0.1928162,0.08857375,0,0,9.205393
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.346607,1.346607,0,-1,0,1.346607,0,0,0,0,0,1.417481,1.346607,0,0,22.75372,9.120634,0,1.417481,-1.417481,15.91985,40.82005,0.1928162,1.481268,0,0,9.120634
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.35841,1.35841,0,-1,0,1.35841,0,0,2.220446E-16,0,0,1.429905,1.35841,0,0,24.3287,7.703152,0,1.429905,-1.429905,14.4126,36.95531,0.1928162,1.494251,0,0,7.703152
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.7887012,0.7887012,0,-1,0,0.7887012,0,0,1.110223E-16,0,0,0.8302118,0.7887012,0,0,25.91748,6.273247,0,0.8302118,-0.8302118,13.53748,34.71141,0.1928162,0.8675714,0,0,6.273247
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.9788096,0.9788096,0,-1,0,0.9788096,0,0,0,0,0,1.030326,0.9788096,0,0,26.83994,5.443035,0,1.030326,-1.030326,12.45142,31.92665,0.1928162,1.076691,0,0,5.443035
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.025476,2.025476,0,-1,0,2.025476,0,0,0,0,0,2.13208,2.025476,0,0,27.98474,4.412709,0,2.13208,-2.13208,10.20401,26.16408,0.1928162,2.228023,0,0,4.412709
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.68316,1.68316,0,-1,0,1.68316,0,0,2.220446E-16,0,0,1.771747,1.68316,0,0,30.35372,2.28063,0,1.771747,-1.771747,8.336425,21.3754,0.1928162,1.851476,0,0,2.28063
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.9684138,0.9684138,9.768414,0,2.807409,0.9684138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.32233,0.5088823,8.36,0,8.36,16.26742,41.71124,0.1928915,1.065255,0,12,0.5088823
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.019722,2.019722,10.81972,0,3.07339,2.019722,10.38283,1.776357E-15,0,0,0.2097044,0,0,8.8,8.36,23.96233,8.032883,8.569704,0,8.569704,24.39735,62.55719,0.1930326,2.221694,0.1677635,12,8.242587
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,3.97944,3.97944,11.81496,0,3.325184,3.97944,38.53024,-8.881784E-16,0,0,1.533287,0,0,7.835517,7.443742,15.39262,15.74562,8.977029,0,8.977029,32.91371,84.39396,0.1932249,4.377384,1.22663,12,17.2789
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,6.415595,23.82494,4.737732,0,4.737732,37.40832,95.91857,0.1929889,0,3.790186,0,28.56268
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,3.807852,3.807852,0,-1,0,3.807852,117.283,0,0,0,4.465964,4.008265,3.807852,0,0,1.677863,28.0889,0.4576987,0,0.4576987,37.84253,97.03193,0.1929661,4.188637,3.572771,0,32.55487
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,8.612302,8.612302,3.953186,0,1.336156,8.612302,71.11336,0,0,0,6.124497,4.904333,4.659116,0,0,1.220164,28.50083,1.220164,0,1.220164,39.00008,100,0.1929745,9.473532,4.899598,12,34.62533
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.866745,1.866745,0,0,0,1.866745,495.7971,7.290273,0,0,9.255268,1.964995,1.866745,0,0,0,29.59898,0,0,0,39.00008,100,0.1929745,2.05342,7.404214,0,38.85425
