Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.143358,2.143358,0,0,0,2.143358,441.0363,7.196822,0,0,9.452989,2.256166,2.143358,0,0,0,29.59898,0,0,0,39.00008,100,0.1929745,2.357694,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.364056,1.364056,0,0,0,1.364056,789.9966,9.340148,0,0,10.776,1.435848,1.364056,0,0,0,29.59898,0,0,0,39.00008,100,0.1929745,1.500462,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929745,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,2.642175,2.642175,0,0,0,2.642175,220.2438,3.03799,0,0,5.819226,2.781237,2.642175,0,0,0,29.59898,0,0,0,39.00008,100,0.1929745,2.906393,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.682099,1.682099,0,0,0,1.682099,183.1385,1.309941,0,0,3.080571,1.770631,1.682099,0,0,0,29.59898,0,0,0,39.00008,100,0.1929745,1.850309,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,3.649488,3.649488,0,0,0,3.649488,38.8154,4.440892E-16,0,0,1.416563,3.841567,3.649488,0,0,0,29.59898,0,2.425003,-2.425003,36.4439,93.44571,0.1929745,4.014437,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,7.864337,7.864337,10.14416,0,2.902472,7.864337,3.746519,0,0,0,0.2946389,0,0,2.279819,2.165828,2.694448,27.17397,2.460467,0,2.460467,38.7781,99.43084,0.1930375,8.650771,0.2357111,12,27.46861
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,10.92564,8.36,0,-1,0,8.36,0,0,2.565642,3.658206,0,8.8,8.36,0,0,0.2339814,29.3884,0,8.8,-8.8,29.50209,75.64623,0.1930375,12.01821,0,0,29.3884
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01176,20.58839,0,0,0,29.50209,75.64623,0.1930375,0,0,0,20.58839
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,14.75756,8.36,0,-1,0,8.36,0,0,6.397562,7.873318,0,8.8,8.36,0,0,10.01176,20.58839,0,8.8,-8.8,20.22607,51.86163,0.1930375,16.23332,0,0,20.58839
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,2.781636,2.781636,0,-1,0,2.781636,0,0,4.440892E-16,0,0,2.928037,2.781636,0,0,19.78954,11.78839,0,2.928037,-2.928037,17.13965,43.94774,0.1930375,3.059799,0,0,11.78839
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.700862,2.700862,0,-1,0,2.700862,0,0,4.440892E-16,0,0,2.843013,2.700862,0,0,23.04291,8.860357,0,2.843013,-2.843013,14.14285,36.26366,0.1930375,2.970948,0,0,8.860357
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.5426983,0.5426983,0,-1,0,0.5426983,0,0,1.110223E-16,0,0,0.5712613,0.5426983,0,0,26.20181,6.017344,0,0.5712613,-0.5712613,13.54069,34.71965,0.1930375,0.5969681,0,0,6.017344
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.83655,5.446083,0,0,0,13.54069,34.71965,0.1930375,0,0,0,5.446083
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,4.668746,4.668746,0,-1,0,4.668746,0,0,0,0,0,4.914469,4.668746,0,0,26.83655,5.446083,0,4.914469,-4.914469,8.360386,21.43684,0.1930375,5.135621,0,0,5.446083
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.392075,0.5050333,0,-1,0,0.5050333,0,0,0.8870421,1.02625,0,0.5316139,0.5050333,0,0,32.29707,0.5316139,0,0.5316139,-0.5316139,7.800015,20,0.1930375,1.531283,0,0,0.5316139
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.322675,0,0,-1,0,0,0,0,1.322675,1.454942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930375,1.454942,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.7153912,0.7153912,9.515391,0,2.743394,0.7153912,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1930935,0.7869303,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1930872,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,4.945371,4.945371,12,0,3.372,4.945371,27.53941,0,0,0,1.361926,0,0,7.054629,6.701897,15.9579,15.23687,8.063824,0,8.063824,31.5111,80.79754,0.1932893,5.439909,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,3.947363,3.947363,0,0,0,3.947363,108.175,0,0,0,4.27006,4.155119,3.947363,0,0,7.894074,22.49431,0.1149406,0,0.1149406,31.62014,81.07713,0.1932836,4.342099,3.416048,0,26.76437
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,6.094923,6.094923,0,-1,0,6.094923,100.9058,0,8.881784E-16,0,6.150127,6.415708,6.094923,0,0,7.779133,22.59776,0,0.2655806,-0.2655806,31.3402,80.35932,0.1932836,6.704415,4.920102,0,28.74788
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,9.914832,9.914832,9.275213,0,2.682629,9.914832,88.22646,1.776357E-15,0,0,8.747505,0.6732826,0.6396185,0,0,8.074223,22.33218,8.074223,0,8.074223,39.00008,100,0.1933356,10.90631,6.998004,12,31.07968
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.52806,0,0,10.52806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933356,0,8.422448,0,40.12704
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933356,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933356,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,4.140209,4.140209,0,-1,0,4.140209,209.7499,4.325971,0,0,8.684086,4.358115,4.140209,0,0,0,29.59898,0,0,0,39.00008,100,0.1933356,4.55423,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,4.90676,4.90676,0,0,0,4.90676,100.417,0,8.881784E-16,0,4.92722,5.16501,4.90676,0,0,0,29.59898,0,0.2377903,-0.2377903,38.74942,99.3573,0.1933356,5.397436,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,5.469245,5.469245,0,0,0,5.469245,42.84734,0,0,0,2.343426,5.7571,5.469245,0,0,0.2642115,29.36119,0,3.413674,-3.413674,35.1511,90.13084,0.1933356,6.016169,1.874741,0,31.70461
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,4.057183,25.94751,1.685511,0,1.685511,36.75011,94.23087,0.1932524,0,1.348409,0,27.63303
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1901472,0.1901472,0,0,0,0.1901472,138.0392,0,0,0,0.2624777,0.2001549,0.1901472,0,0,2.371671,27.46447,0.06232274,0,0.06232274,36.80924,94.38247,0.1932493,0.2091619,0.2099821,0,27.72695
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.309348,27.52057,0,0,0,36.80924,94.38247,0.1932493,0,0,0,27.52057
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.309348,27.52057,0,0,0,36.80924,94.38247,0.1932493,0,0,0,27.52057
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,8.395797,8.36,0,-1,0,8.36,0,0,0.03579713,0.8753768,0,8.8,8.36,0,0,2.309348,27.52057,0,8.8,-8.8,27.53322,70.59787,0.1932493,9.235377,0,0,27.52057
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.493185,1.493185,0,-1,0,1.493185,0,0,2.220446E-16,0,0,1.571773,1.493185,0,0,12.08713,18.72056,0,1.571773,-1.571773,25.87643,66.34969,0.1932493,1.642503,0,0,18.72056
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83354,17.14879,0,0,0,25.87643,66.34969,0.1932493,0,0,0,17.14879
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83354,17.14879,0,0,0,25.87643,66.34969,0.1932493,0,0,0,17.14879
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83354,17.14879,0,0,0,25.87643,66.34969,0.1932493,0,0,0,17.14879
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83354,17.14879,0,0,0,25.87643,66.34969,0.1932493,0,0,0,17.14879
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.062889,2.062889,0,-1,0,2.062889,0,0,4.440892E-16,0,0,2.171462,2.062889,0,0,13.83354,17.14879,0,2.171462,-2.171462,23.58751,60.48066,0.1932493,2.269178,0,0,17.14879
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,2.548675,2.548675,0,-1,0,2.548675,0,0,4.440892E-16,0,0,2.682815,2.548675,0,0,16.24628,14.97733,0,2.682815,-2.682815,20.75957,53.22956,0.1932493,2.803542,0,0,14.97733
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.188768,2.188768,0,0,0,2.188768,0,0,4.440892E-16,0,0,2.303967,2.188768,0,0,19.22718,12.29451,0,2.303967,-2.303967,18.33098,47.00241,0.1932493,2.407645,0,0,12.29451
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.4613112,0.4613112,0,0,0,0.4613112,44.49321,0,0,0,0.2052521,0.4855907,0.4613112,0,0,21.78715,9.990547,0,0.2803386,-0.2803386,18.03547,46.24471,0.1932493,0.5074423,0.1642017,0,10.1958
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,22.09863,9.710208,2.17118,0,2.17118,20.09524,51.52615,0.1931423,0,1.736944,0,11.88139
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,19.92745,11.66427,4.453636,0,4.453636,24.32033,62.35969,0.1929232,0,3.562909,0,16.11791
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,7.655375,7.655375,0,-1,0,7.655375,101.4027,0,0,0.060913,7.762754,8.05829,7.655375,0,0,15.47382,15.67254,0,0.2955361,-0.2955361,24.0088,61.56091,0.1929232,8.420913,6.210203,0,23.4353
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,4.770562,4.770562,0,0,0,4.770562,169.4449,0,0,0,8.083471,5.021644,4.770562,0,0,15.80219,15.37701,3.061828,0,3.061828,26.91351,69.00886,0.1927728,5.247618,6.466777,0,23.46048
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.275454,1.275454,0,0,0,1.275454,775.4103,0,0,0,9.89,1.342583,1.275454,0,0,12.74036,18.13265,8.547418,0,8.547418,35.0223,89.80059,0.1923542,1.402999,7.912,0,28.02265
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,6.598485,0,0,10.79143,0,0,0,0,4.192945,25.82533,4.192945,0,4.192945,39.00008,100,0.1921495,0,8.633143,0,36.61676
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,14.33756,14.33756,5.977562,0,1.848323,14.33756,66.40031,0.7201853,0,0,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1921495,15.77132,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,5.621385,5.621385,0,-1,0,5.621385,146.7275,2.33087,0,0,8.248117,5.917247,5.621385,0,0,0,29.59898,0,0,0,39.00008,100,0.1921495,6.183523,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921495,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,2.796017,2.796017,0,0,0,2.796017,183.3689,2.18385,0,0,5.127026,2.943176,2.796017,0,0,0,29.59898,0,0,0,39.00008,100,0.1921495,3.075619,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,5.667168,5.667168,0,0,0,5.667168,51.43802,0,0,0,2.915079,5.96544,5.667168,0,0,0,29.59898,0,3.050361,-3.050361,35.78471,91.75549,0.1921495,6.233885,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,5.922286,5.922286,0,0,0,5.922286,3.294599,0,8.881784E-16,0,0.1951156,6.233985,5.922286,0,0,3.38929,26.54862,0,6.038869,-6.038869,29.41919,75.43366,0.1921495,6.514514,0.1560925,0,26.74373
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,8.16676,8.16676,0,-1,0,8.16676,0,0,0,0.6234367,0,8.59659,8.16676,0,0,10.09914,20.50975,0,8.59659,-8.59659,20.35759,52.19883,0.1921495,8.983437,0,0,20.50975
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,15.75488,8.36,0,-1,0,8.36,0,0,7.394879,8.970367,0,8.8,8.36,0,0,19.65091,11.91316,0,8.8,-8.8,11.08157,28.41423,0.1921495,17.33037,0,0,11.91316
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,2.710837,2.710837,0,-1,0,2.710837,0,0,4.440892E-16,0.02442092,0,2.853513,2.710837,0,0,29.42869,3.113158,0,2.853513,-2.853513,8.073706,20.70177,0.1921495,2.981921,0,0,3.113158
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.008228,0.2466628,0,-1,0,0.2466628,0,0,0.7615653,0.8623881,0,0.259645,0.2466628,0,0,32.59926,0.259645,0,0.259645,-0.259645,7.800015,20,0.1921495,1.109051,0,0,0.259645
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,4.332845,0,0,-1,0,0,0,0,4.332845,4.766129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921495,4.766129,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,1.810432,0,0,-1,0,0,0,0,1.810432,1.991475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921495,1.991475,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,1.972007,0,0,-1,0,0,0,0,1.972007,2.169208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921495,2.169208,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.9241521,0,0,-1,0,0,0,0,0.9241521,1.016567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921495,1.016567,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.004927,0,0,-1,0,0,0,0,2.004927,2.20542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921495,2.20542,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.143991,0,0,-1,0,0,0,0,1.143991,1.25839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921495,1.25839,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921495,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.271737,1.271737,10.07174,0,2.884149,1.271737,14.91823,1.776357E-15,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1922369,1.39891,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.638583,0.638583,9.438583,0,2.723962,0.638583,354.2678,1.776357E-15,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1921783,0.7024413,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,4.661776,4.661776,12,0,3.372,4.661776,69.10279,0,0,0,3.221417,0,0,7.338224,6.971313,13.71574,17.25481,10.19273,0,10.19273,35.65786,91.43022,0.1923222,5.127954,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,5.317043,5.317043,0,-1,0,5.317043,85.95466,0,0,0,4.570246,5.596887,5.317043,0,0,3.523009,26.42827,0,1.026641,-1.026641,34.57568,88.65543,0.1923222,5.848747,3.656197,0,30.99852
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,4.114934,0,0,8.778655,0,0,0,0,4.663721,25.40163,4.663721,0,4.663721,39.00008,100,0.1920966,0,7.022924,0,34.18029
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,7.196091,7.196091,0,0,0,7.196091,114.2801,0.6488687,0,0,8.223701,7.574832,7.196091,0,0,0,29.59898,0,0,0,39.00008,100,0.1920966,7.9157,6.578961,0,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,11.18312,11.18312,3,0,1.095,11.18312,80.87389,0.4304126,0,0,9.044225,8.613812,8.183122,0,0,0,29.59898,0,0,0,39.00008,100,0.1920966,12.30143,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,13.39342,13.39342,5.110247,0,1.628893,13.39342,65.10011,0,0,0,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1920966,14.73277,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,12.93096,8.36,0,-1,0,8.36,67.00837,0,4.570956,5.864052,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.1920966,14.22405,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,6.471171,6.471171,0,0,0,6.471171,74.42109,0,8.881784E-16,0,4.815916,6.811759,6.471171,0,0,3.553445,26.40088,0,1.995843,-1.995843,33.52518,85.96183,0.1920966,7.118289,3.852733,0,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,15.95665,15.95665,12,0,3.372,15.95665,15.97161,0,1.776357E-15,0,2.548535,4.164898,3.956653,0,0,5.771049,24.40504,0,1.616363,-1.616363,31.82138,81.59313,0.1920966,17.55232,2.038828,12,26.95357
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,7.567007,22.78867,1.60006,0,1.60006,33.33934,85.48531,0.1920193,0,1.280048,0,24.38873
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,5.966947,24.22873,0.1807905,0,0.1807905,33.51085,85.92508,0.1920105,0,0.1446324,0,24.40952
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,6.759028,6.759028,0,-1,0,6.759028,0,0,8.881784E-16,0,0,7.114766,6.759028,0,0,5.786156,24.39144,0,7.114766,-7.114766,26.01123,66.69532,0.1920105,7.434931,0,0,24.39144
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,10.13607,8.36,0,-1,0,8.36,0,0,1.776067,2.789673,0,8.8,8.36,0,0,13.69145,17.27667,0,8.8,-8.8,16.73521,42.91071,0.1920105,11.14967,0,0,17.27667
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,8.249781,8.052837,0,-1,0,8.052837,0,0,0.1969428,1.021921,0,8.476671,8.052837,0,0,23.46923,8.476671,0,8.476671,-8.476671,7.800015,20,0.1920105,9.074759,0,0,8.476671
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,3.493815,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.493815,3.843197,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920105,3.843197,0,0,8.426001E-16
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.1860225,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1860225,0.2046248,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920105,0.2046248,0,0,8.426001E-16
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.545782,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.545782,1.70036,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920105,1.70036,0,0,8.426001E-16
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,3.784032,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.784032,4.162436,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920105,4.162436,0,0,8.426001E-16
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1920105,0,0,0,8.426001E-16
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.048689,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.048689,1.153558,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920105,1.153558,0,0,8.426001E-16
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,2.989107,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.989107,3.288017,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920105,3.288017,0,0,8.426001E-16
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.013734,1.013734,9.813734,0,2.818875,1.013734,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1920884,1.115108,0,12,8.426001E-16
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1920882,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,7.058235,7.058235,12,0,3.372,7.058235,31.16749,0,0,0,2.199875,0,0,4.941765,4.694677,16.03587,15.16669,6.894552,0,6.894552,30.32786,77.76359,0.1922513,7.764058,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,9.270603,9.270603,12,0,3.372,9.270603,27.10995,0,0,0,2.513256,0,0,2.729397,2.592927,9.141319,21.37179,5.106183,0,5.106183,35.17201,90.18446,0.1923653,10.19766,2.010605,12,23.88505
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,9.121699,8.36,0,-1,0,8.36,30.46587,0,0.7616993,1.673869,2.546947,8.8,8.36,0,0,4.035137,25.96736,0,6.253053,-6.253053,28.58072,73.28374,0.1923653,10.03387,2.037557,0,28.5143
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,10.98297,19.7143,7.789183,0,7.789183,35.97018,92.23105,0.1919919,0,6.231346,0,27.50348
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,3.985324,3.985324,0,0,0,3.985324,191.2599,0.2334591,0,0,7.622328,4.195078,3.985324,0,0,3.193791,26.72457,3.193791,0,3.193791,39.00008,100,0.1918393,4.383856,6.097863,0,34.34689
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,10.71487,10.71487,3,0,1.095,10.71487,83.90531,0.869429,0,0,8.990347,8.120918,7.714872,0,0,0,29.59898,0,0,0,39.00008,100,0.1918393,11.78636,7.192278,12,38.58932
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918393,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918393,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.07068199,0.07068199,0,0,0,0.07068199,5384.236,3.731283,0,0,3.805685,0.07440209,0.07068199,0,0,0,29.59898,0,0,0,39.00008,100,0.1918393,0.07775018,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918393,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918393,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,3.950196,3.950196,0,0,0,3.950196,3.642063,0,0,0,0.1438686,4.158101,3.950196,0,0,0,29.59898,0,4.014232,-4.014232,34.76871,89.15035,0.1918393,4.345215,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.460258,25.58475,0,0,0,34.76871,89.15035,0.1918393,0,0,0,25.58475
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.460258,25.58475,0,0,0,34.76871,89.15035,0.1918393,0,0,0,25.58475
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.4567075,0.4567075,0,-1,0,0.4567075,0,0,5.551115E-17,0,0,0.4807447,0.4567075,0,0,4.460258,25.58475,0,0.4807447,-0.4807447,34.26196,87.851,0.1918393,0.5023782,0,0,25.58475
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.044137,1.044137,0,-1,0,1.044137,0,0,0,0,0,1.099092,1.044137,0,0,4.994419,25.104,0,1.099092,-1.099092,33.10341,84.88037,0.1918393,1.148551,0,0,25.104
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.215632,24.00491,0,0,0,33.10341,84.88037,0.1918393,0,0,0,24.00491
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.215632,24.00491,0,0,0,33.10341,84.88037,0.1918393,0,0,0,24.00491
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.215632,24.00491,0,0,0,33.10341,84.88037,0.1918393,0,0,0,24.00491
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.702379,1.702379,0,-1,0,1.702379,0,0,2.220446E-16,0,0,1.791978,1.702379,0,0,6.215632,24.00491,0,1.791978,-1.791978,31.2145,80.03703,0.1918393,1.872617,0,0,24.00491
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.297151,1.297151,0,-1,0,1.297151,0,0,0,0,0,1.365422,1.297151,0,0,8.206718,22.21293,0,1.365422,-1.365422,29.77522,76.34657,0.1918393,1.426866,0,0,22.21293
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.9162825,0.9162825,0,-1,0,0.9162825,0,0,1.110223E-16,0,0,0.9645079,0.9162825,0,0,9.723854,20.84751,0,0.9645079,-0.9645079,28.75854,73.7397,0.1918393,1.007911,0,0,20.84751
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,4.115124,4.115124,0,0,0,4.115124,0,0,8.881784E-16,0,0,4.33171,4.115124,0,0,10.79553,19.883,0,4.33171,-4.33171,24.19252,62.03197,0.1918393,4.526637,0,0,19.883
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,3.208501,3.208501,0,0,0,3.208501,6.331715,0,0,0,0.2031531,3.377369,3.208501,0,0,15.60854,15.55129,0,3.174216,-3.174216,20.8466,53.45271,0.1918393,3.529351,0.1625225,0,15.75445
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,10.70978,10.70978,12,0,3.372,10.70978,10.44227,0,0,0,1.118344,0,0,1.290223,1.225712,19.13545,12.37708,2.344055,0,2.344055,23.07036,59.15466,0.1918919,11.78076,0.894675,12,13.49542
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.280723,2.280723,11.08072,0,3.139423,2.280723,86.54124,1.776357E-15,0,0,1.973766,0,0,8.8,8.36,16.79139,14.48672,10.33377,0,10.33377,32.87384,84.29172,0.1919636,2.508795,1.579013,12,16.46049
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,12.52117,8.36,0,-1,0,8.36,34.17931,0,4.161174,5.413291,2.857391,8.8,8.36,0,0,6.457626,23.78712,0,5.942609,-5.942609,26.60978,68.23006,0.1919636,13.77329,2.285913,0,26.6445
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,8.658741,8.658741,12,0,3.372,8.658741,54.0759,0,0,0,4.682292,0,0,3.341259,3.174196,13.06052,17.84451,7.856488,0,7.856488,34.0631,87.34109,0.1921324,9.524614,3.745833,12,22.5268
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,0,0,0,0,0,0,0,3.400528,0,0,0,0,5.204037,24.91534,3.400528,0,3.400528,37.28912,95.61294,0.1919707,0,2.720423,0,28.31587
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.5376387,0.5376387,0,0,0,0.5376387,466.6162,0.1392653,0,0,2.508709,0.5659354,0.5376387,0,0,1.803508,27.97582,1.803508,0,1.803508,39.00008,100,0.191885,0.5914025,2.006967,0,30.48453
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,10.59445,10.59445,8.784105,0,2.558378,10.59445,17.98705,0,0,0,1.90563,1.90563,1.810348,0,0,0,29.59898,0,0,0,39.00008,100,0.191885,11.6539,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,4.437887,4.437887,0,-1,0,4.437887,99.8884,0,8.881784E-16,0,4.432934,4.67146,4.437887,0,0,0,29.59898,0,0.2385255,-0.2385255,38.74865,99.35532,0.191885,4.881675,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.284102,2.284102,0,0,0,2.284102,107.6035,0,0,0,2.457773,2.404318,2.284102,0,0,0.2650284,29.36045,0.05345529,0,0.05345529,38.79936,99.48534,0.1918825,2.512512,1.966219,0,31.81823
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,1.715984,0,0,1.927557,0,0,0,0,0.2115731,29.40856,0.2115731,0,0.2115731,39.00008,100,0.1918724,0,1.542046,0,31.33612
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,12.13825,12.13825,11.7531,0,3.309534,12.13825,3.340042,0,0,0,0.4054227,0.4054227,0.3851515,0,0,0,29.59898,0,0,0,39.00008,100,0.1918724,13.35208,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,8.57442,8.57442,8.378265,0,2.455701,8.57442,2.408073,0,0,0,0.2064783,0.2064783,0.1961544,0,0,0,29.59898,0,0,0,39.00008,100,0.1918724,9.431862,0.1651826,12,29.80546
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,7.563541,7.563541,0,-1,0,7.563541,0,0,8.881784E-16,0,0,7.961623,7.563541,0,0,0,29.59898,0,7.961623,-7.961623,30.60779,78.48136,0.1918724,8.319896,0,0,29.59898
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,2.406354,2.406354,0,-1,0,2.406354,0,0,0,0,0,2.533004,2.406354,0,0,8.846248,21.63736,0,2.533004,-2.533004,27.93777,71.63516,0.1918724,2.646989,0,0,21.63736
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.390596,2.390596,0,-1,0,2.390596,0,0,4.440892E-16,0,0,2.516416,2.390596,0,0,11.6607,19.10435,0,2.516416,-2.516416,25.28523,64.8338,0.1918724,2.629655,0,0,19.10435
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.9039588,0.9039588,0,-1,0,0.9039588,0,0,1.110223E-16,0,0,0.9515356,0.9039588,0,0,14.45671,16.58793,0,0.9515356,-0.9515356,24.28223,62.262,0.1918724,0.9943547,0,0,16.58793
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,3.612698,3.612698,0,-1,0,3.612698,0,0,4.440892E-16,0,0,3.80284,3.612698,0,0,15.51398,15.6364,0,3.80284,-3.80284,20.27368,51.9837,0.1918724,3.973968,0,0,15.6364
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.6990134,0.6990134,0,-1,0,0.6990134,0,0,1.110223E-16,0,0,0.7358035,0.6990134,0,0,19.73935,11.83356,0,0.7358035,-0.7358035,19.49808,49.99497,0.1918724,0.7689147,0,0,11.83356
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,3.431841,3.431841,0,-1,0,3.431841,0,0,4.440892E-16,0,0,3.612464,3.431841,0,0,20.55691,11.09776,0,3.612464,-3.612464,15.69021,40.23122,0.1918724,3.775025,0,0,11.09776
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.08689097,0.08689097,0,-1,0,0.08689097,0,0,1.387779E-17,0,0,0.09146418,0.08689097,0,0,24.57076,7.485292,0,0.09146418,-0.09146418,15.59379,39.98401,0.1918724,0.09558006,0,0,7.485292
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.7244434,0.7244434,0,-1,0,0.7244434,0,0,1.110223E-16,0,0,0.7625721,0.7244434,0,0,24.67239,7.393828,0,0.7625721,-0.7625721,14.78997,37.92293,0.1918724,0.7968878,0,0,7.393828
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.4343972,0.4343972,0,-1,0,0.4343972,0,0,5.551115E-17,0,0,0.4572602,0.4343972,0,0,25.51969,6.631256,0,0.4572602,-0.4572602,14.30798,36.68705,0.1918724,0.4778369,0,0,6.631256
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.597992,1.597992,0,0,0,1.597992,0,0,2.220446E-16,0,0,1.682097,1.597992,0,0,26.02776,6.173995,0,1.682097,-1.682097,12.53489,32.14069,0.1918724,1.757791,0,0,6.173995
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,4.10925,4.10925,12,0,3.372,4.10925,2.095755,0,0,0,0.0861198,0,0,7.89075,7.496213,27.89676,4.491899,7.582333,0,7.582333,19.72812,50.58484,0.1920666,4.520175,0.06889584,12,4.578018
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,20.31442,11.316,11.18025,0,11.18025,30.33464,77.78097,0.1919393,0,2.256196,12,14.13624
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,6.385684,6.385684,10.24752,0,2.928623,6.385684,79.38203,0,0,0,5.069085,0,0,3.861837,3.668745,9.134177,21.37822,8.73783,0,8.73783,38.62407,99.03588,0.1920278,7.024252,4.055268,12,26.4473
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,7.497353,7.497353,0,-1,0,7.497353,93.79202,0,0,0,7.031918,7.89195,7.497353,0,0,0.3963464,29.24227,0,0.8600322,-0.8600322,37.71752,96.71139,0.1920278,8.247087,5.625534,0,36.27419
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.030285,1.030285,0,0,0,1.030285,964.0767,7.496293,0,0,9.932741,1.084511,1.030285,0,0,1.351938,28.38223,1.351938,0,1.351938,39.00008,100,0.1919641,1.133314,7.946193,0,38.31498
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,6.629851,6.629851,0,0,0,6.629851,156.383,3.389168,0,0,10.36796,6.978791,6.629851,0,0,0,29.59898,0,0,0,39.00008,100,0.1919641,7.292836,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,5.467426,5.467426,0,0,0,5.467426,183.9356,4.301359,0,0,10.05654,5.755186,5.467426,0,0,0,29.59898,0,0,0,39.00008,100,0.1919641,6.014169,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,2.569261,2.569261,0,0,0,2.569261,362.6121,6.611965,0,0,9.31645,2.704485,2.569261,0,0,0,29.59898,0,0,0,39.00008,100,0.1919641,2.826187,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1919641,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,6.665691,6.665691,0,0,0,6.665691,99.95615,0,8.881784E-16,0,6.662768,7.016517,6.665691,0,0,0,29.59898,0,0.3537492,-0.3537492,38.62719,99.04388,0.1919641,7.33226,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.132183,1.132183,0,0,0,1.132183,501.9783,4.098485,0,0,5.683311,1.191771,1.132183,0,0,0.3930547,29.24523,0.3930547,0,0.3930547,39.00008,100,0.1919455,1.245401,4.546649,0,34.92854
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,21.46734,20.36,12,0,3.372,20.36,12.943,0,1.107344,3.254078,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1919455,23.61408,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,13.17873,13.17873,12,0,3.372,13.17873,2.052813,0,0,0,0.2705345,1.240765,1.178727,0,0,6.849784,23.43417,0,0.9702302,-0.9702302,31.47909,80.71545,0.1919455,14.4966,0.2164276,12,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,7.942526,7.942526,0,-1,0,7.942526,0,0,8.881784E-16,0.3767782,0,8.360554,7.942526,0,0,7.927817,22.46394,0,8.360554,-8.360554,22.66629,58.11858,0.1919455,8.736778,0,0,22.46394
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,7.033002,7.033002,0,-1,0,7.033002,0,0,8.881784E-16,0,0,7.403161,7.033002,0,0,17.21732,14.10339,0,7.403161,-7.403161,14.86268,38.10935,0.1919455,7.736302,0,0,14.10339
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.150204,1.150204,0,-1,0,1.150204,0,0,0,0,0,1.210741,1.150204,0,0,25.44305,6.700229,0,1.210741,-1.210741,13.58644,34.83697,0.1919455,1.265224,0,0,6.700229
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.13603,1.13603,0,-1,0,1.13603,0,0,2.220446E-16,0,0,1.195821,1.13603,0,0,26.78832,5.489488,0,1.195821,-1.195821,12.32594,31.60491,0.1919455,1.249633,0,0,5.489488
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,2.890034,2.890034,0,-1,0,2.890034,0,0,4.440892E-16,0,0,3.042141,2.890034,0,0,28.11701,4.293667,0,3.042141,-3.042141,9.119239,23.38262,0.1919455,3.179038,0,0,4.293667
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.135489,1.188949,0,-1,0,1.188949,0,0,0.9465404,1.160089,0,1.251525,1.188949,0,0,31.49717,1.251525,0,1.251525,-1.251525,7.800015,20,0.1919455,2.349038,0,0,1.251525
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.234414,0,0,-1,0,0,0,0,2.234414,2.457856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919455,2.457856,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.8415729,0,0,-1,0,0,0,0,0.8415729,0.9257301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919455,0.9257301,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,2.747116,0,0,-1,0,0,0,0,2.747116,3.021828,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919455,3.021828,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1156823,0,0,-1,0,0,0,0,0.1156823,0.1272506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919455,0.1272506,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.131176,2.131176,10.93118,0,3.101588,2.131176,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1920987,2.344293,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,4.178063,4.178063,12,0,3.372,4.178063,5.766722,0,0,0,0.2409373,0,0,7.821937,7.43084,24.52775,7.524,7.671777,0,7.671777,23.00909,58.99756,0.1922918,4.59587,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,16.85598,14.4286,10.16472,0,10.16472,32.65219,83.7234,0.1922127,0,1.443773,12,16.23332
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,2.768727,2.768727,0,0,0,2.768727,119.9774,0,0,0,3.321846,2.914449,2.768727,0,0,6.69126,23.57684,0.407397,0,0.407397,33.03868,84.7144,0.1921936,3.045599,2.657477,0,26.89869
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,1.928161,1.928161,0,-1,0,1.928161,224.5408,0,0,0,4.32951,2.029644,1.928161,0,0,6.283863,23.9435,2.299866,0,2.299866,35.22053,90.30886,0.1920858,2.120978,3.463608,0,28.27301
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,11.86851,11.86851,7.96948,0,2.352278,11.86851,68.14873,0,0,0,8.088237,4.10424,3.899029,0,0,3.983996,26.01338,3.983996,0,3.983996,39.00008,100,0.1921586,13.05536,6.47059,12,34.10162
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,11.3385,11.3385,5.217711,0,1.656081,11.3385,56.82354,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1921586,12.47235,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,4.558454,4.558454,0,0,0,4.558454,184.2073,3.598633,0,0,8.397006,4.798372,4.558454,0,0,0,29.59898,0,0,0,39.00008,100,0.1921586,5.014299,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,3.227727,3.227727,0,0,0,3.227727,229.0915,3.996841,0,0,7.394448,3.397607,3.227727,0,0,0,29.59898,0,0,0,39.00008,100,0.1921586,3.5505,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,5.366209,5.366209,0,-1,0,5.366209,114.2186,0.4805695,0,0,6.12921,5.648641,5.366209,0,0,0,29.59898,0,0,0,39.00008,100,0.1921586,5.90283,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,2.614794,2.614794,0,0,0,2.614794,187.3467,2.146316,0,0,4.898731,2.752415,2.614794,0,0,0,29.59898,0,0,0,39.00008,100,0.1921586,2.876273,3.918985,0,34.49771
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.9016981,0.9016981,0,0,0,0.9016981,158.1201,0.4766098,0,0,1.425766,0.9491559,0.9016981,0,0,0,29.59898,0,0,0,39.00008,100,0.1921586,0.9918679,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,6.936831,6.936831,0,0,0,6.936831,5.356378,0,0,0,0.3715629,7.301928,6.936831,0,0,0,29.59898,0,6.930365,-6.930365,31.69483,81.26864,0.1921586,7.630514,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,4.445572,4.445572,0,0,0,4.445572,4.69527,0,0,0,0.2087316,4.67955,4.445572,0,0,7.700405,22.66861,0,4.470818,-4.470818,26.98218,69.18493,0.1921586,4.89013,0.1669853,0,22.87734
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,23.64719,8.36,0,-1,0,8.36,0,0,15.28719,17.65191,0,8.8,8.36,0,0,12.66798,18.1978,0,8.8,-8.8,17.70616,45.40032,0.1921586,26.01191,0,0,18.1978
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44576,9.397796,0,0,0,17.70616,45.40032,0.1921586,0,0,0,9.397796
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,9.934018,8.36,0,-1,0,8.36,0,0,1.574018,2.56742,0,8.8,8.36,0,0,22.44576,9.397796,0,8.8,-8.8,8.430147,21.61572,0.1921586,10.92742,0,0,9.397796
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.64548,0.5679056,0,-1,0,0.5679056,0,0,1.077574,1.242122,0,0.5977954,0.5679056,0,0,32.22354,0.5977954,0,0.5977954,-0.5977954,7.800015,20,0.1921586,1.810028,0,0,0.5977954
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.344187,0,0,-1,0,0,0,0,1.344187,1.478606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921586,1.478606,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.090266,0,0,-1,0,0,0,0,2.090266,2.299293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921586,2.299293,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.067864,0,0,-1,0,0,0,0,1.067864,1.17465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921586,1.17465,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921586,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.093915,0,0,-1,0,0,0,0,1.093915,1.203306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921586,1.203306,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.498089,0,0,-1,0,0,0,0,0.498089,0.5478979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921586,0.5478979,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.574928,1.574928,10.37493,0,2.960857,1.574928,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1922721,1.732421,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.2822873,0.2822873,9.082288,0,2.633819,0.2822873,25.02594,1.776357E-15,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1922936,0.3105161,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.065701,2.065701,10.8657,0,3.085022,2.065701,146.3712,1.776357E-15,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.192299,2.272271,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,7.854607,7.854607,6.555147,0,1.994452,7.854607,77.42423,0,0,0,6.081369,1.367852,1.299459,0,0,4.713517,25.35681,4.713517,0,4.713517,39.00008,100,0.1923214,8.640067,4.865095,12,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,2.98696,2.98696,0,-1,0,2.98696,256.4202,4.515,0,0,7.659168,3.144168,2.98696,0,0,0,29.59898,0,0,0,39.00008,100,0.1923214,3.285656,6.127334,0,37.25814
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.175683,2.175683,0,0,0,2.175683,467.1873,7.874321,0,0,10.16451,2.290192,2.175683,0,0,0,29.59898,0,0,0,39.00008,100,0.1923214,2.393251,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923214,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,8.359914,8.359914,3,0,1.095,8.359914,141.992,6.228395,0,0,11.87041,5.642015,5.359914,0,0,0,29.59898,0,0,0,39.00008,100,0.1923214,9.195906,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923214,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,16.61221,8.36,0,-1,0,8.36,122.4156,1.433947,8.252213,9.913435,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1923214,18.27344,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,5.045085,5.045085,0,0,0,5.045085,166.3242,3.080582,0,0,8.391198,5.310616,5.045085,0,0,0,29.59898,0,0,0,39.00008,100,0.1923214,5.549594,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.9941936,0.9941936,0,0,0,0.9941936,585.024,4.769752,0,0,5.816271,1.04652,0.9941936,0,0,0,29.59898,0,0,0,39.00008,100,0.1923214,1.093613,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,3.112559,3.112559,0,0,0,3.112559,74.056,0,0,0,2.305036,3.276377,3.112559,0,0,0,29.59898,0,0.9713411,-0.9713411,37.9762,97.37466,0.1923214,3.423815,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,10.50131,10.50131,11.27975,0,3.189778,10.50131,2.474466,0,0,0,0.2598513,0,0,0.7784458,0.7395235,1.079268,28.62764,0.9993747,0,0.9993747,38.92429,99.80566,0.1923447,11.55144,0.207881,12,28.88749
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,6.590905,6.590905,0,-1,0,6.590905,0,0,8.881784E-16,0,0,6.937795,6.590905,0,0,0.07989312,29.52707,0,6.937795,-6.937795,31.61121,81.05421,0.1923447,7.249996,0,0,29.52707
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,15.57565,8.36,0,-1,0,8.36,0,0,7.215653,8.773219,0,8.8,8.36,0,0,7.788554,22.58928,0,8.8,-8.8,22.33519,57.26961,0.1923447,17.13322,0,0,22.58928
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,15.56026,8.36,0,-1,0,8.36,0,0,7.200264,8.756291,0,8.8,8.36,0,0,17.56633,13.78928,0,8.8,-8.8,13.05918,33.485,0.1923447,17.11629,0,0,13.78928
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,2.760634,2.760634,0,-1,0,2.760634,0,0,4.440892E-16,0,0,2.90593,2.760634,0,0,27.34411,4.989279,0,2.90593,-2.90593,9.996058,25.63087,0.1923447,3.036697,0,0,4.989279
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.131768,1.979182,0,-1,0,1.979182,0,0,0.152586,0.3657628,0,2.083349,1.979182,0,0,30.57292,2.083349,0,2.083349,-2.083349,7.800015,20,0.1923447,2.344944,0,0,2.083349
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.243761,0,0,-1,0,0,0,0,1.243761,1.368137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923447,1.368137,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923447,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.567819,0,0,-1,0,0,0,0,1.567819,1.724601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923447,1.724601,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.5850235,0,0,-1,0,0,0,0,0.5850235,0.6435258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923447,0.6435258,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.528599,0,0,-1,0,0,0,0,0.528599,0.5814589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923447,0.5814589,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.400246,1.400246,10.20025,0,2.916662,1.400246,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.192445,1.54027,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,3.49506,3.49506,11.76603,0,3.312804,3.49506,7.117213,0,0,0,0.2487509,0,0,8.270966,7.857418,24.52775,7.524,8.106169,0,8.106169,23.42119,60.05423,0.1926451,3.844566,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,16.42159,14.81955,10.50547,0,10.50547,33.38756,85.60896,0.1925507,0,1.716377,12,16.96502
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,4.921238,4.921238,0,0,0,4.921238,81.19202,0,0,0,3.995653,5.180251,4.921238,0,0,5.916114,24.27448,0,1.184598,-1.184598,32.13889,82.40723,0.1925507,5.413362,3.196522,0,28.27013
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,1.895526,1.895526,0,-1,0,1.895526,365.2148,0,0,0,6.922741,1.995291,1.895526,0,0,7.232334,23.08988,4.927451,0,4.927451,36.81347,94.39333,0.1923232,2.085079,5.538193,0,30.01262
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,7.745219,0,0,10.0501,0,0,0,0,2.304883,27.52458,2.304883,0,2.304883,39.00008,100,0.1922169,0,8.040081,0,37.57468
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,12.98371,12.98371,4.623714,0,1.5058,12.98371,79.81201,1.562563,0,0,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1922169,14.28209,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,6.365925,6.365925,0,0,0,6.365925,166.1309,3.874797,0,0,10.57577,6.700974,6.365925,0,0,0,29.59898,0,0,0,39.00008,100,0.1922169,7.002518,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922169,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922169,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,5.067139,5.067139,0,0,0,5.067139,162.8346,2.917223,0,0,8.251054,5.333831,5.067139,0,0,0,29.59898,0,0,0,39.00008,100,0.1922169,5.573853,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.574408,1.574408,0,0,0,1.574408,358.4219,3.985752,0,0,5.643024,1.657272,1.574408,0,0,0,29.59898,0,0,0,39.00008,100,0.1922169,1.731849,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.193846,2.193846,0,0,0,2.193846,103.1285,0,0,0,2.262481,2.309311,2.193846,0,0,0,29.59898,0,0.04683021,-0.04683021,38.95071,99.87343,0.1922169,2.41323,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,3.4964,3.4964,0,0,0,3.4964,6.320401,0,0,0,0.2209865,3.680421,3.4964,0,0,0.05203357,29.55215,0,3.459435,-3.459435,35.30415,90.52328,0.1922169,3.84604,0.1767892,0,29.77313
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,2.892593,2.892593,0,-1,0,2.892593,0,0,0,0,0,3.044835,2.892593,0,0,3.89585,26.09271,0,3.044835,-3.044835,32.09461,82.29372,0.1922169,3.181852,0,0,26.09271
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.278999,23.04788,0,0,0,32.09461,82.29372,0.1922169,0,0,0,23.04788
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.278999,23.04788,0,0,0,32.09461,82.29372,0.1922169,0,0,0,23.04788
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,2.84108,2.84108,0,-1,0,2.84108,0,0,0,0,0,2.990611,2.84108,0,0,7.278999,23.04788,0,2.990611,-2.990611,28.94223,74.2107,0.1922169,3.125189,0,0,23.04788
