Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.8479337,0.8479337,0,-1,0,0.8479337,0,0,0,0,0,0.8925618,0.8479337,0,0,10.6019,20.05727,0,0.8925618,-0.8925618,28.00139,71.79829,0.1922169,0.9327271,0,0,20.05727
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,2.871568,2.871568,0,-1,0,2.871568,0,0,4.440892E-16,0,0,3.022703,2.871568,0,0,11.59364,19.16471,0,3.022703,-3.022703,24.81518,63.62854,0.1922169,3.158725,0,0,19.16471
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.171905,1.171905,0,-1,0,1.171905,0,0,0,0,0,1.233584,1.171905,0,0,14.9522,16.142,0,1.233584,-1.233584,23.51487,60.29441,0.1922169,1.289095,0,0,16.142
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,2.594662,2.594662,0,-1,0,2.594662,0,0,4.440892E-16,0,0,2.731223,2.594662,0,0,16.32284,14.90842,0,2.731223,-2.731223,20.63591,52.91248,0.1922169,2.854128,0,0,14.90842
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,2.751259,2.751259,0,-1,0,2.751259,0,0,4.440892E-16,0,0,2.896062,2.751259,0,0,19.35754,12.1772,0,2.896062,-2.896062,17.58319,45.08501,0.1922169,3.026385,0,0,12.1772
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.660002,1.660002,0,-1,0,1.660002,0,0,2.220446E-16,0,0,1.74737,1.660002,0,0,22.57538,9.281134,0,1.74737,-1.74737,15.7413,40.36223,0.1922169,1.826002,0,0,9.281134
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.24121,1.24121,0,0,0,1.24121,0,0,2.220446E-16,0,0,1.306537,1.24121,0,0,24.5169,7.533764,0,1.306537,-1.306537,14.36409,36.83092,0.1922169,1.365331,0,0,7.533764
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,1.960161,1.960161,0,0,0,1.960161,9.886998,0,2.220446E-16,0,0.193801,2.063327,1.960161,0,0,25.96861,6.227227,0,1.869526,-1.869526,12.39344,31.77798,0.1922169,2.156177,0.1550408,0,6.421028
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,9.249423,9.249423,12,0,3.372,9.249423,18.97003,0,0,0,1.754618,0,0,2.750577,2.613049,28.04586,4.357701,4.367666,0,4.367666,16.53697,42.4024,0.1923132,10.17437,1.403694,12,6.112319
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,3.757599,3.757599,12,0,3.372,3.757599,60.7574,0,0,0,2.283019,0,0,8.242401,7.830281,23.6782,8.288601,10.1133,0,10.1133,26.13129,67.00317,0.192453,4.133359,1.826415,12,10.57162
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,13.33626,8.36,0,-1,0,8.36,47.7607,0,4.976264,6.309891,3.992795,8.8,8.36,0,0,13.5649,17.39057,0,4.807205,-4.807205,21.06405,54.01027,0.192453,14.66989,3.194236,0,21.38337
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,4.864161,4.864161,0,0,0,4.864161,131.5579,0,0,0,6.399189,5.12017,4.864161,0,0,18.90624,12.58337,1.279019,0,1.279019,22.27743,57.12151,0.1923942,5.350577,5.119351,0,18.98256
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1225417,0.1225417,0,0,0,0.1225417,6778.691,0,0,0,8.306726,0.1289913,0.1225417,0,0,17.62722,13.73448,8.177735,0,8.177735,30.03551,77.01398,0.1920193,0.1347959,6.645381,0,22.04121
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,2.415878,2.415878,0,0,0,2.415878,326.1743,0,0,0,7.879974,2.54303,2.415878,0,0,9.449481,21.09444,5.336945,0,5.336945,35.09858,89.99619,0.1917754,2.657466,6.303979,0,28.97442
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,11.12016,11.12016,5.074536,0,1.619858,11.12016,94.21044,0,0,0,10.47635,6.363815,6.045625,0,0,4.112537,25.8977,4.112537,0,4.112537,39.00008,100,0.1917265,12.23218,8.381082,12,36.37405
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,7.709108,7.709108,0,-1,0,7.709108,136.1351,2.379953,0,0.1200194,10.4948,8.114851,7.709108,0,0,0,29.59898,0,0,0,39.00008,100,0.1917265,8.48002,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917265,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,7.397061,7.397061,0,0,0,7.397061,61.95546,0,0,0,4.582883,7.78638,7.397061,0,0,0,29.59898,0,3.203497,-3.203497,35.62329,91.3416,0.1917265,8.136767,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,6.317008,6.317008,0,0,0,6.317008,38.56583,0,0,0,2.436207,6.649482,6.317008,0,0,3.559441,26.39548,0,4.213275,-4.213275,31.18211,79.95398,0.1917265,6.948709,1.948965,0,28.83169
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,4.868385,4.868385,0,0,0,4.868385,4.744461,0,0,0,0.2309786,5.124616,4.868385,0,0,8.240858,22.18221,0,4.893638,-4.893638,26.02377,66.72747,0.1917265,5.355224,0.1847829,0,22.41319
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,8.736237,8.36,0,-1,0,8.36,0,0,0.3762361,1.24986,0,8.8,8.36,0,0,13.67823,17.28857,0,8.8,-8.8,16.74775,42.94287,0.1917265,9.609859,0,0,17.28857
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.45601,8.488568,0,0,0,16.74775,42.94287,0.1917265,0,0,0,8.488568
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,13.12105,8.06414,0,-1,0,8.06414,0,0,5.056907,6.369012,0,8.488568,8.06414,0,0,23.45601,8.488568,0,8.488568,-8.488568,7.800015,20,0.1917265,14.43315,0,0,8.488568
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.463564,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.463564,2.709921,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917265,2.709921,0,0,8.426001E-16
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.329534,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.329534,2.562488,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917265,2.562488,0,0,8.426001E-16
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1917265,0,0,0,8.426001E-16
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,2.720196,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.720196,2.992215,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917265,2.992215,0,0,8.426001E-16
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.740139,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.740139,1.914153,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917265,1.914153,0,0,8.426001E-16
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1917265,0,0,0,8.426001E-16
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.663532,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.663532,1.829885,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917265,1.829885,0,0,8.426001E-16
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1408771,0.1408771,8.940877,0,2.598042,0.1408771,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1917425,0.1549648,0,12,8.426001E-16
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.034298,2.034298,10.8343,0,3.077077,2.034298,5.232591,0,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1918796,2.237728,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,8.549561,8.549561,12,0,3.372,8.549561,34.70198,0,0,0,2.966867,0,0,3.450439,3.277917,16.06131,15.1438,6.244784,0,6.244784,29.68731,76.12115,0.192013,9.404517,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,8.009681,8.009681,12,0,3.372,8.009681,64.22034,0,0,0,5.143844,0,0,3.990319,3.790803,9.816523,20.76411,8.934648,0,8.934648,38.16346,97.85482,0.192197,8.810649,4.115076,12,25.90795
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,5.392051,5.392051,0,-1,0,5.392051,144.0452,1.209274,0,0,7.766992,5.675843,5.392051,0,0,0.8818756,28.80529,0.8818756,0,0.8818756,39.00008,100,0.192157,5.931256,6.213593,0,36.57228
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,3.256774,3.256774,0,0,0,3.256774,305.3395,6.516036,0,0,9.94422,3.428184,3.256774,0,0,0,29.59898,0,0,0,39.00008,100,0.192157,3.582452,7.955376,0,39.5432
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,11.07766,11.07766,3,0,1.095,11.07766,105.9716,3.236371,0,0,11.73917,8.502798,8.077659,0,0,0,29.59898,0,0,0,39.00008,100,0.192157,12.18542,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,6.05308,6.05308,0,0,0,6.05308,200.6755,5.775386,0,0,12.14705,6.371663,6.05308,0,0,0,29.59898,0,0,0,39.00008,100,0.192157,6.658388,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,12.23867,12.23867,3.878665,0,1.317302,12.23867,98.81705,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.192157,13.46253,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,5.422612,5.422612,0,-1,0,5.422612,191.8888,4.69737,0,0,10.40538,5.708012,5.422612,0,0,0,29.59898,0,0,0,39.00008,100,0.192157,5.964873,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,15.65411,15.65411,7.444544,0,2.21947,15.65411,55.20369,0,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.192157,17.21952,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,8.042325,8.042325,3,0,1.095,8.042325,68.12515,0.1711355,0,0,5.478846,5.307711,5.042325,0,0,0,29.59898,0,0,0,39.00008,100,0.192157,8.846558,4.383077,12,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.06850059,0.06850059,0,0,0,0.06850059,3786.11,2.521402,0,0,2.593508,0.07210588,0.06850059,0,0,0,29.59898,0,0,0,39.00008,100,0.192157,0.07535065,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,13.06501,13.06501,12,0,3.372,13.06501,2.178525,0,0,0,0.2846245,1.121059,1.065006,0,0,0,29.59898,0,0.836435,-0.836435,38.1184,97.73929,0.192157,14.37151,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,6.18221,6.18221,0,-1,0,6.18221,0,0,0,0,0,6.50759,6.18221,0,0,0.9293722,28.76254,0,6.50759,-6.50759,31.2588,80.1506,0.192157,6.800431,0,0,28.76254
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,10.31834,8.36,0,-1,0,8.36,0,0,1.95834,2.990174,0,8.8,8.36,0,0,8.160028,22.25495,0,8.8,-8.8,21.98278,56.36599,0.192157,11.35017,0,0,22.25495
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.322582,2.322582,0,-1,0,2.322582,0,0,4.440892E-16,0,0,2.444823,2.322582,0,0,17.93781,13.45495,0,2.444823,-2.444823,19.40571,49.75814,0.192157,2.55484,0,0,13.45495
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,3.013893,3.013893,0,-1,0,3.013893,0,0,4.440892E-16,0,0,3.172519,3.013893,0,0,20.65428,11.01013,0,3.172519,-3.172519,16.06158,41.18346,0.192157,3.315283,0,0,11.01013
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.1793,7.837612,0,0,0,16.06158,41.18346,0.192157,0,0,0,7.837612
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,3.693707,3.693707,0,-1,0,3.693707,0,0,4.440892E-16,0,0,3.888113,3.693707,0,0,24.1793,7.837612,0,3.888113,-3.888113,11.96315,30.67469,0.192157,4.063077,0,0,7.837612
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.6225286,0.6225286,0,-1,0,0.6225286,0,0,0,0,0,0.6552932,0.6225286,0,0,28.49942,3.949499,0,0.6552932,-0.6552932,11.27241,28.90357,0.192157,0.6847814,0,0,3.949499
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,3.555552,3.129495,0,-1,0,3.129495,0,0,0.4260565,0.7816117,0,3.294206,3.129495,0,0,29.22753,3.294206,0,3.294206,-3.294206,7.800015,20,0.192157,3.911107,0,0,3.294206
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,4.324773,0,0,-1,0,0,0,0,4.324773,4.75725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192157,4.75725,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.208398,0,0,-1,0,0,0,0,1.208398,1.329238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192157,1.329238,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192157,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.1921507,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,4.138595,4.138595,12,0,3.372,4.138595,65.27405,0,0,0,2.701428,0,0,7.861405,7.468335,32.74832,0.1254884,10.16976,0,10.16976,17.58018,45.07729,0.1922862,4.552454,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,7.301455,7.301455,11.60291,0,3.271536,7.301455,74.92097,0,0,0,5.470321,0,0,4.301455,4.086382,22.57856,9.278275,9.556704,0,9.556704,26.64646,68.32413,0.1924225,8.031601,4.376257,12,14.7486
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,13.02185,17.87931,7.48336,0,7.48336,33.7458,86.52752,0.192085,0,5.986688,0,25.36267
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,12.21115,12.21115,7.957191,0,2.349169,12.21115,82.02623,0,0,0,10.01634,4.477848,4.253955,0,0,5.538495,24.61433,5.538495,0,5.538495,39.00008,100,0.1921062,13.43226,8.013074,12,34.63068
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,13.68325,13.68325,5.323247,0,1.682781,13.68325,80.62268,2.2318,0,0,11.0318,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1921062,15.05157,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921062,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,4.972219,4.972219,0,0,0,4.972219,207.8739,5.102031,0,0,10.33595,5.233914,4.972219,0,0,0,29.59898,0,0,0,39.00008,100,0.1921062,5.46944,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,3.82711,3.82711,0,-1,0,3.82711,238.3778,5.094445,0,0,9.122982,4.028537,3.82711,0,0,0,29.59898,0,0,0,39.00008,100,0.1921062,4.209821,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,9.825362,9.825362,3,0,1.095,9.825362,84.06236,1.074839,0,0,8.259431,7.184592,6.825363,0,0,0,29.59898,0,0,0,39.00008,100,0.1921062,10.8079,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,11.41975,11.41975,5.930231,0,1.836349,11.41975,50.6004,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1921062,12.56172,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.2739209,0.2739209,0,0,0,0.2739209,983.9915,2.40702,0,0,2.695358,0.2883378,0.2739209,0,0,0,29.59898,0,0,0,39.00008,100,0.1921062,0.301313,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921062,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,3.079968,3.079968,0,-1,0,3.079968,0,0,4.440892E-16,0,0,3.242072,3.079968,0,0,0,29.59898,0,3.242072,-3.242072,35.58263,91.23734,0.1921062,3.387965,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,16.24434,8.36,0,-1,0,8.36,0,0,7.884345,9.50878,0,8.8,8.36,0,0,3.602302,26.35691,0,8.8,-8.8,26.30662,67.45274,0.1921062,17.86878,0,0,26.35691
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,16.74629,8.36,0,-1,0,8.36,0,0,8.386292,10.06092,0,8.8,8.36,0,0,13.38008,17.55691,0,8.8,-8.8,17.03061,43.66813,0.1921062,18.42092,0,0,17.55691
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,3.021536,3.021536,0,-1,0,3.021536,0,0,0,0,0,3.180564,3.021536,0,0,23.15786,8.756906,0,3.180564,-3.180564,13.678,35.07171,0.1921062,3.32369,0,0,8.756906
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,2.901623,2.901623,0,-1,0,2.901623,0,0,4.440892E-16,0,0,3.054339,2.901623,0,0,26.69182,5.576342,0,3.054339,-3.054339,10.45844,26.81646,0.1921062,3.191785,0,0,5.576342
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08553,2.522002,0,0,0,10.45844,26.81646,0.1921062,0,0,0,2.522002
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08553,2.522002,0,0,0,10.45844,26.81646,0.1921062,0,0,0,2.522002
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08553,2.522002,0,0,0,10.45844,26.81646,0.1921062,0,0,0,2.522002
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,2.760163,2.395902,0,-1,0,2.395902,0,0,0.3642611,0.6402774,0,2.522002,2.395902,0,0,30.08553,2.522002,0,2.522002,-2.522002,7.800015,20,0.1921062,3.03618,0,0,2.522002
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,2.422132,0,0,-1,0,0,0,0,2.422132,2.664345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921062,2.664345,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.275529,1.275529,10.07553,0,2.885109,1.275529,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1921957,1.403082,0,12,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.005903861,0.005903861,8.805903,0,2.563894,0.005903861,4222.568,0,0,0,0.2492946,0,0,8.8,8.36,24.52775,7.524,8.609295,0,8.609295,23.8985,61.27809,0.1921904,0.006494247,0.1994357,12,7.773294
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,3.487844,3.487844,11.78119,0,3.31664,3.487844,32.22945,0,0,0,1.124113,0,0,8.293342,7.878675,15.91846,15.27237,9.002787,0,9.002787,32.4393,83.17751,0.1923622,3.836628,0.8992901,12,16.39648
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,3.564336,3.564336,0,0,0,3.564336,90.1027,0,0,0,3.211563,3.751933,3.564336,0,0,6.915672,23.37487,0,0.5403699,-0.5403699,31.8697,81.717,0.1923622,3.92077,2.56925,0,26.58644
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,7.796289,7.796289,0,-1,0,7.796289,57.18514,0,0,0.2159177,4.458319,8.20662,7.796289,0,0,7.516083,22.8345,0,3.748301,-3.748301,27.91864,71.58611,0.1923622,8.575917,3.566655,0,27.29282
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,4.3094,4.3094,0,0,0,4.3094,150.6954,0,0,0,6.494069,4.53621,4.3094,0,0,11.68086,19.0862,1.957858,0,1.957858,29.77603,76.34863,0.1922746,4.74034,5.195255,0,25.58027
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.7675391,0.7675391,0,0,0,0.7675391,673.7084,0,0,0,5.170976,0.807936,0.7675391,0,0,9.723003,20.84827,4.36304,0,4.36304,33.91517,86.9618,0.1920797,0.8442931,4.136781,0,26.01925
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.8194442,0.8194442,0,0,0,0.8194442,516.5046,0,0,0,4.232467,0.8625728,0.8194442,0,0,5.359963,24.77501,3.369894,0,3.369894,37.11213,95.15913,0.1919294,0.9013886,3.385974,0,29.00748
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,1.990069,27.80791,1.140966,0,1.140966,38.19455,97.93454,0.1918786,0,0.9127724,0,28.94888
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,9.612268,8.36,0,-1,0,8.36,14.66828,0,1.252268,2.213495,1.226268,8.8,8.36,0,0,0.8491039,28.83479,0,7.573732,-7.573732,30.21113,77.46429,0.1918786,10.57349,0.9810143,0,30.06105
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,2.983717,2.983717,0,0,0,2.983717,107.797,0,0,0,3.216357,3.140755,2.983717,0,0,9.264361,21.26105,0.07560235,0,0.07560235,30.28286,77.64819,0.1918752,3.282089,2.573086,0,24.47741
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.240765,2.240765,0,0,0,2.240765,64.38115,0,0,0,1.442631,2.3587,2.240765,0,0,9.18876,21.32909,0,0.9160698,-0.9160698,29.31723,75.17224,0.1918752,2.464842,1.154104,0,22.77172
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,5.934391,5.934391,0,0,0,5.934391,6.029939,0,8.881784E-16,0,0.3578402,6.246728,5.934391,0,0,10.20661,20.41302,0,5.888888,-5.888888,23.1098,59.25578,0.1918752,6.527831,0.2862722,0,20.77086
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,12.03369,12.03369,12,0,3.372,12.03369,1.750961,0,0,0,0.2107052,0.03546259,0.03368946,0,0,16.74982,14.52414,0.1752426,0,0.1752426,23.27605,59.68206,0.1918783,13.23706,0.1685642,12,14.73484
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,15.31506,8.36,0,-1,0,8.36,0,0,6.955057,8.486563,0,8.8,8.36,0,0,16.57458,14.68186,0,8.8,-8.8,14.00004,35.89746,0.1918783,16.84656,0,0,14.68186
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,17.1529,5.587763,0,-1,0,5.587763,0,0,11.56514,13.28043,0,5.881855,5.587763,0,0,26.35236,5.881855,0,5.881855,-5.881855,7.800015,20,0.1918783,18.86819,0,0,5.881855
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918783,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.748971,0,0,-1,0,0,0,0,1.748971,1.923868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918783,1.923868,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,3.03446,0,0,-1,0,0,0,0,3.03446,3.337906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918783,3.337906,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.132847,0,0,-1,0,0,0,0,1.132847,1.246131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918783,1.246131,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,4.641599,0,0,-1,0,0,0,0,4.641599,5.105759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918783,5.105759,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918783,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,2.653094,0,0,-1,0,0,0,0,2.653094,2.918404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918783,2.918404,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.106336,0,0,-1,0,0,0,0,1.106336,1.21697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918783,1.21697,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,2.660283,2.660283,11.46028,0,3.235452,2.660283,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1920576,2.926311,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.9028003,0.9028003,9.7028,0,2.790808,0.9028003,25.43946,0,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.1921118,0.9930803,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,7.268742,7.268742,12,0,3.372,7.268742,24.92404,0,0,0,1.811664,0,0,4.731258,4.494695,15.93809,15.2547,6.30636,0,6.30636,29.86262,76.57067,0.1922508,7.995616,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,9.631726,20.93042,9.217148,0,9.217148,38.60677,98.99153,0.1922182,0,0.6857181,12,21.78757
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,10.2071,8.36,0,-1,0,8.36,16.97442,0,1.847103,2.867814,1.419062,8.8,8.36,0,0,0.4145788,29.22586,0,7.380938,-7.380938,30.82658,79.04236,0.1922182,11.22781,1.135249,0,30.64492
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01646063,0.01646063,0,0,0,0.01646063,26791.49,0,0,0,4.410048,0.01732698,0.01646063,0,0,8.615622,21.84492,4.392721,0,4.392721,34.99389,89.72773,0.1920239,0.0181067,3.528039,0,26.25497
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.584451,1.584451,0,0,0,1.584451,205.4256,0,0,0,3.254866,1.667843,1.584451,0,0,4.2229,25.79837,1.587024,0,1.587024,36.49947,93.58819,0.1919538,1.742896,2.603893,0,29.05323
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,1.56371,0,0,4.199586,0,0,0,0,2.635876,27.22669,2.635876,0,2.635876,39.00008,100,0.1918375,0,3.359669,0,31.42628
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,6.932239,6.932239,0,0,0,6.932239,61.23821,0,0,0,4.245179,7.297093,6.932239,0,0,0,29.59898,0,3.051915,-3.051915,35.78308,91.7513,0.1918375,7.625463,3.396143,0,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,5.973927,5.973927,0,-1,0,5.973927,74.40726,0,0,0,4.445035,6.288344,5.973927,0,0,3.391016,26.54706,0,1.843309,-1.843309,33.84006,86.76921,0.1918375,6.57132,3.556028,0,30.9921
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,3.261971,3.261971,0,0,0,3.261971,101.5137,0,4.440892E-16,0,3.311348,3.433654,3.261971,0,0,5.439137,24.70375,0,0.1223052,-0.1223052,33.71114,86.43864,0.1918375,3.588168,2.649079,0,28.0151
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,9.006745,9.006745,12,0,3.372,9.006745,4.439909,0,0,0,0.3998913,0,0,2.993254,2.843592,5.575032,24.58145,3.243483,0,3.243483,36.78818,94.32847,0.1919124,9.90742,0.3199131,12,24.98134
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,2.331549,27.50058,1.307311,0,1.307311,38.0284,97.50852,0.1918548,0,1.045849,0,28.8079
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,1.024238,28.67716,0.2619173,0,0.2619173,38.27688,98.14565,0.1918433,0,0.2095339,0,28.93908
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.09918223,0.09918223,0,-1,0,0.09918223,0,0,1.387779E-17,0,0,0.1044023,0.09918223,0,0,0.7623203,28.91289,0,0.1044023,-0.1044023,38.16683,97.86346,0.1918433,0.1091004,0,0,28.91289
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.878323,28.80849,0,0,0,38.16683,97.86346,0.1918433,0,0,0,28.80849
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.906883,1.906883,0,-1,0,1.906883,0,0,0,0,0,2.007246,1.906883,0,0,0.878323,28.80849,0,2.007246,-2.007246,36.05101,92.43829,0.1918433,2.097572,0,0,28.80849
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,3.251716,3.251716,0,-1,0,3.251716,0,0,4.440892E-16,0,0,3.422859,3.251716,0,0,3.108596,26.80124,0,3.422859,-3.422859,32.44299,83.187,0.1918433,3.576888,0,0,26.80124
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.5199892,0.5199892,0,-1,0,0.5199892,0,0,0,0,0,0.5473571,0.5199892,0,0,6.911773,23.37838,0,0.5473571,-0.5473571,31.86603,81.7076,0.1918433,0.5719881,0,0,23.37838
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.519947,22.83103,0,0,0,31.86603,81.7076,0.1918433,0,0,0,22.83103
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.3874725,0.3874725,0,-1,0,0.3874725,0,0,5.551115E-17,0,0,0.4078658,0.3874725,0,0,7.519947,22.83103,0,0.4078658,-0.4078658,31.4361,80.60522,0.1918433,0.4262197,0,0,22.83103
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.58792,1.58792,0,-1,0,1.58792,0,0,2.220446E-16,0,0,1.671495,1.58792,0,0,7.973131,22.42316,0,1.671495,-1.671495,29.67419,76.08752,0.1918433,1.746712,0,0,22.42316
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.750661,1.750661,0,-1,0,1.750661,0,0,2.220446E-16,0,0,1.842802,1.750661,0,0,9.830347,20.75167,0,1.842802,-1.842802,27.73171,71.1068,0.1918433,1.925728,0,0,20.75167
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.4039508,0.4039508,0,-1,0,0.4039508,0,0,5.551115E-17,0,0,0.4252114,0.4039508,0,0,11.8779,18.90886,0,0.4252114,-0.4252114,27.2835,69.95754,0.1918433,0.4443459,0,0,18.90886
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.9933022,0.9933022,0,0,0,0.9933022,0,0,2.220446E-16,0,0,1.045581,0.9933022,0,0,12.35036,18.48365,0,1.045581,-1.045581,26.18136,67.13155,0.1918433,1.092632,0,0,18.48365
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.479663,1.479663,0,0,0,1.479663,6.314182,0,2.220446E-16,0,0.09342861,1.55754,1.479663,0,0,13.51212,17.43807,0,1.464111,-1.464111,24.63805,63.17435,0.1918433,1.627629,0.07474289,0,17.5315
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.5306669,0.5306669,0,0,0,0.5306669,385.2305,0,0,0,2.044291,0.5585967,0.5306669,0,0,15.13891,15.97396,1.485694,0,1.485694,26.0475,66.78833,0.1917778,0.5837336,1.635432,0,18.01825
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,7.015368,7.015368,0,0,0,7.015368,42.38525,0,0,0,2.973481,7.384598,7.015368,0,0,13.65322,17.31108,0,4.411117,-4.411117,21.39778,54.86598,0.1917778,7.716905,2.378785,0,20.28456
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,10.53407,8.36,0,-1,0,8.36,54.94609,0,2.174071,3.227478,4.593493,8.8,8.36,0,0,18.55446,12.89997,0,4.206507,-4.206507,16.96373,43.49665,0.1917778,11.58748,3.674794,0,17.49346
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,4.695135,4.695135,0,0,0,4.695135,104.5386,8.881784E-16,0,0,4.908227,4.942247,4.695135,0,0,23.22835,8.69346,0,0.03402008,-0.03402008,16.92787,43.4047,0.1917778,5.164648,3.926582,0,13.60169
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.5582679,0.5582679,0,0,0,0.5582679,1135.305,0,0,0,6.338044,0.5876504,0.5582679,0,0,23.26615,8.65944,5.750394,0,5.750394,22.38317,57.39263,0.191525,0.6140947,5.070436,0,14.99748
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,9.451166,9.451166,12,0,3.372,9.451166,95.13528,0,0,0,8.991394,0,0,2.548833,2.421392,17.51576,13.83479,11.41279,0,11.41279,33.21029,85.15442,0.1916037,10.39628,7.193115,12,22.82619
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,8.704638,8.704638,6.265031,0,1.921053,8.704638,99.61334,0,0,0,8.67098,2.568007,2.439606,0,0,6.102973,24.1063,6.102973,0,6.102973,39.00008,100,0.1915463,9.575101,6.936784,12,32.77728
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.680527,2.680527,0,-1,0,2.680527,358.8222,6.796718,0,0,9.618325,2.821607,2.680527,0,0,0,29.59898,0,0,0,39.00008,100,0.1915463,2.948579,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.762698,1.762698,0,0,0,1.762698,399.2011,5.18124,0,0,7.036712,1.855472,1.762698,0,0,0,29.59898,0,0,0,39.00008,100,0.1915463,1.938968,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.329782,2.329782,0,0,0,2.329782,205.5368,2.336157,0,0,4.788558,2.452401,2.329782,0,0,0,29.59898,0,0,0,39.00008,100,0.1915463,2.56276,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,12.05778,12.05778,9.922612,0,2.846421,12.05778,18.63979,0,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.1915463,13.26356,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1915463,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,12.98011,8.36,0,-1,0,8.36,0,0,4.620115,5.918127,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1915463,14.27813,0,0,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,21.05117,8.36,0,-1,0,8.36,0,0,12.69117,14.79629,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1915463,23.15629,0,0,20.79898
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,15.27072,8.36,0,-1,0,8.36,0,0,6.910721,8.437793,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1915463,16.79779,0,0,11.99898
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,2.854902,2.854902,0,-1,0,2.854902,0,0,4.440892E-16,0.1013627,0,3.00516,2.854902,0,0,29.33333,3.198978,0,3.00516,-3.00516,8.004318,20.52385,0.1915463,3.140392,0,0,3.198978
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.6724,0.1938184,0,0,0,8.004318,20.52385,0.1915463,0,0,0,0.1938184
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,3.340997,0.1841274,0,-1,0,0.1841274,0,0,3.156869,3.490969,0,0.1938184,0.1841274,0,0,32.6724,0.1938184,0,0.1938184,-0.1938184,7.800015,20,0.1915463,3.675097,0,0,0.1938184
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915463,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,2.967442,0,0,-1,0,0,0,0,2.967442,3.264186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915463,3.264186,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,4.002503,0,0,-1,0,0,0,0,4.002503,4.402753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915463,4.402753,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,2.718029,0,0,-1,0,0,0,0,2.718029,2.989832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915463,2.989832,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.7371542,0.7371542,9.537154,0,2.7489,0.7371542,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1916001,0.8108696,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,3.916825,3.916825,12,0,3.372,3.916825,6.644443,0,0,0,0.2602512,0,0,8.083175,7.679017,24.52775,7.524,7.939268,0,7.939268,23.26286,59.64824,0.1917868,4.308507,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,16.63557,16.63557,12,0,3.372,16.63557,13.11975,0,0,0,2.182545,4.879548,4.63557,0,0,16.58849,14.66934,0,2.697002,-2.697002,20.41997,52.35879,0.1917868,18.29913,1.746036,12,16.85189
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,8.433293,8.433293,12,0,3.372,8.433293,62.82741,0,0,0,5.29842,0,0,3.566706,3.388371,19.58516,11.97234,8.68679,0,8.68679,28.66098,73.48955,0.1919575,9.276623,4.238736,12,17.27076
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,3.085704,3.085704,0,-1,0,3.085704,169.7622,0,0,0,5.238358,3.248109,3.085704,0,0,10.89836,19.79045,1.990249,0,1.990249,30.5491,78.33086,0.1918707,3.394274,4.190686,0,25.02881
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,4.85339,4.85339,0,0,0,4.85339,108.9758,0,0,0,5.289023,5.108831,4.85339,0,0,8.908115,21.58167,0.1801912,0,0.1801912,30.72004,78.76918,0.1918629,5.338729,4.231218,0,26.8707
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,4.27176,4.27176,0,0,0,4.27176,159.1076,0,0,0,6.796695,4.496589,4.27176,0,0,8.727924,21.74385,2.300106,0,2.300106,32.90211,84.36423,0.1917628,4.698935,5.437356,0,28.54054
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,2.938572,2.938572,0,0,0,2.938572,349.1272,0.7383004,0,0,10.25935,3.093233,2.938572,0,0,6.427818,23.81394,6.427818,0,6.427818,39.00008,100,0.1914836,3.232429,8.207481,0,34.07329
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,7.6482,7.6482,3,0,1.095,7.6482,121.7012,4.415107,0,0,9.307949,4.892842,4.6482,0,0,0,29.59898,0,0,0,39.00008,100,0.1914836,8.413019,7.446359,12,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914836,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,4.187258,4.187258,0,0,0,4.187258,147.0391,1.749268,0,0,6.156908,4.40764,4.187258,0,0,0,29.59898,0,0,0,39.00008,100,0.1914836,4.605983,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,9.866099,9.866099,6.395138,0,1.95397,9.866099,37.0323,0,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1914836,10.85271,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,9.501887,9.501887,7.667079,0,2.275771,9.501887,20.32625,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1914836,10.45208,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,6.459483,6.459483,0,0,0,6.459483,3.819477,0,0,0,0.2467184,6.799455,6.459483,0,0,0,29.59898,0,6.552737,-6.552737,32.09289,82.28929,0.1914836,7.105431,0.1973747,0,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,8.050163,8.050163,0,-1,0,8.050163,0,0,1.776357E-15,0.4951797,0,8.473856,8.050163,0,0,7.280819,23.04624,0,8.473856,-8.473856,23.16066,59.38618,0.1914836,8.85518,0,0,23.04624
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,21.11611,8.36,0,-1,0,8.36,0,0,12.75611,14.86773,0,8.8,8.36,0,0,16.69621,14.57238,0,8.8,-8.8,13.88464,35.60158,0.1914836,23.22773,0,0,14.57238
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,10.24695,5.483766,0,-1,0,5.483766,0,0,4.763181,5.787876,0,5.772385,5.483766,0,0,26.47399,5.772385,0,5.772385,-5.772385,7.800015,20,0.1914836,11.27164,0,0,5.772385
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.8734526,0,0,-1,0,0,0,0,0.8734526,0.9607978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914836,0.9607978,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,2.664521,0,0,-1,0,0,0,0,2.664521,2.930973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914836,2.930973,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.37156,0,0,-1,0,0,0,0,1.37156,1.508716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914836,1.508716,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.3279865,0,0,-1,0,0,0,0,0.3279865,0.3607852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914836,0.3607852,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.702091,0,0,-1,0,0,0,0,2.702091,2.972299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914836,2.972299,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,1.905544,0,0,-1,0,0,0,0,1.905544,2.096098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914836,2.096098,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.468958,0,0,-1,0,0,0,0,1.468958,1.615854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914836,1.615854,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,2.810051,2.810051,11.61005,0,3.273343,2.810051,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1916689,3.091056,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.715612,1.715612,10.51561,0,2.99645,1.715612,15.88252,1.776357E-15,0,0,0.2724824,0,0,8.8,8.36,24.52775,7.524,8.632483,0,8.632483,23.9205,61.33449,0.1917723,1.887173,0.2179859,12,7.796483
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,5.337199,5.337199,12,0,3.372,5.337199,44.97646,-8.881784E-16,0,0,2.400483,0,0,6.662801,6.329661,15.89527,15.29323,8.730145,0,8.730145,32.20264,82.57071,0.1919614,5.870918,1.920387,12,17.69372
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,7.426022,7.426022,0,0,0,7.426022,57.70387,0,0,0,4.285102,7.816865,7.426022,0,0,7.165126,23.15036,0,3.531763,-3.531763,28.47984,73.02508,0.1919614,8.168624,3.428082,0,27.43547
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,6.01645,6.01645,0,-1,0,6.01645,84.47034,0,0,0,5.082116,6.333106,6.01645,0,0,11.08931,19.6186,0,1.25099,-1.25099,27.16118,69.64391,0.1919614,6.618095,4.065693,0,24.70072
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,3.954572,3.954572,0,0,0,3.954572,155.2888,0,0,0,6.141007,4.162707,3.954572,0,0,12.4793,18.36761,1.9783,0,1.9783,29.03796,74.45615,0.1918759,4.350029,4.912806,0,24.50862
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,8.26027,8.26027,12,0,3.372,8.26027,76.6543,0,0,0,6.331852,0,0,3.73973,3.552744,10.501,20.14808,9.884596,0,9.884596,38.41531,98.5006,0.1920182,9.086297,5.065482,12,26.47993
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,7.333235,7.333235,0,0,0,7.333235,92.357,0,8.881784E-16,0,6.772756,7.719194,7.333235,0,0,0.6164,29.04422,0,0.9464386,-0.9464386,37.41768,95.94257,0.1920182,8.066558,5.418204,0,35.81697
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,8.172832,8.172832,3,0,1.095,8.172832,104.7518,1.448103,0,0,8.561188,5.445086,5.172832,0,0,1.667998,28.09778,1.667998,0,1.667998,39.00008,100,0.1919463,8.990114,6.84895,12,36.65897
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.700317,1.700317,0,-1,0,1.700317,306.3822,3.419662,0,0,5.209469,1.789807,1.700317,0,0,0,29.59898,0,0,0,39.00008,100,0.1919463,1.870349,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,3.038878,3.038878,0,0,0,3.038878,107.2994,0.06188029,0,0,3.260699,3.198819,3.038878,0,0,0,29.59898,0,0,0,39.00008,100,0.1919463,3.342766,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.7131934,0.7131934,0,0,0,0.7131934,420.0673,2.245162,0,0,2.995892,0.7507299,0.7131934,0,0,0,29.59898,0,0,0,39.00008,100,0.1919463,0.7845127,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,6.180386,6.180386,0,0,0,6.180386,29.08447,0,0,0,1.797533,6.505669,6.180386,0,0,0,29.59898,0,4.708136,-4.708136,34.03727,87.27486,0.1919463,6.798424,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,5.231263,24.89084,0.1332555,0,0.1332555,34.16368,87.59901,0.1919405,0,0.1066044,0,25.0241
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,10.4845,8.36,0,-1,0,8.36,0,0,2.124496,3.172945,0,8.8,8.36,0,0,5.098007,25.01077,0,8.8,-8.8,24.88767,63.81441,0.1919405,11.53294,0,0,25.01077
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,8.028072,8.028072,0,-1,0,8.028072,0,0,1.776357E-15,0.4708793,0,8.450603,8.028072,0,0,14.87578,16.21077,0,8.450603,-8.450603,15.97995,40.97416,0.1919405,8.830879,0,0,16.21077
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.5753947,0.5753947,0,-1,0,0.5753947,0,0,0,0,0,0.6056787,0.5753947,0,0,24.26534,7.76017,0,0.6056787,-0.6056787,15.34151,39.33713,0.1919405,0.6329342,0,0,7.76017
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,4.979465,4.979465,0,-1,0,4.979465,0,0,0,0,0,5.241542,4.979465,0,0,24.93832,7.154491,0,5.241542,-5.241542,9.816441,25.17031,0.1919405,5.477411,0,0,7.154491
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.269074,1.269074,0,-1,0,1.269074,0,0,2.220446E-16,0,0,1.335867,1.269074,0,0,30.76225,1.912949,0,1.335867,-1.335867,8.408314,21.55973,0.1919405,1.395981,0,0,1.912949
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.289711,0.5482278,0,-1,0,0.5482278,0,0,0.7414832,0.8704543,0,0.5770819,0.5482278,0,0,32.24655,0.5770819,0,0.5770819,-0.5770819,7.800015,20,0.1919405,1.418682,0,0,0.5770819
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.8888893,0,0,-1,0,0,0,0,0.8888893,0.9777782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919405,0.9777782,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.6598298,0,0,-1,0,0,0,0,0.6598298,0.7258127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919405,0.7258127,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919405,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.463729,0,0,-1,0,0,0,0,2.463729,2.710102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919405,2.710102,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.250199,2.250199,11.0502,0,3.1317,2.250199,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.192088,2.475219,0,12,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,24.52775,7.524,8.440048,0,8.440048,23.73794,60.86639,0.1920901,0,0.06403837,12,7.604048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,10.4539,10.4539,12,0,3.372,10.4539,26.25222,2.220446E-16,0,0,2.744382,0,0,1.546096,1.468791,16.08771,15.12004,4.213173,0,4.213173,27.73491,71.11501,0.1921701,11.49929,2.195505,12,17.86443
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,14.70413,14.70413,12,0,3.372,14.70413,37.24765,0,0,0,5.476943,2.846454,2.704131,0,0,11.87453,18.9119,2.63049,0,2.63049,30.23041,77.51372,0.1922141,16.17454,4.381555,12,24.38884
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,10.79973,8.36,0,-1,0,8.36,97.15112,0,2.439734,3.519708,8.121833,8.8,8.36,0,0,9.244042,21.27934,0,0.6781667,-0.6781667,29.51556,75.68077,0.1922141,11.87971,6.497467,0,29.40117
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,9.997561,20.60117,7.457013,0,7.457013,36.5899,93.82008,0.1918946,0,5.96561,0,28.05819
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,4.4712,4.4712,0,0,0,4.4712,220.1651,2.596945,0,0,9.844019,4.706526,4.4712,0,0,2.540548,27.31248,2.540548,0,2.540548,39.00008,100,0.191786,4.918319,7.875216,0,37.15651
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,6.257872,6.257872,0,0,0,6.257872,182.8565,4.855694,0,0,11.44293,6.587234,6.257872,0,0,0,29.59898,0,0,0,39.00008,100,0.191786,6.883659,9.154343,0,41.04191
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,2.889123,2.889123,0,0,0,2.889123,284.7778,5.186398,0,0,8.227579,3.041182,2.889123,0,0,0,29.59898,0,0,0,39.00008,100,0.191786,3.178035,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191786,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,7.45503,7.45503,0,0,0,7.45503,96.57033,0,0,0,7.199347,7.8474,7.45503,0,0,0,29.59898,0,0.6480531,-0.6480531,38.31697,98.24844,0.191786,8.200533,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,14.228,14.228,10.62051,0,3.022989,14.228,31.75021,0,0,0,4.517422,3.797363,3.607495,0,0,0.7200589,28.95093,0.7200589,0,0.7200589,39.00008,100,0.191798,15.6508,3.613937,12,33.46835
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.419292,1.419292,0,0,0,1.419292,144.8033,0.5611897,0,0,2.055182,1.493992,1.419292,0,0,0,29.59898,0,0,0,39.00008,100,0.191798,1.561221,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,15.00257,15.00257,12,0,3.372,15.00257,1.933426,0,0,0,0.2900636,3.160603,3.002572,0,0,0,29.59898,0,2.870539,-2.870539,35.97427,92.24152,0.191798,16.50283,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,8.59231,8.36,0,-1,0,8.36,0,0,0.2323095,1.09154,0,8.8,8.36,0,0,3.189488,26.72844,0,8.8,-8.8,26.69825,68.45692,0.191798,9.451541,0,0,26.72844
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,11.28076,8.36,0,-1,0,8.36,0,0,2.920758,4.048834,0,8.8,8.36,0,0,12.96727,17.92844,0,8.8,-8.8,17.42224,44.67231,0.191798,12.40883,0,0,17.92844
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.3679054,0.3679054,0,-1,0,0.3679054,0,0,5.551115E-17,0,0,0.3872689,0.3679054,0,0,22.74504,9.128439,0,0.3872689,-0.3872689,17.01402,43.6256,0.191798,0.404696,0,0,9.128439
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,3.437577,3.437577,0,-1,0,3.437577,0,0,4.440892E-16,0,0,3.618502,3.437577,0,0,23.17534,8.74117,0,3.618502,-3.618502,13.19978,33.84553,0.191798,3.781335,0,0,8.74117
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.445604,2.445604,0,-1,0,2.445604,0,0,4.440892E-16,0,0,2.57432,2.445604,0,0,27.1959,5.122668,0,2.57432,-2.57432,10.48621,26.88767,0.191798,2.690164,0,0,5.122668
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,4.056738,2.420931,0,-1,0,2.420931,0,0,1.635807,2.041481,0,2.548348,2.420931,0,0,30.05626,2.548348,0,2.548348,-2.548348,7.800015,20,0.191798,4.462412,0,0,2.548348
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,2.853136,0,0,-1,0,0,0,0,2.853136,3.13845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191798,3.13845,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.802367,0,0,-1,0,0,0,0,1.802367,1.982604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191798,1.982604,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.4767024,0,0,-1,0,0,0,0,0.4767024,0.5243727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191798,0.5243727,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.4108113,0,0,-1,0,0,0,0,0.4108113,0.4518925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191798,0.4518925,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,2.588217,2.588217,11.38822,0,3.217219,2.588217,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1919658,2.847038,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.02837539,0.02837539,8.828376,0,2.569579,0.02837539,493.28,0,0,0,0.1399701,0,0,8.8,8.36,24.52775,7.524,8.49997,0,8.49997,23.79479,61.01215,0.1919673,0.03121293,0.1119761,12,7.66397
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.02778,15.17397,9.94684,0,9.94684,33.23119,85.20801,0.1919055,0,1.269472,12,16.76081
