Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,5.721982,5.721982,0,0,0,5.721982,40.23175,0,8.881784E-16,0,2.302054,6.023139,5.721982,0,0,6.080943,24.12613,0,3.721086,-3.721086,29.30882,75.15067,0.1919055,6.294181,1.841643,0,26.42818
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,5.870583,5.870583,0,-1,0,5.870583,43.98726,0,8.881784E-16,0,2.582309,6.179561,5.870583,0,0,10.21548,20.40504,0,3.597252,-3.597252,25.51698,65.42803,0.1919055,6.457641,2.065847,0,22.98735
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,14.21243,16.80779,1.920709,0,1.920709,27.33913,70.10019,0.1918239,0,1.536567,0,18.7285
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,7.550062,7.550062,0,0,0,7.550062,33.10451,0,0,0,2.499411,7.947433,7.550062,0,0,12.29172,18.53643,0,5.448023,-5.448023,21.59641,55.37529,0.1918239,8.305068,1.999529,0,21.03584
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.6524671,0.6524671,0,0,0,0.6524671,139.4254,0,0,0,0.9097052,0.6868075,0.6524671,0,0,18.34508,13.08841,0.2228977,0,0.2228977,21.80787,55.9175,0.1918145,0.7177138,0.7277641,0,13.99811
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.5954019,0.5954019,0,0,0,0.5954019,170.8283,0,0,0,1.017115,0.6267389,0.5954019,0,0,18.12218,13.28901,0.390376,0,0.390376,22.17821,56.86709,0.1917979,0.6549422,0.813692,0,14.30613
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,5.747405,5.747405,0,-1,0,5.747405,21.02611,0,8.881784E-16,0,1.208456,6.0499,5.747405,0,0,17.73181,13.64035,0,4.841444,-4.841444,17.07488,43.78166,0.1917979,6.322145,0.9667647,0,14.84881
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,9.559781,9.559781,12,0,3.372,9.559781,21.55122,0,0,0,2.06025,0,0,2.440219,2.318208,23.11119,8.798909,4.378458,0,4.378458,21.22865,54.43233,0.1918855,10.51576,1.6482,12,10.85916
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.043244,0,0,8.8,8.36,18.73273,12.73952,9.403244,0,9.403244,30.14935,77.30587,0.1918472,0,0.834595,12,13.78277
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,12.65279,12.65279,12,0,3.372,12.65279,13.61557,0,0,0,1.722748,0.6871421,0.6527849,0,0,9.329486,21.20244,1.035606,0,1.035606,31.13181,79.825,0.1918644,13.91806,1.378199,12,22.92519
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,14.78763,14.78763,12,0,3.372,14.78763,1.798436,8.881784E-16,0,0,0.2659461,2.934345,2.787628,0,0,8.29388,22.13449,0,2.668399,-2.668399,28.31907,72.61286,0.1918644,16.26639,0.2127569,12,22.40043
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,6.748689,6.748689,0,-1,0,6.748689,0,0,8.881784E-16,0,0,7.103884,6.748689,0,0,11.25877,19.46609,0,7.103884,-7.103884,20.83092,53.41251,0.1918644,7.423558,0,0,19.46609
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,10.02095,8.36,0,-1,0,8.36,0,0,1.660949,2.663044,0,8.8,8.36,0,0,19.15197,12.3622,0,8.8,-8.8,11.55491,29.62791,0.1918644,11.02304,0,0,12.3622
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,7.935827,3.384094,0,-1,0,3.384094,0,0,4.551733,5.345316,0,3.562204,3.384094,0,0,28.92975,3.562204,0,3.562204,-3.562204,7.800015,20,0.1918644,8.729409,0,0,3.562204
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.7464269,0,0,-1,0,0,0,0,0.7464269,0.8210696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918644,0.8210696,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,2.552143,0,0,-1,0,0,0,0,2.552143,2.807357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918644,2.807357,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.690798,0,0,-1,0,0,0,0,1.690798,1.859878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918644,1.859878,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.514713,0,0,-1,0,0,0,0,2.514713,2.766185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918644,2.766185,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.351404,0,0,-1,0,0,0,0,1.351404,1.486544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918644,1.486544,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.009769,0,0,-1,0,0,0,0,1.009769,1.110746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918644,1.110746,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,2.815521,0,0,-1,0,0,0,0,2.815521,3.097073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918644,3.097073,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.260924,1.260924,10.06092,0,2.881414,1.260924,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1919482,1.387016,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,3.546756,3.546756,11.89443,0,3.345292,3.546756,1.163138,0,0,0,0.04125366,0,0,8.347679,7.930295,24.52775,7.524,7.971549,0,7.971549,23.29348,59.72676,0.1921301,3.901432,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,12.99289,12.99289,12,0,3.372,12.99289,18.64039,0,0,0,2.421926,1.045149,0.992892,0,0,16.5562,14.69839,1.376776,0,1.376776,24.59961,63.07579,0.1921528,14.29218,1.93754,12,17.12032
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,3.860166,3.860166,11.60166,0,3.27122,3.860166,132.0094,0,0,0,5.095782,0,0,7.741495,7.354421,15.17943,15.93749,12.4502,0,12.4502,36.41091,93.36111,0.1921584,4.246183,4.076625,12,21.03327
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.527333,2.527333,0,-1,0,2.527333,291.5222,1.978159,0,0,7.367735,2.66035,2.527333,0,0,2.729226,27.14267,2.729226,0,2.729226,39.00008,100,0.1920436,2.780066,5.894188,0,34.51041
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,11.50462,11.50462,4.515872,0,1.478516,11.50462,63.94454,0,0,0,7.356575,7.356575,6.988746,0,0,0,29.59898,0,0,0,39.00008,100,0.1920436,12.65508,5.88526,12,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,12.04307,12.04307,3.683074,0,1.267818,12.04307,78.46783,0.64994,0,0,9.44994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1920436,13.24738,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,8.274991,8.274991,3,0,1.095,8.274991,114.8289,3.949456,0,0,9.502078,5.552623,5.274992,0,0,0,29.59898,0,0,0,39.00008,100,0.1920436,9.10249,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,11.45969,11.45969,3.264214,0,1.161846,11.45969,75.27966,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1920436,12.60566,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,10.65585,8.36,0,-1,0,8.36,110.7933,0.4623185,2.295846,3.36143,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1920436,11.72143,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,13.9138,13.9138,7.173136,0,2.150804,13.9138,50.99567,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1920436,15.30518,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,8.938869,8.938869,5.140614,0,1.636575,8.938869,44.72784,0,0,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1920436,9.832756,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,4.272047,4.272047,0,0,0,4.272047,43.05511,0,0,0,1.839334,4.496891,4.272047,0,0,0,29.59898,0,2.657557,-2.657557,36.19877,92.81717,0.1920436,4.699251,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,13.51877,13.51877,12,0,3.372,13.51877,2.008976,0,0,0,0.2715889,1.598708,1.518773,0,0,2.952841,26.94142,0,1.327119,-1.327119,34.79986,89.23023,0.1920436,14.87065,0.2172711,12,27.21301
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,12.25721,8.36,0,-1,0,8.36,0,0,3.89721,5.122931,0,8.8,8.36,0,0,4.427418,25.6143,0,8.8,-8.8,25.52385,65.44563,0.1920436,13.48293,0,0,25.6143
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,14.52434,8.36,0,-1,0,8.36,0,0,6.164341,7.616776,0,8.8,8.36,0,0,14.2052,16.8143,0,8.8,-8.8,16.24783,41.66102,0.1920436,15.97678,0,0,16.8143
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,16.59272,7.613587,0,-1,0,7.613587,0,0,8.979131,10.6384,0,8.014302,7.613587,0,0,23.98297,8.014302,0,8.014302,-8.014302,7.800015,20,0.1920436,18.25199,0,0,8.014302
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.440887,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.440887,1.584975,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920436,1.584975,0,0,8.426001E-16
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.7404366,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7404366,0.8144802,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920436,0.8144802,0,0,8.426001E-16
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.348162,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.348162,1.482979,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920436,1.482979,0,0,8.426001E-16
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,2.854812,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.854812,3.140293,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920436,3.140293,0,0,8.426001E-16
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.393996,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.393996,2.633395,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920436,2.633395,0,0,8.426001E-16
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.495239,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.495239,1.644763,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920436,1.644763,0,0,8.426001E-16
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.228557,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.228557,1.351413,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1920436,1.351413,0,0,8.426001E-16
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.7361236,0.7361236,9.536123,0,2.748639,0.7361236,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1920943,0.809736,0,12,8.426001E-16
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.19209,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,4.350276,4.350276,12,0,3.372,4.350276,52.959,0,0,0,2.303863,0,0,7.649724,7.267237,15.93843,15.25439,9.5711,0,9.5711,32.9595,84.51137,0.1922406,4.785305,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,7.210732,7.210732,0,0,0,7.210732,63.37789,0,0,0,4.57001,7.590245,7.210732,0,0,6.367329,23.86838,0,3.020235,-3.020235,29.77589,76.34829,0.1922406,7.931806,3.656008,0,28.43839
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,8.050599,8.050599,0,-1,0,8.050599,77.74993,0,0,0.4956592,6.259335,8.474315,8.050599,0,0,9.723145,20.84815,0,2.21498,-2.21498,27.4411,70.36165,0.1922406,8.855659,5.007468,0,27.10748
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,7.245114,7.245114,0,0,0,7.245114,85.21548,0,8.881784E-16,0,6.173958,7.626435,7.245114,0,0,12.18423,18.63317,0,1.452478,-1.452478,25.91005,66.4359,0.1922406,7.969625,4.939166,0,24.80713
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,2.72508,2.72508,0,0,0,2.72508,305.6363,0,0,0,8.328834,2.868505,2.72508,0,0,13.7981,17.18069,5.460329,0,5.460329,31.09018,79.71824,0.1920123,2.997588,6.663067,0,25.50952
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,3.070131,0,0,11.4079,0,0,0,0,8.33777,22.09499,8.33777,0,8.33777,39.00008,100,0.1916647,0,9.126321,0,33.50289
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,12.97963,12.97963,4.619625,0,1.504765,12.97963,80.22491,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1916647,14.27759,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916647,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,11.62001,11.62001,3.978279,0,1.342505,11.62001,69.22478,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1916647,12.78201,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,5.238479,5.238479,0,0,0,5.238479,100.8394,0,0,0,5.282449,5.514189,5.238479,0,0,0,29.59898,0,0.2317395,-0.2317395,38.7558,99.37366,0.1916647,5.762327,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,13.56461,13.56461,11.76841,0,3.313408,13.56461,15.83696,1.554312E-15,0,0,2.148221,1.890733,1.796196,0,0,0.2574883,29.36724,0.2574883,0,0.2574883,39.00008,100,0.1916689,14.92107,1.718577,12,31.51546
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,2.638615,2.638615,0,0,0,2.638615,8.591972,0,4.440892E-16,0,0.226709,2.777489,2.638615,0,0,0,29.59898,0,2.55078,-2.55078,36.31132,93.10576,0.1916689,2.902476,0.1813672,0,29.82569
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,22.36151,8.36,0,-1,0,8.36,0,0,14.00151,16.23766,0,8.8,8.36,0,0,2.8342,27.0482,0,8.8,-8.8,27.03531,69.32116,0.1916689,24.59766,0,0,27.0482
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.61198,18.2482,0,0,0,27.03531,69.32116,0.1916689,0,0,0,18.2482
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.139124,1.139124,0,-1,0,1.139124,0,0,2.220446E-16,0,0,1.199078,1.139124,0,0,12.61198,18.2482,0,1.199078,-1.199078,25.77137,66.08029,0.1916689,1.253037,0,0,18.2482
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.283634,2.283634,0,-1,0,2.283634,0,0,0,0,0,2.403826,2.283634,0,0,13.94429,17.04912,0,2.403826,-2.403826,23.23751,59.58324,0.1916689,2.511998,0,0,17.04912
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.538786,1.538786,0,-1,0,1.538786,0,0,2.220446E-16,0,0,1.619775,1.538786,0,0,16.6152,14.64529,0,1.619775,-1.619775,21.53012,55.20532,0.1916689,1.692665,0,0,14.64529
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.036191,1.036191,0,-1,0,1.036191,0,0,2.220446E-16,0,0,1.090727,1.036191,0,0,18.41495,13.02552,0,1.090727,-1.090727,20.38039,52.25731,0.1916689,1.13981,0,0,13.02552
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62687,11.93479,0,0,0,20.38039,52.25731,0.1916689,0,0,0,11.93479
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.517452,1.517452,0,-1,0,1.517452,0,0,2.220446E-16,0,0,1.597317,1.517452,0,0,19.62687,11.93479,0,1.597317,-1.597317,18.69667,47.94009,0.1916689,1.669197,0,0,11.93479
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,3.162383,3.162383,0,-1,0,3.162383,0,0,4.440892E-16,0,0,3.328824,3.162383,0,0,21.40167,10.33747,0,3.328824,-3.328824,15.18778,38.94296,0.1916689,3.478621,0,0,10.33747
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.382119,2.382119,0,-1,0,2.382119,0,0,4.440892E-16,0,0,2.507493,2.382119,0,0,25.10036,7.008651,0,2.507493,-2.507493,12.54465,32.16571,0.1916689,2.62033,0,0,7.008651
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,3.305013,3.305013,0,0,0,3.305013,0,0,4.440892E-16,0,0,3.478961,3.305013,0,0,27.88647,4.501158,0,3.478961,-3.478961,8.877505,22.76279,0.1916689,3.635515,0,0,4.501158
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.679054,2.679054,11.47905,0,3.240201,2.679054,1.633875,1.776357E-15,0,0,0.04377237,0,0,8.8,8.36,31.75198,1.022196,8.403772,0,8.403772,16.85002,43.2051,0.1918364,2.946959,0.0350179,12,1.065969
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,10.58724,10.58724,12,0,3.372,10.58724,26.37066,0,0,0,2.791926,0,0,1.412757,1.342119,23.34821,8.585591,4.134045,0,4.134045,20.77192,53.26123,0.1919121,11.64597,2.233541,12,11.37752
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,15.20092,15.20092,12,0,3.372,15.20092,38.74457,0,0,0,5.889532,3.369391,3.200922,0,0,19.21416,12.30623,2.520141,0,2.520141,23.16274,59.39152,0.1919531,16.72101,4.711626,12,18.19576
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,7.260277,7.260277,0,-1,0,7.260277,120.1896,0,0,0,8.726099,7.642396,7.260277,0,0,16.69402,14.57436,1.083703,0,1.083703,24.19083,62.02764,0.1919081,7.986304,6.980879,0,23.30046
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,7.125276,7.125276,0,0,0,7.125276,143.2865,0,0,0,10.20956,7.50029,7.125276,0,0,15.61032,15.54969,2.709269,0,2.709269,26.76107,68.61799,0.1917957,7.837804,8.167648,0,25.75925
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,8.281672,8.281672,11.1719,0,3.162492,8.281672,119.0424,0,0,0,9.858702,0,0,2.89023,2.745719,12.90105,17.98803,12.60442,0,12.60442,38.71867,99.27844,0.1917697,9.10984,7.886961,12,27.84674
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,7.805862,7.805862,3,0,1.095,7.805862,126.4373,4.514091,0,0,9.869523,5.058803,4.805862,0,0,0.2966289,29.33201,0.2966289,0,0.2966289,39.00008,100,0.1917575,8.586449,7.895618,12,39.20153
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,6.091516,6.091516,0,0,0,6.091516,143.9557,2.356963,0,0,8.769085,6.412122,6.091516,0,0,0,29.59898,0,0,0,39.00008,100,0.1917575,6.700667,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,5.711492,5.711492,0,-1,0,5.711492,128.2234,1.311373,0,0,7.323469,6.012096,5.711492,0,0,0,29.59898,0,0,0,39.00008,100,0.1917575,6.282641,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,11.39203,11.39203,6.252819,0,1.917963,11.39203,47.48667,0,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.1917575,12.53123,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917575,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,10.57106,10.57106,8.415702,0,2.465173,10.57106,21.46236,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1917575,11.62817,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,9.485648,9.485648,9.204167,0,2.664654,9.485648,3.12362,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.1917575,10.43421,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917575,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,7.789884,7.789884,0,-1,0,7.789884,0,0,1.776357E-15,0.208872,0,8.199878,7.789884,0,0,0,29.59898,0,8.199878,-8.199878,30.35665,77.8374,0.1917575,8.568872,0,0,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,17.72932,8.36,0,-1,0,8.36,0,0,9.369322,11.14225,0,8.8,8.36,0,0,9.110975,21.3991,0,8.8,-8.8,21.08063,54.0528,0.1917575,19.50225,0,0,21.3991
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,3.654361,3.654361,0,-1,0,3.654361,0,0,4.440892E-16,0,0,3.846696,3.654361,0,0,18.88875,12.5991,0,3.846696,-3.846696,17.02586,43.65596,0.1917575,4.019797,0,0,12.5991
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.072278,2.072278,0,-1,0,2.072278,0,0,0,0,0,2.181345,2.072278,0,0,23.16286,8.752405,0,2.181345,-2.181345,14.72652,37.76023,0.1917575,2.279506,0,0,8.752405
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.159496,0.159496,0,-1,0,0.159496,0,0,2.775558E-17,0,0,0.1678905,0.159496,0,0,25.58658,6.57106,0,0.1678905,-0.1678905,14.54955,37.30646,0.1917575,0.1754456,0,0,6.57106
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.59039,1.59039,0,-1,0,1.59039,0,0,2.220446E-16,0,0,1.674094,1.59039,0,0,25.77312,6.403169,0,1.674094,-1.674094,12.7849,32.78172,0.1917575,1.749429,0,0,6.403169
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,2.818238,2.818238,0,-1,0,2.818238,0,0,4.440892E-16,0,0,2.966566,2.818238,0,0,27.63323,4.729075,0,2.966566,-2.966566,9.657863,24.7637,0.1917575,3.100062,0,0,4.729075
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.005295,1.005295,0,-1,0,1.005295,0,0,0,0,0,1.058205,1.005295,0,0,30.92941,1.762508,0,1.058205,-1.058205,8.542417,21.90359,0.1917575,1.105825,0,0,1.762508
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.10519,0.7043031,0,0,0,8.542417,21.90359,0.1917575,0,0,0,0.7043031
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.449755,1.449755,10.24975,0,2.929188,1.449755,0,0,0,0,0,0,0,8.8,8.36,32.10519,0.7043031,8.36,0,8.36,16.47341,42.23943,0.1918511,1.59473,0,12,0.7043031
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.161494,1.161494,9.961493,0,2.856258,1.161494,9.641045,1.776357E-15,0,0,0.1119801,0,0,8.8,8.36,23.7452,8.228303,8.47198,0,8.47198,24.51064,62.84766,0.1919223,1.277643,0.08958412,12,8.340283
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,15.27321,15.85309,8.649413,0,8.649413,32.71619,83.8875,0.1919159,0,0.2315301,12,16.1425
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,6.622283,6.622283,0,0,0,6.622283,21.18554,0,8.881784E-16,0,1.402966,6.970824,6.622283,0,0,6.623802,23.63756,0,5.567858,-5.567858,26.84715,68.83871,0.1919159,7.284511,1.122373,0,25.04052
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.5680931,0.5680931,0,-1,0,0.5680931,89.37622,0,0,0,0.5077401,0.5979927,0.5680931,0,0,12.81031,18.0697,0,0.09025259,-0.09025259,26.75202,68.59477,0.1919159,0.6249024,0.4061921,0,18.57744
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,3.239457,3.239457,0,0,0,3.239457,53.47137,0,0,0,1.732182,3.409955,3.239457,0,0,12.91059,17.97945,0,1.677773,-1.677773,24.98349,64.0601,0.1919159,3.563403,1.385746,0,19.71163
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,14.77478,16.30167,1.675507,0,1.675507,26.57301,68.1358,0.191847,0,1.340406,0,17.97718
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,8.590153,8.590153,12,0,3.372,8.590153,22.06301,0,0,0,1.895246,0,0,3.409848,3.239355,13.09928,17.80963,5.134602,0,5.134602,31.44412,80.6258,0.1919497,9.449167,1.516197,12,19.70488
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,7.964674,22.43077,0.8470677,0,0.8470677,32.24772,82.6863,0.1919149,0,0.6776542,0,23.27784
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,5.688071,5.688071,0,-1,0,5.688071,35.31178,0,0,0,2.008559,5.987443,5.688071,0,0,7.117607,23.19313,0,3.978884,-3.978884,28.05361,71.93219,0.1919149,6.256878,1.606847,0,25.20169
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,3.974407,3.974407,0,0,0,3.974407,49.93805,0,4.440892E-16,0,1.984741,4.183586,3.974407,0,0,11.53859,19.21425,0,2.198845,-2.198845,25.73582,65.98917,0.1919149,4.371848,1.587793,0,21.19899
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,9.561455,9.561455,12,0,3.372,9.561455,11.51601,0,0,0,1.101098,0,0,2.438545,2.316618,13.98175,17.0154,3.417716,0,3.417716,28.97816,74.30281,0.1919841,10.5176,0.8808786,12,18.1165
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,4.20628,4.20628,12,0,3.372,4.20628,5.740901,0,0,0,0.2414784,0,0,7.79372,7.404034,10.56403,20.09135,7.645512,0,7.645512,36.23133,92.90065,0.1921523,4.626908,0.1931827,12,20.33283
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,9.218096,9.218096,11.7331,0,3.304475,9.218096,2.941451,0,0,0,0.2711457,0,0,2.515007,2.389257,2.918522,26.97231,2.660403,0,2.660403,38.7552,99.37212,0.1922096,10.1399,0.2169166,12,27.24345
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,11.38303,8.36,0,-1,0,8.36,0,0,3.023033,4.161336,0,8.8,8.36,0,0,0.2581192,29.36667,0,8.8,-8.8,29.47919,75.58752,0.1922096,12.52134,0,0,29.36667
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,9.298564,8.36,0,-1,0,8.36,0,0,0.9385637,1.86842,0,8.8,8.36,0,0,10.0359,20.56667,0,8.8,-8.8,20.20318,51.80291,0.1922096,10.22842,0,0,20.56667
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,6.5443,6.5443,0,-1,0,6.5443,0,0,8.881784E-16,0,0,6.888736,6.5443,0,0,19.81367,11.76667,0,6.888736,-6.888736,12.94181,33.18406,0.1922096,7.19873,0,0,11.76667
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46783,4.877934,0,0,0,12.94181,33.18406,0.1922096,0,0,0,4.877934
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,1.927678,1.927678,0,-1,0,1.927678,0,0,4.440892E-16,0,0,2.029135,1.927678,0,0,27.46783,4.877934,0,2.029135,-2.029135,10.80291,27.69972,0.1922096,2.120446,0,0,4.877934
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.72242,2.848799,0,0,0,10.80291,27.69972,0.1922096,0,0,0,2.848799
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01692659,0.01692659,0,-1,0,0.01692659,0,0,3.469447E-18,0,0,0.01781746,0.01692659,0,0,29.72242,2.848799,0,0.01781746,-0.01781746,10.78413,27.65157,0.1922096,0.01861925,0,0,2.848799
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,1.90737,1.90737,0,-1,0,1.90737,0,0,2.220446E-16,0,0,2.007758,1.90737,0,0,29.74222,2.830982,0,2.007758,-2.007758,8.66777,22.22501,0.1922096,2.098107,0,0,2.830982
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.4428006,0.4428006,0,-1,0,0.4428006,0,0,5.551115E-17,0,0,0.4661059,0.4428006,0,0,31.97306,0.8232241,0,0.4661059,-0.4661059,8.176452,20.96522,0.1922096,0.4870807,0,0,0.8232241
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.49096,0.3571182,0,0,0,8.176452,20.96522,0.1922096,0,0,0,0.3571182
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,2.901939,2.901939,11.70194,0,3.296591,2.901939,0,0,0,0,0,0,0,8.8,8.36,32.49096,0.3571182,8.36,0,8.36,16.10744,41.30106,0.1923884,3.192132,0,12,0.3571182
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.711713,1.711713,10.51171,0,2.995463,1.711713,12.68224,0,0,0,0.2170835,0,0,8.8,8.36,24.13095,7.881118,8.577084,0,8.577084,24.24438,62.16495,0.1924865,1.882884,0.1736668,12,8.098202
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,7.920799,7.920799,12,0,3.372,7.920799,26.57553,0,0,0,2.104994,0,0,4.079201,3.875241,15.55387,15.60049,5.980235,0,5.980235,29.91773,76.71198,0.192605,8.712879,1.683995,12,17.70549
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,5.229997,5.229997,12,0,3.372,5.229997,25.48862,0,0,0,1.333054,0,0,6.770003,6.431503,9.573637,20.9827,7.764557,0,7.764557,37.28383,95.59938,0.1927669,5.752997,1.066443,12,22.31576
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,13.88515,8.36,0,-1,0,8.36,40.08808,0,5.525148,6.913662,3.351363,8.8,8.36,0,0,1.80908,27.97081,0,5.448637,-5.448637,31.54047,80.87283,0.1927669,15.27366,2.681091,0,31.32217
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,10.16911,10.16911,12,0,3.372,10.16911,40.2081,0,0,0,4.088807,0,0,1.830888,1.739343,7.863121,22.52217,5.82815,0,5.82815,37.06953,95.0499,0.1928692,11.18602,3.271046,12,26.61098
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,2.60746,0,0,4.64243,0,0,0,0,2.03497,27.76751,2.03497,0,2.03497,39.00008,100,0.1927861,0,3.713944,0,32.40993
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.519117,1.519117,0,0,0,1.519117,171.5654,1.007208,0,0,2.606278,1.59907,1.519117,0,0,0,29.59898,0,0,0,39.00008,100,0.1927861,1.671028,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,4.989759,4.989759,0,0,0,4.989759,47.09025,0,8.881784E-16,0,2.34969,5.252378,4.989759,0,0,0,29.59898,0,2.902688,-2.902688,35.94038,92.15462,0.1927861,5.488735,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,11.38992,8.36,0,-1,0,8.36,36.10493,0,3.029924,4.168917,3.018373,8.8,8.36,0,0,3.225209,26.69629,0,5.781627,-5.781627,29.84601,76.52807,0.1927861,12.52892,2.414698,0,29.71466
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,5.15064,5.15064,0,0,0,5.15064,12.31822,0,8.881784E-16,0,0.634467,5.421726,5.15064,0,0,9.64924,20.91466,0,4.787259,-4.787259,24.79979,63.58908,0.1927861,5.665704,0.5075736,0,21.54913
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,5.266369,5.266369,0,0,0,5.266369,38.5848,0,0,0,2.032018,5.543546,5.266369,0,0,14.96842,16.1274,0,3.511528,-3.511528,21.09832,54.09814,0.1927861,5.793005,1.625614,0,18.15942
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,4.694216,4.694216,0,0,0,4.694216,28.22287,0,8.881784E-16,0,1.324842,4.94128,4.694216,0,0,18.87012,12.61588,0,3.616438,-3.616438,17.28625,44.32364,0.1927861,5.163638,1.059874,0,13.94072
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,20.0004,20.0004,12,0,3.372,20.0004,1.446518,0,3.552714E-15,1.64044,0.2893093,8.421474,8.0004,0,0,22.88838,8.999437,0,8.132164,-8.132164,8.714202,22.34406,0.1927861,22.00044,0.2314474,12,9.288747
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,4.009161,0.8239095,0,-1,0,0.8239095,0,0,3.185252,3.586168,0,0.8672732,0.8239095,0,0,31.92412,0.8672732,0,0.8672732,-0.8672732,7.800015,20,0.1927861,4.410077,0,0,0.8672732
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,13.41959,0,0,-1,0,0,0,0,13.41959,14.76154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927861,14.76154,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,8.573982,0,0,-1,0,0,0,0,8.573982,9.43138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927861,9.43138,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,3.092475,0,0,-1,0,0,0,0,3.092475,3.401722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927861,3.401722,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.8071728,0,0,-1,0,0,0,0,0.8071728,0.8878902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927861,0.8878902,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.259755,0,0,-1,0,0,0,0,1.259755,1.385731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927861,1.385731,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927861,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,2.750714,0,0,-1,0,0,0,0,2.750714,3.025785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927861,3.025785,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.05962653,0,0,-1,0,0,0,0,0.05962653,0.06558918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927861,0.06558918,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927861,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.599578,1.599578,10.39958,0,2.967093,1.599578,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1928851,1.759536,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.3832221,0.3832221,9.183222,0,2.659355,0.3832221,45.80185,1.776357E-15,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1929045,0.4215443,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,6.441625,6.441625,12,0,3.372,6.441625,36.21029,0,0,0,2.33253,0,0,5.558375,5.280457,15.99223,15.20597,7.612988,0,7.612988,31.05083,79.61736,0.1930555,7.085787,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,4.186621,4.186621,8.432996,0,2.469548,4.186621,93.37782,0,0,0,3.909376,0,0,4.246374,4.034055,8.379243,22.05766,7.943431,0,7.943431,38.58663,98.93988,0.1930541,4.605283,3.127501,12,25.96704
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,3.606227,3.606227,0,-1,0,3.606227,228.7748,4.018297,0,0,8.250138,3.796029,3.606227,0,0,0.4358121,29.20675,0.4358121,0,0.4358121,39.00008,100,0.1930365,3.96685,6.600111,0,37.45689
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,16.28971,16.28971,7.92971,0,2.342217,16.28971,54.86831,0.1378887,0,0,8.937889,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930365,17.91868,7.150311,12,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,6.226275,6.226275,0,0,0,6.226275,158.1607,3.293544,0,0,9.847518,6.553974,6.226275,0,0,0,29.59898,0,0,0,39.00008,100,0.1930365,6.848903,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,2.804903,2.804903,0,0,0,2.804903,314.2274,5.861247,0,0,8.813776,2.95253,2.804903,0,0,0,29.59898,0,0,0,39.00008,100,0.1930365,3.085394,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930365,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930365,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930365,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,4.897807,4.897807,0,0,0,4.897807,101.6513,0,0,0,4.978685,5.155586,4.897807,0,0,0,29.59898,0,0.1769011,-0.1769011,38.81361,99.52187,0.1930365,5.387587,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,4.873453,4.873453,0,0,0,4.873453,45.1676,0,8.881784E-16,0,2.201221,5.12995,4.873453,0,0,0.1965568,29.42208,0,2.928729,-2.928729,35.72646,91.60612,0.1930365,5.360798,1.760977,0,31.6233
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,3.4507,26.49335,0.2722233,0,0.2722233,35.98471,92.2683,0.1930254,0,0.2177786,0,26.76557
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,3.117836,3.117836,0,-1,0,3.117836,0,0,4.440892E-16,0,0,3.281933,3.117836,0,0,3.178476,26.73835,0,3.281933,-3.281933,32.52525,83.39791,0.1930254,3.42962,0,0,26.73835
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.825068,23.45642,0,0,0,32.52525,83.39791,0.1930254,0,0,0,23.45642
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,4.372664,4.372664,0,-1,0,4.372664,0,0,0,0,0,4.602804,4.372664,0,0,6.825068,23.45642,0,4.602804,-4.602804,27.67347,70.95747,0.1930254,4.80993,0,0,23.45642
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.4688831,0.4688831,0,-1,0,0.4688831,0,0,5.551115E-17,0,0,0.4935612,0.4688831,0,0,11.93929,18.85361,0,0.4935612,-0.4935612,27.15321,69.62347,0.1930254,0.5157714,0,0,18.85361
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.62386,1.62386,0,-1,0,1.62386,0,0,2.220446E-16,0,0,1.709326,1.62386,0,0,12.4877,18.36005,0,1.709326,-1.709326,25.35142,65.00352,0.1930254,1.786246,0,0,18.36005
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,2.560924,2.560924,0,-1,0,2.560924,0,0,0,0,0,2.695709,2.560924,0,0,14.38695,16.65072,0,2.695709,-2.695709,22.50989,57.71756,0.1930254,2.817016,0,0,16.65072
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,2.428231,2.428231,0,-1,0,2.428231,0,0,4.440892E-16,0,0,2.556033,2.428231,0,0,17.38218,13.95502,0,2.556033,-2.556033,19.8156,50.80913,0.1930254,2.671054,0,0,13.95502
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.045396,2.045396,0,-1,0,2.045396,0,0,4.440892E-16,0,0,2.153049,2.045396,0,0,20.22222,11.39898,0,2.153049,-2.153049,17.54609,44.98988,0.1930254,2.249936,0,0,11.39898
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,3.391212,3.391212,0,-1,0,3.391212,0,0,0,0,0,3.569697,3.391212,0,0,22.61449,9.245934,0,3.569697,-3.569697,13.7833,35.34171,0.1930254,3.730333,0,0,9.245934
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.568945,1.568945,0,-1,0,1.568945,0,0,2.220446E-16,0,0,1.651521,1.568945,0,0,26.58082,5.676238,0,1.651521,-1.651521,12.04244,30.87799,0.1930254,1.725839,0,0,5.676238
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,3.332808,3.332808,0,0,0,3.332808,0,0,4.440892E-16,0,0,3.508218,3.332808,0,0,28.41585,4.024717,0,3.508218,-3.508218,8.344453,21.39599,0.1930254,3.666088,0,0,4.024717
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.707189,2.707189,11.50719,0,3.247319,2.707189,3.711799,1.776357E-15,0,0,0.1004854,0,0,8.8,8.36,32.31387,0.5164983,8.460485,0,8.460485,16.37077,41.97626,0.1931846,2.977908,0.08038833,12,0.6169838
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.2724431,0.2724431,9.072443,0,2.631328,0.2724431,950.3875,1.776357E-15,0,0,2.589265,0,0,8.8,8.36,23.85338,8.130936,10.94927,0,10.94927,26.75816,68.61053,0.1930991,0.2996874,2.071412,12,10.7202
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,8.840346,8.840346,12,0,3.372,8.840346,54.63819,4.440892E-16,0,0,4.830205,0,0,3.159654,3.001671,12.90412,17.98527,7.831876,0,7.831876,34.18813,87.6617,0.1932383,9.72438,3.864164,12,22.81548
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,5.477236,5.477236,0,-1,0,5.477236,138.232,0,0,0,7.571291,5.765512,5.477236,0,0,5.07224,25.03396,1.80578,0,1.80578,35.90124,92.05428,0.1931653,6.02496,6.057033,0,32.60526
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.540996,1.540996,0,0,0,1.540996,471.1675,2.372113,0,0,7.260674,1.622101,1.540996,0,0,3.26646,26.65916,3.26646,0,3.26646,39.00008,100,0.1930336,1.695096,5.808539,0,33.91984
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,10.09996,10.09996,3,0,1.095,10.09996,96.36826,2.259514,0,0,9.733158,7.473645,7.099963,0,0,0,29.59898,0,0,0,39.00008,100,0.1930336,11.10996,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,14.88231,14.88231,6.522305,0,1.986143,14.88231,69.33426,1.518536,0,0,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930336,16.37053,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930336,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.779679,1.779679,0,-1,0,1.779679,553.6176,7.979271,0,0,9.852618,1.873347,1.779679,0,0,0,29.59898,0,0,0,39.00008,100,0.1930336,1.957647,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,4.228273,4.228273,0,0,0,4.228273,171.8855,2.816973,0,0,7.267787,4.450814,4.228273,0,0,0,29.59898,0,0,0,39.00008,100,0.1930336,4.6511,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.588175,1.588175,0,0,0,1.588175,330.1353,3.571364,0,0,5.243128,1.671763,1.588175,0,0,0,29.59898,0,0,0,39.00008,100,0.1930336,1.746993,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,3.096496,3.096496,0,0,0,3.096496,80.51961,0,4.440892E-16,0,2.493287,3.25947,3.096496,0,0,0,29.59898,0,0.7661831,-0.7661831,38.19245,97.92916,0.1930336,3.406146,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,4.106287,4.106287,0,0,0,4.106287,7.425294,0,8.881784E-16,0,0.3049039,4.322408,4.106287,0,0,0.8513145,28.83279,0,4.017504,-4.017504,33.95763,87.07067,0.1930336,4.516916,0.2439231,0,29.1377
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,24.06954,8.36,0,-1,0,8.36,0,0,15.70954,18.11649,0,8.8,8.36,0,0,5.315208,24.81529,0,8.8,-8.8,24.68161,63.28606,0.1930336,26.47649,0,0,24.81529
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.09299,16.01529,0,0,0,24.68161,63.28606,0.1930336,0,0,0,16.01529
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,5.091162,5.091162,0,-1,0,5.091162,0,0,0,0,0,5.359118,5.091162,0,0,15.09299,16.01529,0,5.359118,-5.359118,19.03261,48.80146,0.1930336,5.600278,0,0,16.01529
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,2.942085,2.942085,0,-1,0,2.942085,0,0,4.440892E-16,0,0,3.096931,2.942085,0,0,21.04756,10.65617,0,3.096931,-3.096931,15.76816,40.43109,0.1930336,3.236293,0,0,10.65617
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,2.605911,2.605911,0,-1,0,2.605911,0,0,4.440892E-16,0,0,2.743064,2.605911,0,0,24.4886,7.559242,0,2.743064,-2.743064,12.87671,33.01715,0.1930336,2.866502,0,0,7.559242
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.770889,1.770889,0,-1,0,1.770889,0,0,2.220446E-16,0,0,1.864094,1.770889,0,0,27.53645,4.816178,0,1.864094,-1.864094,10.91179,27.97888,0.1930336,1.947978,0,0,4.816178
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.60766,2.952084,0,0,0,10.91179,27.97888,0.1930336,0,0,0,2.952084
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.5290834,0.5290834,0,-1,0,0.5290834,0,0,0,0,0,0.5569299,0.5290834,0,0,29.60766,2.952084,0,0.5569299,-0.5569299,10.32473,26.47361,0.1930336,0.5819917,0,0,2.952084
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,3.207527,2.275396,0,-1,0,2.275396,0,0,0.9321309,1.252884,0,2.395154,2.275396,0,0,30.22647,2.395154,0,2.395154,-2.395154,7.800015,20,0.1930336,3.52828,0,0,2.395154
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930336,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930336,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,2.401305,2.401305,11.20131,0,3.16993,2.401305,9.29113,0,0,0,0.2231084,0,0,8.8,8.36,32.88775,0,8.583108,0,8.583108,15.94267,40.87855,0.1931688,2.641436,0.1784867,12,0.2231084
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.185252,0.185252,8.985252,0,2.609269,0.185252,1044.402,1.776357E-15,0,0,1.934776,0,0,8.8,8.36,24.30465,7.724798,10.29478,0,10.29478,25.70915,65.92076,0.1931051,0.2037772,1.54782,12,9.659574
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.257314,0,0,8.8,8.36,14.00987,16.9901,12.61731,0,12.61731,37.67899,96.61259,0.1929379,0,3.405851,12,21.24741
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,4.378838,4.378838,0,-1,0,4.378838,142.3332,0.2306821,0,0,6.232541,4.609303,4.378838,0,0,1.392555,28.34568,1.392555,0,1.392555,39.00008,100,0.1928822,4.816722,4.986032,0,34.57822
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,7.201012,0,0,7.201012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928822,0,5.760809,0,36.79999
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,7.489804,0,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928822,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928822,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,3.467287,3.467287,0,0,0,3.467287,215.3172,3.815887,0,0,7.465663,3.649776,3.467287,0,0,0,29.59898,0,0,0,39.00008,100,0.1928822,3.814015,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.3209504,0.3209504,0,-1,0,0.3209504,2450.679,7.527621,0,0,7.865464,0.3378425,0.3209504,0,0,0,29.59898,0,0,0,39.00008,100,0.1928822,0.3530454,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,12.25472,12.25472,5.711569,0,1.781027,12.25472,56.20307,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1928822,13.4802,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,10.6774,10.6774,5.874808,0,1.822327,10.6774,47.34635,0,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1928822,11.74514,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,9.489255,9.489255,7.237938,0,2.167198,9.489255,24.97359,0,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1928822,10.43818,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,13.03914,13.03914,12,0,3.372,13.03914,2.172742,0,0,0,0.2833069,1.09383,1.039138,0,0,0,29.59898,0,0.810523,-0.810523,38.14571,97.80932,0.1928822,14.34305,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9005811,28.78846,0,0,0,38.14571,97.80932,0.1928822,0,0,0,28.78846
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.001416,2.001416,0,-1,0,2.001416,0,0,4.440892E-16,0,0,2.106754,2.001416,0,0,0.9005811,28.78846,0,2.106754,-2.106754,35.925,92.1152,0.1928822,2.201558,0,0,28.78846
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.5495521,0.5495521,0,-1,0,0.5495521,0,0,1.110223E-16,0,0,0.578476,0.5495521,0,0,3.241419,26.6817,0,0.578476,-0.578476,35.31523,90.5517,0.1928822,0.6045073,0,0,26.6817
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.9681243,0.9681243,0,-1,0,0.9681243,0,0,1.110223E-16,0,0,1.019078,0.9681243,0,0,3.88417,26.10323,0,1.019078,-1.019078,34.24103,87.79733,0.1928822,1.064937,0,0,26.10323
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.016479,25.08415,0,0,0,34.24103,87.79733,0.1928822,0,0,0,25.08415
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.3979476,0.3979476,0,-1,0,0.3979476,0,0,5.551115E-17,0,0,0.4188923,0.3979476,0,0,5.016479,25.08415,0,0.4188923,-0.4188923,33.79948,86.66515,0.1928822,0.4377424,0,0,25.08415
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.322166,1.322166,0,-1,0,1.322166,0,0,2.220446E-16,0,0,1.391753,1.322166,0,0,5.481915,24.66525,0,1.391753,-1.391753,32.33244,82.90353,0.1928822,1.454382,0,0,24.66525
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.557931,1.557931,0,-1,0,1.557931,0,0,0,0,0,1.639928,1.557931,0,0,7.028307,23.2735,0,1.639928,-1.639928,30.6038,78.47114,0.1928822,1.713724,0,0,23.2735
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.473808,1.473808,0,-1,0,1.473808,0,0,2.220446E-16,0,0,1.551377,1.473808,0,0,8.85045,21.63357,0,1.551377,-1.551377,28.96851,74.27808,0.1928822,1.621189,0,0,21.63357
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.8553009,0.8553009,0,-1,0,0.8553009,0,0,1.110223E-16,0,0,0.9003168,0.8553009,0,0,10.5742,20.0822,0,0.9003168,-0.9003168,28.01949,71.84471,0.1928822,0.940831,0,0,20.0822
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,3.77707,3.77707,0,0,0,3.77707,0,0,4.440892E-16,0,0,3.975863,3.77707,0,0,11.57455,19.18188,0,3.975863,-3.975863,23.82857,61.09876,0.1928822,4.154777,0,0,19.18188
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.131557,1.131557,0,0,0,1.131557,8.693257,0,0,0,0.09836912,1.191112,1.131557,0,0,15.99218,15.20602,0,1.092743,-1.092743,22.67671,58.1453,0.1928822,1.244712,0.0786953,0,15.30439
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,17.20634,14.11327,1.459237,0,1.459237,24.06107,61.69492,0.1928239,0,1.16739,0,15.57251
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,15.7471,15.42659,2.048233,0,2.048233,26.00419,66.67728,0.192742,0,1.638586,0,17.47482
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,13.69887,17.27,4.519611,0,4.519611,30.29187,77.67131,0.1925617,0,3.615689,0,21.78961
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,9.179256,21.33765,5.828525,0,5.828525,35.8213,91.84929,0.1923296,0,4.66282,0,27.16617
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,6.829212,6.829212,0,0,0,6.829212,110.8033,0,0,0,7.566991,7.188644,6.829212,0,0,3.350731,26.58332,0.3783464,0,0.3783464,36.18023,92.76962,0.1923146,7.512133,6.053593,0,34.15031
