Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,7.842036,7.842036,3.264407,0,1.161895,7.842036,99.34846,0,0,0,7.790942,4.818557,4.577629,0,0,2.972385,26.92383,2.972385,0,2.972385,39.00008,100,0.1922118,8.62624,6.232754,12,34.71478
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,4.044261,4.044261,0,0,0,4.044261,176.7316,2.890369,0,0,7.147486,4.257116,4.044261,0,0,0,29.59898,0,0,0,39.00008,100,0.1922118,4.448687,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922118,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.396958,2.396958,0,0,0,2.396958,225.2291,2.875534,0,0,5.398648,2.523114,2.396958,0,0,0,29.59898,0,0,0,39.00008,100,0.1922118,2.636654,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,8.3328,8.3328,5.616727,0,1.757032,8.3328,34.31049,0,0,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.1922118,9.16608,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,6.666332,6.666332,0,0,0,6.666332,13.93164,0,0,0,0.9287297,7.017192,6.666332,0,0,0,29.59898,0,6.088462,-6.088462,32.58228,83.54413,0.1922118,7.332965,0.7429837,0,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,9.244684,9.244684,12,0,3.372,9.244684,2.965381,0,0,0,0.2741401,0,0,2.755315,2.61755,6.764958,23.51052,2.89169,0,2.89169,35.32557,90.57821,0.1922721,10.16915,0.2193121,12,23.78466
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,14.41454,8.36,0,-1,0,8.36,0,0,6.054542,7.495996,0,8.8,8.36,0,0,3.873268,26.11304,0,8.8,-8.8,26.04956,66.79361,0.1922721,15.856,0,0,26.11304
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.65105,17.31304,0,0,0,26.04956,66.79361,0.1922721,0,0,0,17.31304
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,18.12121,8.36,0,-1,0,8.36,0,0,9.761212,11.57333,0,8.8,8.36,0,0,13.65105,17.31304,0,8.8,-8.8,16.77354,43.009,0.1922721,19.93333,0,0,17.31304
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.463012,1.463012,0,-1,0,1.463012,0,0,2.220446E-16,0,0,1.540012,1.463012,0,0,23.42882,8.513037,0,1.540012,-1.540012,15.15023,38.84666,0.1922721,1.609313,0,0,8.513037
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,4.667258,4.667258,0,-1,0,4.667258,0,0,8.881784E-16,0,0,4.912903,4.667258,0,0,25.13995,6.973024,0,4.912903,-4.912903,9.971574,25.56809,0.1922721,5.133984,0,0,6.973024
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.8569019,0.8569019,0,-1,0,0.8569019,0,0,1.110223E-16,0,0,0.902002,0.8569019,0,0,30.59873,2.060121,0,0.902002,-0.902002,9.020781,23.13016,0.1922721,0.9425921,0,0,2.060121
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.640821,1.100213,0,-1,0,1.100213,0,0,0.5406078,0.7046899,0,1.158119,1.100213,0,0,31.60095,1.158119,0,1.158119,-1.158119,7.800015,20,0.1922721,1.804903,0,0,1.158119
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.4390064,0,0,-1,0,0,0,0,0.4390064,0.4829071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922721,0.4829071,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,1.942155,0,0,-1,0,0,0,0,1.942155,2.136371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922721,2.136371,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.03694626,0,0,-1,0,0,0,0,0.03694626,0.04064088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922721,0.04064088,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,3.636313,3.636313,12,0,3.372,3.636313,0,0,0,0,0,0,0,8.363688,7.945503,32.88775,0,7.945503,0,7.945503,15.33778,39.32756,0.1924419,3.999944,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,24.94225,7.150952,8.653475,0,8.653475,23.54719,60.37729,0.1924347,0,0.2347795,12,7.444427
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,8.613194,8.613194,12,0,3.372,8.613194,22.9927,0,0,0,1.980406,0,0,3.386806,3.217465,16.28878,14.93908,5.197872,0,5.197872,28.47832,73.02119,0.1925335,9.474514,1.584325,12,16.91949
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,7.162866,7.162866,12,0,3.372,7.162866,68.34811,0,0,0,4.895683,0,0,4.837134,4.595278,11.0909,19.61716,9.490961,0,9.490961,37.48224,96.10811,0.1926777,7.879152,3.916546,12,24.51285
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,3.445731,0,0,5.045675,0,0,0,0,1.599944,28.15903,1.599944,0,1.599944,39.00008,100,0.1926145,0,4.03654,0,33.2047
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,16.18698,16.18698,10.32927,0,2.949306,16.18698,38.09239,0,0,0,6.166009,6.166009,5.857708,0,0,0,29.59898,0,0,0,39.00008,100,0.1926145,17.80568,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,4.113097,4.113097,0,0,0,4.113097,140.3851,1.444601,0,0,5.774177,4.329576,4.113097,0,0,0,29.59898,0,0,0,39.00008,100,0.1926145,4.524407,4.619341,0,35.37315
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926145,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.265877,2.265877,0,0,0,2.265877,370.0329,5.999359,0,0,8.384494,2.385134,2.265877,0,0,0,29.59898,0,0,0,39.00008,100,0.1926145,2.492465,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926145,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,4.347063,4.347063,0,0,0,4.347063,171.9499,2.898913,0,0,7.474769,4.575856,4.347063,0,0,0,29.59898,0,0,0,39.00008,100,0.1926145,4.781769,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,4.920269,4.920269,0,0,0,4.920269,98.64424,0,0,0,4.853562,5.179231,4.920269,0,0,0,29.59898,0,0.3256686,-0.3256686,38.65679,99.11978,0.1926145,5.412296,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,5.424717,5.424717,0,0,0,5.424717,32.14393,0,0,0,1.743717,5.710228,5.424717,0,0,0.361854,29.27331,0,3.966511,-3.966511,34.47572,88.39912,0.1926145,5.967189,1.394974,0,31.01703
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,4.769089,25.3068,0.1551702,0,0.1551702,34.62293,88.77657,0.1926083,0,0.1241361,0,25.46197
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,13.62223,8.36,0,-1,0,8.36,0,0,5.262229,6.624452,0,8.8,8.36,0,0,4.613918,25.44645,0,8.8,-8.8,25.34692,64.99197,0.1926083,14.98445,0,0,25.44645
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,10.39131,8.36,0,-1,0,8.36,0,0,2.031311,3.070442,0,8.8,8.36,0,0,14.3917,16.64645,0,8.8,-8.8,16.0709,41.20736,0.1926083,11.43044,0,0,16.64645
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,7.786083,7.454129,0,-1,0,7.454129,0,0,0.3319542,1.110563,0,7.846451,7.454129,0,0,24.16947,7.846451,0,7.846451,-7.846451,7.800015,20,0.1926083,8.564692,0,0,7.846451
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,3.058201,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.058201,3.364021,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1926083,3.364021,0,0,8.426001E-16
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,2.900889,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.900889,3.190978,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1926083,3.190978,0,0,8.426001E-16
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,3.651609,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.651609,4.01677,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1926083,4.01677,0,0,8.426001E-16
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,3.116347,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.116347,3.427982,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1926083,3.427982,0,0,8.426001E-16
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.9038175,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9038175,0.9941993,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1926083,0.9941993,0,0,8.426001E-16
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.223988,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.223988,1.346387,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1926083,1.346387,0,0,8.426001E-16
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,3.94902,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.94902,4.343923,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1926083,4.343923,0,0,8.426001E-16
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.011715,2.011715,10.81172,0,3.071364,2.011715,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1927283,2.212887,0,12,8.426001E-16
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.458973,2.458973,11.25897,0,3.18452,2.458973,6.18024,0,0,0,0.1519704,0,0,8.8,8.36,24.52775,7.524,8.511971,0,8.511971,23.80617,61.04134,0.1928675,2.70487,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.527763,2.527763,11.32776,0,3.201924,2.527763,101.0662,1.776357E-15,0,0,2.554714,0,0,8.8,8.36,16.01578,15.18477,10.91471,0,10.91471,34.16078,87.59157,0.1929156,2.78054,2.043771,12,17.73949
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.195717,1.195717,0,0,0,1.195717,422.4986,0,0,0,5.051888,1.25865,1.195717,0,0,5.101069,25.00802,3.793238,0,3.793238,37.75936,96.81868,0.1927665,1.315289,4.041511,0,30.0599
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,9.63736,8.36,0,-1,0,8.36,83.46834,0,1.277359,2.241095,6.977953,8.8,8.36,0,0,1.30783,28.42193,0,1.822047,-1.822047,35.83876,91.89406,0.1927665,10.6011,5.582362,0,35.39988
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,9.079904,9.079904,4.516103,0,1.478574,9.079904,89.60809,4.440892E-16,0,0,8.136328,4.804001,4.563801,0,0,3.332327,26.59988,3.332327,0,3.332327,39.00008,100,0.1927225,9.987894,6.509062,12,34.73621
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.03708262,0.03708262,0,0,0,0.03708262,29796.69,11.01036,0,0,11.04939,0.03903434,0.03708262,0,0,0,29.59898,0,0,0,39.00008,100,0.1927225,0.04079089,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927225,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,7.089607,7.089607,0,0,0,7.089607,145.593,2.859229,0,0,10.32197,7.462744,7.089607,0,0,0,29.59898,0,0,0,39.00008,100,0.1927225,7.798567,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927225,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927225,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.205054,1.205054,0,0,0,1.205054,403.6816,3.596104,0,0,4.864583,1.268478,1.205054,0,0,0,29.59898,0,0,0,39.00008,100,0.1927225,1.32556,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,9.692923,9.692923,7.488633,0,2.230624,9.692923,23.93814,0,0,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1927225,10.66222,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.6634278,0.6634278,0,0,0,0.6634278,47.63232,0,1.110223E-16,0,0.316006,0.6983451,0.6634278,0,0,0,29.59898,0,0.382339,-0.382339,38.59706,98.96661,0.1927225,0.7297705,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4248211,29.21664,0,0,0,38.59706,98.96661,0.1927225,0,0,0,29.21664
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,6.388601,6.388601,0,-1,0,6.388601,0,0,0,0,0,6.724844,6.388601,0,0,0.4248211,29.21664,0,6.724844,-6.724844,31.50845,80.79073,0.1927225,7.027462,0,0,29.21664
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,7.893018,7.893018,0,-1,0,7.893018,0,0,8.881784E-16,0.3223199,0,8.30844,7.893018,0,0,7.89687,22.4918,0,8.30844,-8.30844,22.75059,58.33472,0.1927225,8.68232,0,0,22.4918
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.076449,2.076449,0,-1,0,2.076449,0,0,4.440892E-16,0,0,2.185735,2.076449,0,0,17.12847,14.18336,0,2.185735,-2.185735,20.44662,52.42712,0.1927225,2.284093,0,0,14.18336
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.704458,1.704458,0,-1,0,1.704458,0,0,2.220446E-16,0,0,1.794166,1.704458,0,0,19.55706,11.99762,0,1.794166,-1.794166,18.5554,47.57785,0.1927225,1.874904,0,0,11.99762
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.74288,1.74288,0,-1,0,1.74288,0,0,2.220446E-16,0,0,1.834611,1.74288,0,0,21.55058,10.20345,0,1.834611,-1.834611,16.62155,42.61928,0.1927225,1.917168,0,0,10.20345
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,1.975636,1.975636,0,-1,0,1.975636,0,0,2.220446E-16,0,0,2.079617,1.975636,0,0,23.58904,8.368843,0,2.079617,-2.079617,14.42944,36.9985,0.1927225,2.1732,0,0,8.368843
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,1.988625,1.988625,0,-1,0,1.988625,0,0,4.440892E-16,0,0,2.093289,1.988625,0,0,25.89972,6.289226,0,2.093289,-2.093289,12.22292,31.34076,0.1927225,2.187487,0,0,6.289226
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.2564524,0.2564524,0,-1,0,0.2564524,0,0,0,0,0,0.2699499,0.2564524,0,0,28.2256,4.195937,0,0.2699499,-0.2699499,11.93837,30.61114,0.1927225,0.2820976,0,0,4.195937
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.52555,3.925987,0,0,0,11.93837,30.61114,0.1927225,0,0,0,3.925987
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.52555,3.925987,0,0,0,11.93837,30.61114,0.1927225,0,0,0,3.925987
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,1.865392,1.865392,0,0,0,1.865392,14.71069,0,2.220446E-16,0,0.274412,1.96357,1.865392,0,0,28.52555,3.925987,0,1.689159,-1.689159,10.15784,26.04569,0.1927225,2.051931,0.2195296,0,4.200399
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,5.382504,5.382504,12,0,3.372,5.382504,50.28166,0,0,0,2.706413,0,0,6.617496,6.286622,30.40239,2.236829,8.993033,0,8.993033,18.68938,47.92139,0.1928845,5.920754,2.16513,12,4.943241
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,8.190944,8.190944,12,0,3.372,8.190944,50.8953,0,0,0,4.168805,0,0,3.809057,3.618604,21.40936,10.33056,7.787409,0,7.787409,26.07717,66.8644,0.1930229,9.010037,3.335044,12,14.49936
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,12.99523,8.36,0,-1,0,8.36,80.62229,0,4.635232,5.934755,6.740024,8.8,8.36,0,0,13.62195,17.33923,0,2.059976,-2.059976,23.90576,61.2967,0.1930229,14.29475,5.392019,0,24.07925
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,9.841954,9.841954,12,0,3.372,9.841954,82.68486,0,0,0,8.137806,0,0,2.158046,2.050143,15.91081,15.27925,10.18795,0,10.18795,33.5709,86.07905,0.193137,10.82615,6.510245,12,23.41706
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,2.174626,0,0,7.897484,0,0,0,0,5.722859,24.4484,5.722859,0,5.722859,39.00008,100,0.1929134,0,6.317987,0,32.34589
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,10.20317,10.20317,3,0,1.095,10.20317,81.98901,0.7831939,0,0,8.365478,7.582283,7.203169,0,0,0,29.59898,0,0,0,39.00008,100,0.1929134,11.22349,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.3530155,0.3530155,0,0,0,0.3530155,2413.561,8.148649,0,0,8.520245,0.3715952,0.3530155,0,0,0,29.59898,0,0,0,39.00008,100,0.1929134,0.388317,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,7.885379,7.885379,0,-1,0,7.885379,108.3626,0.2444067,0,0.3139166,8.544806,8.300399,7.885379,0,0,0,29.59898,0,0,0,39.00008,100,0.1929134,8.673917,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.09486,1.09486,0,0,0,1.09486,621.0643,5.6473,0,0,6.799784,1.152484,1.09486,0,0,0,29.59898,0,0,0,39.00008,100,0.1929134,1.204346,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,4.664303,4.664303,0,0,0,4.664303,67.26072,0,0,0,3.137244,4.909792,4.664303,0,0,0,29.59898,0,1.772549,-1.772549,37.13165,95.20916,0.1929134,5.130733,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,7.963135,7.963135,8.244466,0,2.42185,7.963135,21.01385,0,0,0,1.673361,0,0,0.2813311,0.2672645,1.969499,27.82643,1.940625,0,1.940625,38.97269,99.92976,0.192944,8.759448,1.338689,12,29.49979
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,6.174757,6.174757,0,0,0,6.174757,4.908916,0,8.881784E-16,0,0.3031136,6.499744,6.174757,0,0,0.02887345,29.57299,0,6.19663,-6.19663,32.44086,83.18153,0.192944,6.792233,0.2424909,0,29.87611
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,5.922379,5.922379,0,-1,0,5.922379,0,0,8.881784E-16,0,0,6.234083,5.922379,0,0,6.914018,23.37636,0,6.234083,-6.234083,25.86956,66.33208,0.192944,6.514616,0,0,23.37636
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.84078,17.14228,0,0,0,25.86956,66.33208,0.192944,0,0,0,17.14228
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,6.16914,6.16914,0,-1,0,6.16914,0,0,8.881784E-16,0,0,6.493832,6.16914,0,0,13.84078,17.14228,0,6.493832,-6.493832,19.02447,48.78058,0.192944,6.786054,0,0,17.14228
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.7480931,0.7480931,0,-1,0,0.7480931,0,0,1.110223E-16,0,0,0.7874665,0.7480931,0,0,21.05614,10.64845,0,0.7874665,-0.7874665,18.1944,46.65222,0.192944,0.8229024,0,0,10.64845
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.724359,1.724359,0,-1,0,1.724359,0,0,2.220446E-16,0,0,1.815115,1.724359,0,0,21.93111,9.860981,0,1.815115,-1.815115,16.2811,41.74633,0.192944,1.896795,0,0,9.860981
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.9479,8.045866,0,0,0,16.2811,41.74633,0.192944,0,0,0,8.045866
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.019688,2.019688,0,-1,0,2.019688,0,0,0,0,0,2.125987,2.019688,0,0,23.9479,8.045866,0,2.125987,-2.125987,14.04012,36.00023,0.192944,2.221657,0,0,8.045866
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31011,5.919879,0,0,0,14.04012,36.00023,0.192944,0,0,0,5.919879
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31011,5.919879,0,0,0,14.04012,36.00023,0.192944,0,0,0,5.919879
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,4.56692,4.56692,0,-1,0,4.56692,0,0,0,0,0,4.807284,4.56692,0,0,26.31011,5.919879,0,4.807284,-4.807284,8.972793,23.00712,0.192944,5.023612,0,0,5.919879
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.65154,1.112594,0,0,0,8.972793,23.00712,0.192944,0,0,0,1.112594
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.6658393,0.6658393,0,0,0,0.6658393,21.88149,0,0,0,0.1456956,0.7008835,0.6658393,0,0,31.65154,1.112594,0,0.5551879,-0.5551879,8.387573,21.50656,0.192944,0.7324232,0.1165565,0,1.25829
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,4.916873,4.916873,12,0,3.372,4.916873,30.77056,0,0,0,1.51295,0,0,7.083127,6.728971,32.26841,0.5574065,8.24192,0,8.24192,16.20654,41.55516,0.1931066,5.408561,1.21036,12,2.070356
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,14.13642,14.13642,12,0,3.372,14.13642,28.03761,0,0,0,3.963516,2.248868,2.136424,0,0,24.02649,7.975134,1.714648,0,1.714648,17.8332,45.72607,0.1931322,15.55007,3.170812,12,11.93865
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,7.05283,7.05283,0,-1,0,7.05283,50.02961,0,0,0,3.528503,7.424031,7.05283,0,0,22.31185,9.518317,0,3.895528,-3.895528,13.72696,35.19725,0.1931322,7.758112,2.822803,0,13.04682
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.328159,1.328159,0,0,0,1.328159,480.8376,0,0,0,6.38629,1.398062,1.328159,0,0,26.64021,5.622789,4.988227,0,4.988227,18.4592,47.3312,0.1929379,1.460975,5.109032,0,12.00908
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,21.65198,10.11219,7.962777,0,7.962777,26.01336,66.70078,0.1926287,0,6.370222,0,18.07497
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,0,0,0,7.359149,0,0,0,0,13.6892,17.27869,7.359149,0,7.359149,32.99486,84.60204,0.1923437,0,5.887319,0,24.63784
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,0.2419334,0,0,6.57199,0,0,0,0,6.330056,23.90193,6.330056,0,6.330056,39.00008,100,0.1920993,0,5.257592,0,30.47392
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,7.35673,7.35673,0,-1,0,7.35673,73.34194,0,0,0,5.395569,7.743927,7.35673,0,0,0,29.59898,0,2.348358,-2.348358,36.52469,93.65287,0.1920993,8.092403,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,2.58463,2.58463,0,0,0,2.58463,190.9657,0,0,0,4.935756,2.720663,2.58463,0,0,2.609286,27.25062,2.215093,0,2.215093,38.62611,99.04111,0.1920139,2.843093,3.948604,0,32.18637
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,9.696196,9.696196,7.691742,0,2.282011,9.696196,25.82605,1.665335E-16,0,0,2.504144,2.109951,2.004453,0,0,0.3941936,29.2442,0.3941936,0,0.3941936,39.00008,100,0.1920199,10.66582,2.003315,12,31.74835
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,8.629756,8.629756,6.793355,0,2.054719,8.629756,22.39987,2.220446E-16,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.1920199,9.492732,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,3.189162,3.189162,0,0,0,3.189162,9.234674,0,4.440892E-16,0,0.2945087,3.357013,3.189162,0,0,0,29.59898,0,3.062504,-3.062504,35.77192,91.72268,0.1920199,3.508078,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.402782,26.53647,0,0,0,35.77192,91.72268,0.1920199,0,0,0,26.53647
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,5.921694,5.921694,0,-1,0,5.921694,0,0,8.881784E-16,0,0,6.233363,5.921694,0,0,3.402782,26.53647,0,6.233363,-6.233363,29.20137,74.87517,0.1920199,6.513864,0,0,26.53647
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32874,20.30311,0,0,0,29.20137,74.87517,0.1920199,0,0,0,20.30311
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.253663,1.253663,0,-1,0,1.253663,0,0,2.220446E-16,0,0,1.319646,1.253663,0,0,10.32874,20.30311,0,1.319646,-1.319646,27.81035,71.30843,0.1920199,1.37903,0,0,20.30311
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79501,18.98347,0,0,0,27.81035,71.30843,0.1920199,0,0,0,18.98347
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79501,18.98347,0,0,0,27.81035,71.30843,0.1920199,0,0,0,18.98347
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.008264,2.008264,0,-1,0,2.008264,0,0,4.440892E-16,0,0,2.113962,2.008264,0,0,11.79501,18.98347,0,2.113962,-2.113962,25.58204,65.59483,0.1920199,2.20909,0,0,18.98347
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,4.789351,4.789351,0,-1,0,4.789351,0,0,0,0,0,5.041422,4.789351,0,0,14.14386,16.8695,0,5.041422,-5.041422,20.26791,51.96889,0.1920199,5.268287,0,0,16.8695
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.796513,1.796513,0,-1,0,1.796513,0,0,2.220446E-16,0,0,1.891067,1.796513,0,0,19.74544,11.82808,0,1.891067,-1.891067,18.27455,46.85772,0.1920199,1.976165,0,0,11.82808
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.84663,9.937015,0,0,0,18.27455,46.85772,0.1920199,0,0,0,9.937015
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.2665646,0.2665646,0,0,0,0.2665646,0,0,5.551115E-17,0,0,0.2805943,0.2665646,0,0,21.84663,9.937015,0,0.2805943,-0.2805943,17.97878,46.09933,0.1920199,0.293221,0,0,9.937015
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.340638,2.340638,0,0,0,2.340638,8.393177,0,4.440892E-16,0,0.1964539,2.463829,2.340638,0,0,22.1584,9.656421,0,2.267375,-2.267375,15.58875,39.97108,0.1920199,2.574701,0.1571631,0,9.852875
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,24.6777,7.389045,2.280014,0,2.280014,17.75176,45.51725,0.1919321,0,1.824011,0,9.669059
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,8.83583,8.83583,12,0,3.372,8.83583,51.04583,4.440892E-16,0,0,4.510323,0,0,3.16417,3.005961,22.39769,9.441057,7.516284,0,7.516284,24.88234,63.80074,0.1920625,9.719413,3.608258,12,13.95138
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,13.8166,8.36,0,-1,0,8.36,83.20481,0,5.456598,6.838258,6.955922,8.8,8.36,0,0,14.88141,16.20571,0,1.844078,-1.844078,22.93851,58.81657,0.1920625,15.19826,5.564738,0,23.16164
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,0,0,0,8.975149,0,0,0,0,16.93038,14.36164,8.975149,0,8.975149,31.45308,80.64877,0.191718,0,7.18012,0,23.33678
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,4.279625,4.279625,0,0,0,4.279625,237.1204,0,0,0,10.14787,4.504869,4.279625,0,0,7.955231,22.43927,5.642997,0,5.642997,36.8065,94.37545,0.191502,4.707588,8.118293,0,32.58714
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,3.183747,3.183747,0,0,0,3.183747,363.1031,5.896735,0,0,11.56028,3.351312,3.183747,0,0,2.312234,27.51797,2.312234,0,2.312234,39.00008,100,0.1914136,3.502121,9.248225,0,39.07825
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,12.34547,12.34547,3.985471,0,1.344324,12.34547,92.81361,2.658278,0,0,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1914136,13.58002,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,3.292408,3.292408,0,-1,0,3.292408,297.2444,6.320806,0,0,9.786498,3.465692,3.292408,0,0,0,29.59898,0,0,0,39.00008,100,0.1914136,3.621648,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914136,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,5.74715,5.74715,0,0,0,5.74715,82.40079,0,8.881784E-16,0,4.735697,6.049632,5.74715,0,0,0,29.59898,0,1.313935,-1.313935,37.61507,96.4487,0.1914136,6.321865,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,2.953947,2.953947,0,0,0,2.953947,77.04449,0,4.440892E-16,0,2.275853,3.109418,2.953947,0,0,1.459927,28.28504,0,0.8335643,-0.8335643,36.73642,94.19575,0.1914136,3.249341,1.820683,0,30.5609
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,2.38611,27.45148,0.226156,0,0.226156,36.95097,94.74588,0.191405,0,0.1809248,0,27.67764
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,6.914094,6.914094,0,-1,0,6.914094,0,0,8.881784E-16,0,0,7.277994,6.914094,0,0,2.159954,27.65502,0,7.277994,-7.277994,29.27929,75.07494,0.191405,7.605504,0,0,27.65502
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,9.700112,8.36,0,-1,0,8.36,0,0,1.340112,2.310123,0,8.8,8.36,0,0,10.24661,20.37703,0,8.8,-8.8,20.00327,51.29034,0.191405,10.67012,0,0,20.37703
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.02439,11.57703,0,0,0,20.00327,51.29034,0.191405,0,0,0,11.57703
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.541222,1.541222,0,-1,0,1.541222,0,0,0,0,0,1.622339,1.541222,0,0,20.02439,11.57703,0,1.622339,-1.622339,18.29318,46.90549,0.191405,1.695344,0,0,11.57703
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.82699,9.954686,0,0,0,18.29318,46.90549,0.191405,0,0,0,9.954686
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1231862,0.1231862,0,-1,0,0.1231862,0,0,1.387779E-17,0,0,0.1296697,0.1231862,0,0,21.82699,9.954686,0,0.1296697,-0.1296697,18.15649,46.55502,0.191405,0.1355049,0,0,9.954686
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.9802676,0.9802676,0,-1,0,0.9802676,0,0,2.220446E-16,0,0,1.031861,0.9802676,0,0,21.97107,9.825017,0,1.031861,-1.031861,17.06882,43.76611,0.191405,1.078294,0,0,9.825017
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,3.050189,3.050189,0,-1,0,3.050189,0,0,4.440892E-16,0,0,3.210725,3.050189,0,0,23.11758,8.793156,0,3.210725,-3.210725,13.68441,35.08817,0.191405,3.355208,0,0,8.793156
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.684128,2.684128,0,-1,0,2.684128,0,0,4.440892E-16,0,0,2.825398,2.684128,0,0,26.68505,5.582431,0,2.825398,-2.825398,10.70618,27.4517,0.191405,2.952541,0,0,5.582431
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.82438,2.757033,0,0,0,10.70618,27.4517,0.191405,0,0,0,2.757033
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.094269,1.094269,0,0,0,1.094269,0,0,2.220446E-16,0,0,1.151862,1.094269,0,0,29.82438,2.757033,0,1.151862,-1.151862,9.492015,24.33845,0.191405,1.203696,0,0,2.757033
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.393968,2.393968,11.19397,0,3.168074,2.393968,12.17928,1.776357E-15,0,0,0.2915681,0,0,8.8,8.36,31.10423,1.605171,8.651568,0,8.651568,17.69961,45.38353,0.1915339,2.633364,0.2332545,12,1.896739
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,7.579227,7.579227,12,0,3.372,7.579227,23.88842,0,0,0,1.810557,0,0,4.420773,4.199734,22.45266,9.391582,6.010292,0,6.010292,23.40148,60.00367,0.1916484,8.33715,1.448446,12,11.20214
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,16.44237,14.80085,10.55697,0,10.55697,33.4167,85.68368,0.1915704,0,1.757578,12,16.99782
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,4.477722,4.477722,0,-1,0,4.477722,113.1473,0,0,0,5.066422,4.713392,4.477722,0,0,5.885397,24.30212,0.3530304,0,0.3530304,33.75161,86.54243,0.1915569,4.925495,4.053138,0,29.36854
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.071232,2.071232,0,0,0,2.071232,399.7863,0.5678921,0,0,8.280503,2.180244,2.071232,0,0,5.532367,24.61985,5.532367,0,5.532367,39.00008,100,0.1913468,2.278355,6.624403,0,32.90035
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.7602612,0.7602612,0,0,0,0.7602612,688.1857,4.431735,0,0,5.232009,0.800275,0.7602612,0,0,0,29.59898,0,0,0,39.00008,100,0.1913468,0.8362873,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,8.601852,8.601852,3.389691,0,1.193592,8.601852,63.78261,0,0,0,5.486485,5.486485,5.212162,0,0,0,29.59898,0,0,0,39.00008,100,0.1913468,9.462037,4.389189,12,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,8.855565,8.855565,3,0,1.095,8.855565,91.41656,1.9317,0,0,8.095452,6.163752,5.855565,0,0,0,29.59898,0,0,0,39.00008,100,0.1913468,9.741121,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,7.749317,7.749317,0,-1,0,7.749317,93.07054,0,8.881784E-16,0.1642488,7.212331,8.157176,7.749317,0,0,0,29.59898,0,0.9448444,-0.9448444,38.00412,97.44628,0.1913468,8.524249,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,5.392735,5.392735,0,0,0,5.392735,104.8646,0,0,0,5.65507,5.676563,5.392735,0,0,1.049827,28.65413,0,0.02149219,-0.02149219,37.98147,97.38819,0.1913468,5.932008,4.524056,0,34.3092
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,2.331305,0,0,3.405012,0,0,0,0,1.073707,28.63264,1.073707,0,1.073707,39.00008,100,0.191306,0,2.72401,0,32.03765
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191306,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,6.014874,6.014874,0,0,0,6.014874,5.443073,0,0,0,0.327394,6.331446,6.014874,0,0,0,29.59898,0,6.004052,-6.004052,32.67125,83.77227,0.191306,6.616361,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,7.737726,7.737726,0,-1,0,7.737726,0,0,8.881784E-16,0.1514982,0,8.144975,7.737726,0,0,6.671169,23.59493,0,8.144975,-8.144975,24.0857,61.75807,0.191306,8.511498,0,0,23.59493
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,3.990177,3.990177,0,-1,0,3.990177,0,0,8.881784E-16,0,0,4.200186,3.990177,0,0,15.72114,15.44995,0,4.200186,-4.200186,19.65831,50.40582,0.191306,4.389194,0,0,15.44995
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,11.4212,8.36,0,-1,0,8.36,0,0,3.061204,4.203324,0,8.8,8.36,0,0,20.38801,11.24977,0,8.8,-8.8,10.3823,26.62122,0.191306,12.56332,0,0,11.24977
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.676277,2.327277,0,-1,0,2.327277,0,0,0.3489997,0.6166275,0,2.449766,2.327277,0,0,30.16579,2.449766,0,2.449766,-2.449766,7.800015,20,0.191306,2.943905,0,0,2.449766
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.4844931,0,0,-1,0,0,0,0,0.4844931,0.5329424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191306,0.5329424,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191306,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191306,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,1.849938,0,0,-1,0,0,0,0,1.849938,2.034932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191306,2.034932,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191306,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.156282,0,0,-1,0,0,0,0,1.156282,1.27191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191306,1.27191,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191306,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,0,0.2353513,0,0.2353513,8.02329,20.5725,0.1912971,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,7.452899,7.452899,12,0,3.372,7.452899,37.02355,0,0,0,2.759328,0,0,4.547101,4.319746,32.6524,0.2118162,7.079073,0,7.079073,14.73909,37.79246,0.191428,8.19819,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,17.50938,17.50938,12,0,3.372,17.50938,20.92217,0,0,0.3104505,3.663342,5.799348,5.509381,0,0,25.57333,6.582983,0,2.136006,-2.136006,12.48754,32.01927,0.191428,19.26032,2.930674,12,10.24632
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,3.157916,3.157916,0,-1,0,3.157916,222.467,0,0,0,7.02532,3.324122,3.157916,0,0,27.94667,4.446976,3.701198,0,3.701198,15.99881,41.0225,0.1912878,3.473707,5.620256,0,11.4723
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,9.455461,9.455461,12,0,3.372,9.455461,93.75521,0,0,0,8.864986,0,0,2.54454,2.417313,24.24547,7.778055,11.2823,0,11.2823,26.70213,68.46687,0.1913612,10.40101,7.09199,12,16.64304
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.637445,1.637445,5.840217,0,1.813575,1.637445,547.8376,0,0,0,8.970538,0,0,4.202772,3.992633,12.96317,17.93212,12.96317,0,12.96317,39.00008,100,0.19103,1.801189,7.17643,12,26.90266
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,11.79317,11.79317,3.433171,0,1.204592,11.79317,82.6348,0.9452636,0,0,9.745263,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.19103,12.97249,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,11.54288,11.54288,4.984844,0,1.597165,11.54288,59.80478,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.19103,12.69716,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,7.487178,7.487178,0,-1,0,7.487178,78.76986,0,0,0,5.89764,7.88124,7.487178,0,0,0,29.59898,0,1.9836,-1.9836,36.90918,94.63873,0.19103,8.235896,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,7.82428,7.82428,3.767731,0,1.289236,7.82428,82.7431,0,0,0,6.474051,4.270051,4.056549,0,0,2.204,27.61538,2.204,0,2.204,39.00008,100,0.1909896,8.606708,5.179241,12,34.08943
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,15.96697,15.96697,12,0,3.372,15.96697,16.53867,0,1.776357E-15,0,2.640724,4.175753,3.966966,0,0,0,29.59898,0,1.53503,-1.53503,37.38202,95.85113,0.1909896,17.56366,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,6.316655,6.316655,0,0,0,6.316655,27.76011,0,0,0,1.75351,6.649111,6.316655,0,0,1.705588,28.06395,0,4.8956,-4.8956,32.2216,82.61932,0.1909896,6.94832,1.402808,0,29.81746
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,2.606595,2.606595,0,0,0,2.606595,12.43019,0,4.440892E-16,0,0.3240049,2.743784,2.606595,0,0,7.145144,23.16835,0,2.41978,-2.41978,29.67093,76.07915,0.1909896,2.867255,0.2592039,0,23.49235
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,2.964192,2.964192,0,-1,0,2.964192,0,0,4.440892E-16,0,0,3.120202,2.964192,0,0,9.833788,20.74857,0,3.120202,-3.120202,26.38195,67.64588,0.1909896,3.260611,0,0,20.74857
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,15.22832,8.36,0,-1,0,8.36,0,0,6.868324,8.391156,0,8.8,8.36,0,0,13.30068,17.62837,0,8.8,-8.8,17.10593,43.86127,0.1909896,16.75116,0,0,17.62837
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.5733305,0.5733305,0,-1,0,0.5733305,0,0,1.110223E-16,0,0,0.6035058,0.5733305,0,0,23.07846,8.828367,0,0.6035058,-0.6035058,16.46978,42.23012,0.1909896,0.6306636,0,0,8.828367
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.169372,0.169372,0,-1,0,0.169372,0,0,0,0,0,0.1782863,0.169372,0,0,23.74902,8.224861,0,0.1782863,-0.1782863,16.28185,41.74825,0.1909896,0.1863092,0,0,8.224861
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.099928,1.099928,0,-1,0,1.099928,0,0,2.220446E-16,0,0,1.15782,1.099928,0,0,23.94711,8.046575,0,1.15782,-1.15782,15.0614,38.6189,0.1909896,1.209921,0,0,8.046575
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.5019151,0.5019151,0,-1,0,0.5019151,0,0,1.110223E-16,0,0,0.5283316,0.5019151,0,0,25.23358,6.888755,0,0.5283316,-0.5283316,14.50449,37.19093,0.1909896,0.5521066,0,0,6.888755
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.4272,1.4272,0,-1,0,1.4272,0,0,2.220446E-16,0,0,1.502315,1.4272,0,0,25.82062,6.360424,0,1.502315,-1.502315,12.92091,33.13047,0.1909896,1.56992,0,0,6.360424
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.48985,4.858109,0,0,0,12.92091,33.13047,0.1909896,0,0,0,4.858109
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.724039,1.724039,0,-1,0,1.724039,0,0,2.220446E-16,0,0,1.814778,1.724039,0,0,27.48985,4.858109,0,1.814778,-1.814778,11.00797,28.2255,0.1909896,1.896443,0,0,4.858109
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.50628,3.04333,0,0,0,11.00797,28.2255,0.1909896,0,0,0,3.04333
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.77205,1.77205,0,0,0,1.77205,0,0,2.220446E-16,0,0,1.865316,1.77205,0,0,29.50628,3.04333,0,1.865316,-1.865316,9.041751,23.18393,0.1909896,1.949256,0,0,3.04333
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,31.57885,1.178014,0.2052632,0,0.2052632,9.236481,23.68324,0.1909819,0,0.1642105,0,1.383277
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,31.37359,1.362751,2.888101,0,2.888101,11.97637,30.70859,0.1908734,0,2.310481,0,4.250852
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,11.85245,11.85245,12,0,3.372,11.85245,47.85144,0,0,0,5.671568,0,0,0.1475494,0.140172,28.48549,3.962041,5.81174,0,5.81174,17.48988,44.84575,0.1909611,13.0377,4.537255,12,9.63361
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,7.048208,7.048208,0,-1,0,7.048208,117.2629,0,0,0,8.26493,7.419167,7.048208,0,0,22.67374,9.192608,0.8457634,0,0.8457634,18.29224,46.90308,0.1909294,7.753029,6.611944,0,17.45754
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,3.19292,3.19292,0,0,0,3.19292,318.5965,0,0,0,10.17253,3.360969,3.19292,0,0,21.82798,9.953794,6.811564,0,6.811564,24.75425,63.47232,0.1906743,3.512212,8.138026,0,20.12633
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,7.380328,7.380328,0,0,0,7.380328,151.4425,0,0,0,11.17695,7.768766,7.380328,0,0,15.01642,16.0842,3.408188,0,3.408188,27.98755,71.76279,0.1905469,8.118361,8.941564,0,27.26116
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,0,0,0,11.37861,0,0,0,0,11.60823,19.15157,11.37861,0,11.37861,38.78225,99.44145,0.1901228,0,9.102889,0,30.53018
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.17376,0,0,10.40338,0,0,0,0,0.2296172,29.39232,0.2296172,0,0.2296172,39.00008,100,0.1901142,0,8.322705,0,39.7957
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,4.589791,4.589791,0,-1,0,4.589791,211.3864,4.870835,0,0,9.702194,4.831359,4.589791,0,0,0,29.59898,0,0,0,39.00008,100,0.1901142,5.04877,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,4.226327,4.226327,0,0,0,4.226327,164.219,2.491665,0,0,6.940431,4.448765,4.226327,0,0,0,29.59898,0,0,0,39.00008,100,0.1901142,4.64896,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,12.56217,12.56217,8.573281,0,2.50504,12.56217,33.42441,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1901142,13.81839,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,6.687707,6.687707,0,0,0,6.687707,35.67941,0,0,0,2.386135,7.039692,6.687707,0,0,0,29.59898,0,4.653557,-4.653557,34.0948,87.42239,0.1901142,7.356478,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,5.170619,24.94542,0.3255456,0,0.3255456,34.40364,88.21428,0.1901021,0,0.2604365,0,25.27097
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.845074,25.23841,0,0,0,34.40364,88.21428,0.1901021,0,0,0,25.23841
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,8.3032,8.3032,0,-1,0,8.3032,0,0,1.776357E-15,0.7735196,0,8.740211,8.3032,0,0,4.845074,25.23841,0,8.740211,-8.740211,25.19065,64.59127,0.1901021,9.133519,0,0,25.23841
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,11.57253,8.36,0,-1,0,8.36,0,0,3.212531,4.369784,0,8.8,8.36,0,0,14.55642,16.4982,0,8.8,-8.8,15.91463,40.80667,0.1901021,12.72978,0,0,16.4982
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.1863022,0.1863022,0,-1,0,0.1863022,0,0,2.775558E-17,0,0,0.1961076,0.1863022,0,0,24.3342,7.698202,0,0.1961076,-0.1961076,15.70792,40.27663,0.1901021,0.2049324,0,0,7.698202
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,2.931857,2.931857,0,-1,0,2.931857,0,0,4.440892E-16,0,0,3.086165,2.931857,0,0,24.55209,7.502094,0,3.086165,-3.086165,12.45481,31.93536,0.1901021,3.225043,0,0,7.502094
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.5879011,0.5879011,0,-1,0,0.5879011,0,0,0,0,0,0.6188433,0.5879011,0,0,27.98116,4.415929,0,0.6188433,-0.6188433,11.8025,30.26275,0.1901021,0.6466913,0,0,4.415929
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.330761,1.330761,0,-1,0,1.330761,0,0,2.220446E-16,0,0,1.400801,1.330761,0,0,28.66877,3.797086,0,1.400801,-1.400801,10.32592,26.47667,0.1901021,1.463837,0,0,3.797086
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.6753552,0.6753552,0,-1,0,0.6753552,0,0,1.110223E-16,0,0,0.7109002,0.6753552,0,0,30.22521,2.396285,0,0.7109002,-0.7109002,9.576568,24.55525,0.1901021,0.7428907,0,0,2.396285
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.0151,1.685385,0,0,0,9.576568,24.55525,0.1901021,0,0,0,1.685385
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,2.915656,1.601116,0,-1,0,1.601116,0,0,1.314541,1.606106,0,1.685385,1.601116,0,0,31.0151,1.685385,0,1.685385,-1.685385,7.800015,20,0.1901021,3.207222,0,0,1.685385
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.2505261,0.2505261,9.050526,0,2.625783,0.2505261,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1901239,0.2755787,0,12,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2920014,0,0,8.8,8.36,24.52775,7.524,8.652001,0,8.652001,23.93902,61.38197,0.1901211,0,0.2336011,12,7.816001
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.545305,1.545305,10.3453,0,2.953362,1.545305,94.39609,1.776357E-15,0,0,1.458707,0,0,8.8,8.36,15.87575,15.3108,9.818707,0,9.818707,33.25386,85.26614,0.1901596,1.699835,1.166966,12,16.76951
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,6.057045,24.14764,3.726993,0,3.726993,36.7896,94.33211,0.1900218,0,2.981594,0,27.87463
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,4.344429,4.344429,0,-1,0,4.344429,106.8458,0,0,0,4.641839,4.573083,4.344429,0,0,2.330052,27.50193,0.0687558,0,0.0687558,36.85482,94.49936,0.1900193,4.778872,3.713471,0,32.14377
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,3.456843,0,0,5.71814,0,0,0,0,2.261297,27.56381,2.261297,0,2.261297,39.00008,100,0.1899358,0,4.574512,0,33.28195
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,7.44641,7.44641,0,0,0,7.44641,115.1841,0.7387513,0,0,8.577078,7.838326,7.44641,0,0,0,29.59898,0,0,0,39.00008,100,0.1899358,8.191051,6.861662,0,38.17606
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,6.439079,6.439079,0,0,0,6.439079,139.5216,2.205928,0,0,8.983906,6.777978,6.439079,0,0,0,29.59898,0,0,0,39.00008,100,0.1899358,7.082987,7.187125,0,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899358,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,3.750056,3.750056,0,-1,0,3.750056,185.6227,3.013528,0,0,6.960955,3.947427,3.750056,0,0,0,29.59898,0,0,0,39.00008,100,0.1899358,4.125062,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,11.32736,11.32736,5.552698,0,1.740833,11.32736,53.66294,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.1899358,12.4601,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.6253965,0.6253965,0,0,0,0.6253965,270.5662,1.033799,0,0,1.692111,0.6583121,0.6253965,0,0,0,29.59898,0,0,0,39.00008,100,0.1899358,0.6879362,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,10.68082,10.68082,10.12789,0,2.898356,10.68082,5.449362,9.992007E-16,0,0,0.5820367,0.5820367,0.5529349,0,0,0,29.59898,0,0,0,39.00008,100,0.1899358,11.74891,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.3400957,0,0,0.3400957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899358,0,0.2720766,0,29.93907
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899358,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899358,0,0,0,29.59898
