Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899358,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.111518,2.111518,0,-1,0,2.111518,0,0,0,0,0,2.22265,2.111518,0,0,0,29.59898,0,2.22265,-2.22265,36.6572,93.99263,0.1899358,2.32267,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.275165,2.275165,0,-1,0,2.275165,0,0,4.440892E-16,0,0,2.39491,2.275165,0,0,2.469611,27.37633,0,2.39491,-2.39491,34.13274,87.51968,0.1899358,2.502681,0,0,27.37633
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.08917768,0.08917768,0,-1,0,0.08917768,0,0,1.387779E-17,0,0,0.09387124,0.08917768,0,0,5.130623,24.98142,0,0.09387124,-0.09387124,34.03379,87.26596,0.1899358,0.09809545,0,0,24.98142
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,4.678749,4.678749,0,-1,0,4.678749,0,0,8.881784E-16,0,0,4.924998,4.678749,0,0,5.234924,24.88755,0,4.924998,-4.924998,28.84239,73.9547,0.1899358,5.146623,0,0,24.88755
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,3.143629,3.143629,0,-1,0,3.143629,0,0,4.440892E-16,0,0,3.309083,3.143629,0,0,10.70714,19.96255,0,3.309083,-3.309083,25.35431,65.01092,0.1899358,3.457992,0,0,19.96255
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,3.251291,3.251291,0,-1,0,3.251291,0,0,4.440892E-16,0,0,3.422411,3.251291,0,0,14.3839,16.65347,0,3.422411,-3.422411,21.74677,55.76084,0.1899358,3.57642,0,0,16.65347
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,3.154398,3.154398,0,-1,0,3.154398,0,0,0,0,0,3.320419,3.154398,0,0,18.18658,13.23105,0,3.320419,-3.320419,18.24674,46.78642,0.1899358,3.469838,0,0,13.23105
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,1.882372,1.882372,0,0,0,1.882372,0,0,0,0,0,1.981444,1.882372,0,0,21.87594,9.910634,0,1.981444,-1.981444,16.15812,41.43098,0.1899358,2.070609,0,0,9.910634
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.436447,0.436447,0,0,0,0.436447,36.0035,0,0,0,0.1571362,0.4594179,0.436447,0,0,24.07754,7.929191,0,0.3022817,-0.3022817,15.83948,40.61398,0.1899358,0.4800917,0.125709,0,8.086327
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,9.143114,9.143114,12,0,3.372,9.143114,26.32217,0,0,0,2.406666,0,0,2.856886,2.714042,24.41341,7.626909,5.120708,0,5.120708,20.69741,53.07019,0.1900277,10.05743,1.925333,12,10.03358
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,6.446408,6.446408,12,0,3.372,6.446408,76.06565,0,0,0,4.903502,0,0,5.553592,5.275912,19.2927,12.23555,10.17941,0,10.17941,30.35445,77.83178,0.1901431,7.091049,3.922802,12,17.13905
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,7.085219,7.085219,0,-1,0,7.085219,111.1034,0,0,0,7.871921,7.458126,7.085219,0,0,9.113287,21.39702,0.4137952,0,0.4137952,30.74701,78.83834,0.1901278,7.793741,6.297537,0,29.26894
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,2.905677,2.905677,0,0,0,2.905677,334.2801,0,0,0,9.713099,3.058607,2.905677,0,0,8.699492,21.76944,6.654492,0,6.654492,37.06002,95.02551,0.189883,3.196245,7.77048,0,31.48253
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,14.69778,14.69778,7.017636,0,2.111462,14.69778,68.91763,0,0,0,10.12936,8.084363,7.680145,0,0,2.045,27.75848,2.045,0,2.045,39.00008,100,0.1898449,16.16756,8.103491,12,37.88784
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,6.485391,6.485391,0,0,0,6.485391,137.7818,2.108958,0,0,8.935685,6.826727,6.485391,0,0,0,29.59898,0,0,0,39.00008,100,0.1898449,7.13393,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898449,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,9.474213,8.36,0,-1,0,8.36,112.9404,0.6418144,1.114212,2.061633,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1898449,10.42163,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.452856,1.452856,0,0,0,1.452856,527.7165,6.13764,0,0,7.666963,1.529323,1.452856,0,0,0,29.59898,0,0,0,39.00008,100,0.1898449,1.598142,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.6293224,0.6293224,0,0,0,0.6293224,702.442,3.75818,0,0,4.420625,0.6624447,0.6293224,0,0,0,29.59898,0,0,0,39.00008,100,0.1898449,0.6922547,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898449,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,8.401267,8.401267,8.075035,0,2.378984,8.401267,4.087499,6.661338E-16,0,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1898449,9.241393,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,2.944535,2.944535,0,-1,0,2.944535,0,0,4.440892E-16,0,0,3.099511,2.944535,0,0,0,29.59898,0,3.099511,-3.099511,35.73291,91.62265,0.1898449,3.238989,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.7562754,0.7562754,0,-1,0,0.7562754,0,0,1.110223E-16,0,0,0.7960793,0.7562754,0,0,3.443901,26.49947,0,0.7960793,-0.7960793,34.89376,89.47102,0.1898449,0.8319029,0,0,26.49947
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,14.91229,8.36,0,-1,0,8.36,0,0,6.552294,8.043524,0,8.8,8.36,0,0,4.328434,25.70339,0,8.8,-8.8,25.61775,65.68641,0.1898449,16.40352,0,0,25.70339
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,4.201755,4.201755,0,-1,0,4.201755,0,0,0,0,0,4.4229,4.201755,0,0,14.10621,16.90339,0,4.4229,-4.4229,20.9556,53.73221,0.1898449,4.62193,0,0,16.90339
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.3960781,0.3960781,0,-1,0,0.3960781,0,0,5.551115E-17,0,0,0.4169243,0.3960781,0,0,19.02054,12.48049,0,0.4169243,-0.4169243,20.51613,52.60535,0.1898449,0.4356859,0,0,12.48049
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,1.875763,1.875763,0,-1,0,1.875763,0,0,2.220446E-16,0,0,1.974488,1.875763,0,0,19.48379,12.06356,0,1.974488,-1.974488,18.43484,47.26871,0.1898449,2.06334,0,0,12.06356
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.51347,1.51347,0,-1,0,1.51347,0,0,2.220446E-16,0,0,1.593127,1.51347,0,0,21.67767,10.08908,0,1.593127,-1.593127,16.75553,42.96282,0.1898449,1.664817,0,0,10.08908
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.805526,1.805526,0,-1,0,1.805526,0,0,0,0,0,1.900554,1.805526,0,0,23.44781,8.495949,0,1.900554,-1.900554,14.75217,37.82601,0.1898449,1.986079,0,0,8.495949
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55954,6.595396,0,0,0,14.75217,37.82601,0.1898449,0,0,0,6.595396
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.205831,1.205831,0,-1,0,1.205831,0,0,2.220446E-16,0,0,1.269296,1.205831,0,0,25.55954,6.595396,0,1.269296,-1.269296,13.41422,34.39536,0.1898449,1.326414,0,0,6.595396
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,1.847188,1.847188,0,0,0,1.847188,0,0,2.220446E-16,0,0,1.944408,1.847188,0,0,26.96987,5.326099,0,1.944408,-1.944408,11.36463,29.14002,0.1898449,2.031906,0,0,5.326099
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.3234628,0.3234628,0,0,0,0.3234628,89.81316,0,0,0,0.2905122,0.3404872,0.3234628,0,0,29.13032,3.381692,0,0.04997498,-0.04997498,11.31195,29.00495,0.1898449,0.3558091,0.2324098,0,3.672204
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,6.462686,6.462686,12,0,3.372,6.462686,35.66482,0,0,0,2.304905,0,0,5.537314,5.260449,29.18585,3.331717,7.565354,0,7.565354,18.48908,47.4078,0.189987,7.108954,1.843924,12,5.636622
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,20.56243,20.36,12,0,3.372,20.36,24.44464,0,0.2024325,2.258676,4.976929,8.8,8.36,0,0,21.62049,10.14054,0,3.823071,-3.823071,14.45921,37.07482,0.189987,22.61868,3.981543,12,15.11746
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,5.633219,5.633219,0,-1,0,5.633219,111.733,0,0,0,6.294166,5.929705,5.633219,0,0,25.86835,6.317464,0.3644617,0,0.3644617,14.80497,37.96138,0.1899736,6.196541,5.035333,0,12.61163
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,2.653976,2.653976,0,0,0,2.653976,372.4248,0,0,0,9.884064,2.793659,2.653976,0,0,25.50389,6.645479,7.090405,0,7.090405,21.53152,55.2089,0.1897138,2.919373,7.907251,0,16.52954
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,9.394912,9.394912,12,0,3.372,9.394912,119.9358,0,0,0,11.26787,0,0,2.605088,2.474833,18.41348,13.02684,13.7427,0,13.7427,34.56898,88.63824,0.189699,10.3344,9.014292,12,24.29471
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,7.385236,7.385236,0,0,0,7.385236,155.8894,0,0,0,11.5128,7.773932,7.385236,0,0,4.670784,25.39527,3.738866,0,3.738866,38.11598,97.73309,0.1895626,8.123759,9.210239,0,36.90807
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,4.78389,4.78389,0,0,0,4.78389,194.9192,3.357129,0,0,9.32472,5.035674,4.78389,0,0,0.9319174,28.76025,0.9319174,0,0.9319174,39.00008,100,0.1895287,5.26228,7.459777,0,38.08497
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895287,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,3.005212,3.005212,0,0,0,3.005212,160.1327,1.648945,0,0,4.812325,3.163381,3.005212,0,0,0,29.59898,0,0,0,39.00008,100,0.1895287,3.305733,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895287,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,8.826105,8.826105,6.781969,0,2.051838,8.826105,24.37907,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1895287,9.708715,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,7.347026,7.347026,0,0,0,7.347026,4.704894,0,8.881784E-16,0,0.3456698,7.733712,7.347026,0,0,0,29.59898,0,7.388042,-7.388042,31.2124,80.03163,0.1895287,8.081729,0.2765358,0,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,4.864375,4.864375,0,-1,0,4.864375,0,0,0,0,0,5.120395,4.864375,0,0,8.208936,22.21094,0,5.120395,-5.120395,25.81503,66.19225,0.1895287,5.350812,0,0,22.21094
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,5.903833,5.903833,0,-1,0,5.903833,0,0,8.881784E-16,0,0,6.214561,5.903833,0,0,13.89826,17.09054,0,6.214561,-6.214561,19.26431,49.39556,0.1895287,6.494216,0,0,17.09054
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.80333,10.87598,0,0,0,19.26431,49.39556,0.1895287,0,0,0,10.87598
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.8181452,0.8181452,0,-1,0,0.8181452,0,0,0,0,0,0.8612054,0.8181452,0,0,20.80333,10.87598,0,0.8612054,-0.8612054,18.35652,47.06789,0.1895287,0.8999596,0,0,10.87598
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.20908,2.20908,0,-1,0,2.20908,0,0,0,0,0,2.325347,2.20908,0,0,21.76023,10.01478,0,2.325347,-2.325347,15.90539,40.78296,0.1895287,2.429987,0,0,10.01478
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.3155231,0.3155231,0,-1,0,0.3155231,0,0,0,0,0,0.3321296,0.3155231,0,0,24.34394,7.689428,0,0.3321296,-0.3321296,15.55529,39.88528,0.1895287,0.3470754,0,0,7.689428
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1102621,0.1102621,0,-1,0,0.1102621,0,0,1.387779E-17,0,0,0.1160653,0.1102621,0,0,24.71298,7.357299,0,0.1160653,-0.1160653,15.43295,39.57158,0.1895287,0.1212883,0,0,7.357299
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.84194,7.241233,0,0,0,15.43295,39.57158,0.1895287,0,0,0,7.241233
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.3251882,0.3251882,0,-1,0,0.3251882,0,0,5.551115E-17,0,0,0.3423033,0.3251882,0,0,24.84194,7.241233,0,0.3423033,-0.3423033,15.07213,38.6464,0.1895287,0.357707,0,0,7.241233
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,3.56226,3.56226,0,-1,0,3.56226,0,0,4.440892E-16,0,0,3.749748,3.56226,0,0,25.22227,6.89893,0,3.749748,-3.749748,11.11954,28.5116,0.1895287,3.918486,0,0,6.89893
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,3.154197,3.154197,11.9542,0,3.360412,3.154197,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.38866,3.149182,8.36,0,8.36,19.05054,48.84743,0.1896993,3.469617,0,12,3.149182
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2855984,0,0,8.8,8.36,21.02866,10.67318,8.645598,0,8.645598,27.25247,69.878,0.1896975,0,0.2284787,12,10.95878
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.4188317,0.4188317,9.218832,0,2.668365,0.4188317,500.2608,1.776357E-15,0,0,2.095251,0,0,8.8,8.36,12.38306,18.45422,10.45525,0,10.45525,37.1712,95.31056,0.1896525,0.4607148,1.676201,12,20.54947
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,5.745719,5.745719,0,0,0,5.745719,61.8729,0,8.881784E-16,0,3.555043,6.048126,5.745719,0,0,1.927813,27.86395,0,2.493083,-2.493083,34.54325,88.57227,0.1896525,6.320292,2.844035,0,31.41899
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.767266,1.767266,0,-1,0,1.767266,144.9089,0,0,0,2.560927,1.86028,1.767266,0,0,4.697905,25.37086,0.7006463,0,0.7006463,35.20795,90.2766,0.1896271,1.943993,2.048741,0,27.93179
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,8.142278,8.142278,7.225615,0,2.164081,8.142278,60.94323,0,0,0,4.962167,0.9649087,0.9166633,0,0,3.997258,26.00145,3.997258,0,3.997258,39.00008,100,0.1896863,8.956506,3.969734,12,30.96361
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,8.27349,8.27349,4.575543,0,1.493612,8.27349,47.04878,0,0,0,3.892576,3.892576,3.697947,0,0,0,29.59898,0,0,0,39.00008,100,0.1896863,9.100839,3.114061,12,33.49155
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,2.606159,2.606159,0,0,0,2.606159,250.9294,3.796294,0,0,6.539619,2.743325,2.606159,0,0,0,29.59898,0,0,0,39.00008,100,0.1896863,2.866775,5.231695,0,36.1386
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,5.800111,5.800111,0,0,0,5.800111,122.1624,0.9801738,0,0,7.085554,6.10538,5.800111,0,0,0,29.59898,0,0,0,39.00008,100,0.1896863,6.380122,5.668443,0,36.68453
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,16.1742,8.36,0,-1,0,8.36,61.631,0,7.814198,9.431618,5.152351,8.8,8.36,0,0,0,29.59898,0,3.647649,-3.647649,35.15512,90.14115,0.1896863,17.79162,4.121881,0,34.75133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,5.749825,5.749825,0,0,0,5.749825,27.49768,0,8.881784E-16,0,1.581069,6.052447,5.749825,0,0,4.052943,25.95133,0,4.471378,-4.471378,30.44187,78.05592,0.1896863,6.324807,1.264855,0,27.5324
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,9.021141,21.47995,2.492896,0,2.492896,32.80684,84.11993,0.189596,0,1.994317,0,23.97285
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,6.068197,6.068197,0,0,0,6.068197,27.6231,0,8.881784E-16,0,1.676224,6.387576,6.068197,0,0,6.528245,23.72356,0,4.711352,-4.711352,27.84064,71.38612,0.189596,6.675016,1.340979,0,25.39978
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,11.76308,19.01221,0.1398692,0,0.1398692,27.97333,71.72635,0.1895909,0,0.1118953,0,19.15207
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,16.62155,8.36,0,-1,0,8.36,0,0,8.261551,9.923705,0,8.8,8.36,0,0,11.62321,19.13809,0,8.8,-8.8,18.69732,47.94174,0.1895909,18.2837,0,0,19.13809
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,3.281245,3.281245,0,-1,0,3.281245,0,0,4.440892E-16,0,0,3.453942,3.281245,0,0,21.40099,10.33809,0,3.453942,-3.453942,15.05654,38.60644,0.1895909,3.60937,0,0,10.33809
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,19.40675,6.539939,0,-1,0,6.539939,0,0,12.86681,14.80748,0,6.884146,6.539939,0,0,25.2387,6.884146,0,6.884146,-6.884146,7.800015,20,0.1895909,21.34742,0,0,6.884146
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,3.084585,0,0,-1,0,0,0,0,3.084585,3.393044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895909,3.393044,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,4.786228,0,0,-1,0,0,0,0,4.786228,5.264851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895909,5.264851,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.37681,0,0,-1,0,0,0,0,1.37681,1.514491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895909,1.514491,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,2.975958,0,0,-1,0,0,0,0,2.975958,3.273554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895909,3.273554,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,3.153886,0,0,-1,0,0,0,0,3.153886,3.469274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895909,3.469274,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.515302,0,0,-1,0,0,0,0,1.515302,1.666832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895909,1.666832,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,4.006507,0,0,-1,0,0,0,0,4.006507,4.407158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895909,4.407158,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.9915786,0.9915786,9.791578,0,2.813269,0.9915786,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1896527,1.090737,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,2.626896,2.626896,11.4269,0,3.227005,2.626896,3.425264,1.776357E-15,0,0,0.08997813,0,0,8.8,8.36,24.52775,7.524,8.449978,0,8.449978,23.74736,60.89055,0.1897985,2.889586,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,9.499519,9.499519,12,0,3.372,9.499519,27.53811,0,0,0,2.615988,0,0,2.50048,2.375456,16.07778,15.12898,4.991445,0,4.991445,28.48266,73.03232,0.1898849,10.44947,2.092791,12,17.74497
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.21924,1.21924,8.043205,0,2.370931,1.21924,377.5764,0,0,0,4.603563,0,0,6.823965,6.482767,11.08633,19.62128,11.08633,0,11.08633,39.00008,100,0.1897545,1.341164,3.682851,12,24.22484
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,10.15208,8.36,0,-1,0,8.36,93.67691,0,1.792079,2.807287,7.83139,8.8,8.36,0,0,0,29.59898,0,0.9686102,-0.9686102,37.97907,97.38204,0.1897545,11.16729,6.265112,0,37.43037
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,7.535986,0,0,8.61222,0,0,0,0,1.076234,28.63037,1.076234,0,1.076234,39.00008,100,0.1897157,0,6.889776,0,37.24259
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,4.450994,4.450994,0,0,0,4.450994,240.6778,6.027298,0,0,10.71256,4.685257,4.450994,0,0,0,29.59898,0,0,0,39.00008,100,0.1897157,4.896094,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,10.66693,10.66693,3,0,1.095,10.66693,96.41209,2.213757,0,0,10.28421,8.070456,7.666933,0,0,0,29.59898,0,0,0,39.00008,100,0.1897157,11.73363,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,6.774337,6.774337,0,0,0,6.774337,127.2413,1.488876,0,0,8.619758,7.130881,6.774337,0,0,0,29.59898,0,0,0,39.00008,100,0.1897157,7.451771,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,4.539398,4.539398,0,-1,0,4.539398,157.2689,2.360749,0,0,7.139063,4.778314,4.539398,0,0,0,29.59898,0,0,0,39.00008,100,0.1897157,4.993338,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,2.738401,2.738401,0,0,0,2.738401,204.8642,2.727476,0,0,5.610004,2.882528,2.738401,0,0,0,29.59898,0,0,0,39.00008,100,0.1897157,3.012242,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897157,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,7.394547,7.394547,0,0,0,7.394547,32.29375,0,8.881784E-16,0,2.387977,7.783734,7.394547,0,0,0,29.59898,0,5.395757,-5.395757,33.31245,85.41637,0.1897157,8.134002,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,6.341626,6.341626,0,0,0,6.341626,5.55956,0,8.881784E-16,0,0.3525665,6.675395,6.341626,0,0,5.995286,24.20322,0,6.322829,-6.322829,26.6476,68.32705,0.1897157,6.975789,0.2820532,0,24.55579
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,3.18312,3.18312,0,-1,0,3.18312,0,0,4.440892E-16,0,0,3.350653,3.18312,0,0,13.02065,17.88039,0,3.350653,-3.350653,23.11571,59.27092,0.1897157,3.501432,0,0,17.88039
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,11.18589,8.36,0,-1,0,8.36,0,0,2.825885,3.944474,0,8.8,8.36,0,0,16.7436,14.52974,0,8.8,-8.8,13.83969,35.48632,0.1897157,12.30447,0,0,14.52974
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,5.182399,5.182399,0,-1,0,5.182399,0,0,8.881784E-16,0.2573873,0,5.455157,5.182399,0,0,26.52138,5.729739,0,5.455157,-5.455157,8.08945,20.74214,0.1897157,5.700639,0,0,5.729739
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.76134,0.2608526,0,-1,0,0.2608526,0,0,1.500488,1.676622,0,0.2745817,0.2608526,0,0,32.58266,0.2745817,0,0.2745817,-0.2745817,7.800015,20,0.1897157,1.937474,0,0,0.2745817
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897157,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897157,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.5272362,0,0,-1,0,0,0,0,0.5272362,0.5799598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897157,0.5799598,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.766691,0,0,-1,0,0,0,0,0.766691,0.8433601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897157,0.8433601,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.1932141,0,0,-1,0,0,0,0,0.1932141,0.2125355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897157,0.2125355,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.771592,0,0,-1,0,0,0,0,1.771592,1.948751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897157,1.948751,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.492395,1.492395,10.29239,0,2.939976,1.492395,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1898036,1.641634,0,12,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.279688,0,0,8.8,8.36,24.52775,7.524,8.639688,0,8.639688,23.92734,61.35202,0.1898018,0,0.2237504,12,7.803688
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,11.23268,11.23268,12,0,3.372,11.23268,9.566133,1.110223E-16,0,0,1.074533,0,0,0.7673172,0.7289513,15.88807,15.29972,1.803485,0,1.803485,25.63827,65.73903,0.1898321,12.35595,0.8596267,12,16.37425
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,9.561301,9.561301,12,0,3.372,9.561301,27.56483,0,0,0,2.635556,0,0,2.438699,2.316764,14.08458,16.92286,4.952321,0,4.952321,30.33645,77.78563,0.189917,10.51743,2.108445,12,19.55841
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,8.298552,8.298552,0,-1,0,8.298552,44.7754,0,0,0.768407,3.71571,8.735318,8.298552,0,0,9.13226,21.37994,0,5.019608,-5.019608,25.04532,64.21865,0.189917,9.128407,2.972568,0,25.09565
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,2.938851,2.938851,0,0,0,2.938851,169.1944,0,0,0,4.97237,3.093527,2.938851,0,0,14.7096,16.36034,1.878843,0,1.878843,26.82775,68.78896,0.1898496,3.232736,3.977896,0,21.33271
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,4.00951,4.00951,0,0,0,4.00951,145.1202,0,0,0,5.818608,4.220537,4.00951,0,0,12.83076,18.05129,1.598071,0,1.598071,28.34381,72.6763,0.1897924,4.410461,4.654886,0,23.8699
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,6.429345,6.429345,0,0,0,6.429345,94.74504,0,0,0,6.091486,6.767731,6.429345,0,0,11.23269,19.48956,0,0.6762459,-0.6762459,27.63099,70.84855,0.1897924,7.072279,4.873188,0,25.58104
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,7.410113,7.410113,0,0,0,7.410113,88.67867,0,0,0,6.571189,7.800119,7.410113,0,0,11.98407,18.81331,0,1.22893,-1.22893,26.33558,67.527,0.1897924,8.151124,5.256951,0,25.3845
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,5.439602,5.439602,0,-1,0,5.439602,87.36626,0,0,0,4.752377,5.725897,5.439602,0,0,13.34955,17.58438,0,0.9735204,-0.9735204,25.3094,64.89577,0.1897924,5.983562,3.801901,0,22.33676
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.287957,2.287957,0,0,0,2.287957,83.10754,0,0,0,1.901465,2.408376,2.287957,0,0,14.43124,16.61086,0,0.5069111,-0.5069111,24.77507,63.5257,0.1897924,2.516753,1.521172,0,18.51233
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,5.268506,5.268506,0,0,0,5.268506,40.64883,0,8.881784E-16,0,2.141586,5.545795,5.268506,0,0,14.99447,16.10395,0,3.404209,-3.404209,21.18672,54.32481,0.1897924,5.795356,1.713269,0,18.24554
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,18.77693,12.69974,1.478155,0,1.478155,22.58902,57.92045,0.1897394,0,1.182524,0,14.1779
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,6.286578,6.286578,0,0,0,6.286578,4.413785,0,8.881784E-16,0,0.277476,6.61745,6.286578,0,0,17.29877,14.03008,0,6.339974,-6.339974,15.9061,40.78479,0.1897394,6.915236,0.2219808,0,14.30756
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,7.363796,7.305602,0,-1,0,7.305602,0,0,0.05819459,0.7945743,0,7.690107,7.305602,0,0,24.34319,7.690107,0,7.690107,-7.690107,7.800015,20,0.1897394,8.100176,0,0,7.690107
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1897394,0,0,0,8.426001E-16
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.027556,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.027556,2.230311,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897394,2.230311,0,0,8.426001E-16
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,1.842853,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.842853,2.027138,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897394,2.027138,0,0,8.426001E-16
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,3.32456,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.32456,3.657016,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897394,3.657016,0,0,8.426001E-16
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,2.659556,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.659556,2.925511,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897394,2.925511,0,0,8.426001E-16
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.272503,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.272503,1.399754,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897394,1.399754,0,0,8.426001E-16
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.8905259,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8905259,0.9795785,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897394,0.9795785,0,0,8.426001E-16
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.8862123,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8862123,0.9748335,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1897394,0.9748335,0,0,8.426001E-16
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1897394,0,0,0,8.426001E-16
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.159901,1.159901,9.959901,0,2.855855,1.159901,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1898092,1.275891,0,12,8.426001E-16
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,24.52775,7.524,8.549878,0,8.549878,23.84213,61.13356,0.1898106,0,0.1519023,12,7.713878
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,3.261302,3.261302,11.36168,0,3.210504,3.261302,74.27489,0,0,0,2.422329,0,0,8.100375,7.695356,15.97788,15.21889,10.11769,0,10.11769,33.44061,85.74499,0.1898913,3.587433,1.937863,12,17.64122
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,5.86019,24.32481,4.637478,0,4.637478,37.84011,97.02573,0.1897262,0,3.709983,0,28.96229
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,4.792876,4.792876,0,-1,0,4.792876,119.6135,0,0,0,5.732927,5.045133,4.792876,0,0,1.222712,28.49854,0.6877939,0,0.6877939,38.49261,98.69881,0.1897017,5.272164,4.586341,0,34.23146
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.525853,2.525853,0,0,0,2.525853,328.5339,5.104574,0,0,8.298285,2.658793,2.525853,0,0,0.5349177,29.11755,0.5349177,0,0.5349177,39.00008,100,0.1896827,2.778439,6.638628,0,37.41584
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,7.796005,7.796005,3,0,1.095,7.796005,129.2346,5.026707,0,0,10.07513,5.048426,4.796005,0,0,0,29.59898,0,0,0,39.00008,100,0.1896827,8.575605,8.060106,12,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,11.20088,11.20088,3.306159,0,1.172458,11.20088,74.19269,0,0,0,8.310237,8.310237,7.894725,0,0,0,29.59898,0,0,0,39.00008,100,0.1896827,12.32097,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,14.76354,14.76354,6.403542,0,1.956096,14.76354,67.22756,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1896827,16.23989,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,3.982613,3.982613,0,-1,0,3.982613,187.9928,3.294802,0,0,7.487026,4.192224,3.982613,0,0,0,29.59898,0,0,0,39.00008,100,0.1896827,4.380874,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,7.784767,7.784767,3,0,1.095,7.784767,71.174,0.5041333,0,0,5.54073,5.036597,4.784767,0,0,0,29.59898,0,0,0,39.00008,100,0.1896827,8.563244,4.432584,12,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.3812348,0.3812348,0,0,0,0.3812348,780.6613,2.574853,0,0,2.976152,0.4012997,0.3812348,0,0,0,29.59898,0,0,0,39.00008,100,0.1896827,0.4193583,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,6.326782,6.326782,0,0,0,6.326782,27.41314,0,8.881784E-16,0,1.73437,6.659771,6.326782,0,0,0,29.59898,0,4.925402,-4.925402,33.80825,86.68764,0.1896827,6.959461,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,8.269548,8.269548,12,0,3.372,8.269548,4.254709,0,0,0,0.3518452,0,0,3.730452,3.543929,5.472668,24.67358,3.895774,0,3.895774,37.5041,96.16418,0.1897583,9.096503,0.2814762,12,25.02542
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,2.748803,2.748803,0,-1,0,2.748803,0,0,0,0,0,2.893477,2.748803,0,0,1.576894,28.17977,0,2.893477,-2.893477,34.45411,88.3437,0.1897583,3.023684,0,0,28.17977
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.791869,25.2863,0,0,0,34.45411,88.3437,0.1897583,0,0,0,25.2863
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.109368,1.109368,0,-1,0,1.109368,0,0,0,0,0,1.167756,1.109368,0,0,4.791869,25.2863,0,1.167756,-1.167756,33.22319,85.18749,0.1897583,1.220305,0,0,25.2863
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.6505722,0.6505722,0,-1,0,0.6505722,0,0,0,0,0,0.6848129,0.6505722,0,0,6.089375,24.11854,0,0.6848129,-0.6848129,32.50134,83.33659,0.1897583,0.7156295,0,0,24.11854
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.913707,0.913707,0,-1,0,0.913707,0,0,1.110223E-16,0,0,0.9617969,0.913707,0,0,6.850278,23.43373,0,0.9617969,-0.9617969,31.48751,80.73705,0.1897583,1.005078,0,0,23.43373
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.198542,2.198542,0,-1,0,2.198542,0,0,0,0,0,2.314255,2.198542,0,0,7.918941,22.47193,0,2.314255,-2.314255,29.04807,74.48209,0.1897583,2.418396,0,0,22.47193
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.446581,2.446581,0,-1,0,2.446581,0,0,4.440892E-16,0,0,2.575349,2.446581,0,0,10.49034,20.15767,0,2.575349,-2.575349,26.33342,67.52145,0.1897583,2.691239,0,0,20.15767
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.31293,1.31293,0,-1,0,1.31293,0,0,2.220446E-16,0,0,1.382031,1.31293,0,0,13.35183,17.58233,0,1.382031,-1.382031,24.87663,63.78609,0.1897583,1.444223,0,0,17.58233
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,1.968194,1.968194,0,-1,0,1.968194,0,0,2.220446E-16,0,0,2.071784,1.968194,0,0,14.88742,16.2003,0,2.071784,-2.071784,22.69278,58.18649,0.1897583,2.165014,0,0,16.2003
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.7993014,0.7993014,0,-1,0,0.7993014,0,0,1.110223E-16,0,0,0.8413699,0.7993014,0,0,17.18941,14.12851,0,0.8413699,-0.8413699,21.80589,55.91243,0.1897583,0.8792316,0,0,14.12851
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,3.311453,3.311453,0,0,0,3.311453,0,0,4.440892E-16,0,0,3.48574,3.311453,0,0,18.12426,13.28714,0,3.48574,-3.48574,18.1316,46.49119,0.1897583,3.642599,0,0,13.28714
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.298673,2.298673,0,0,0,2.298673,9.01949,0,0,0,0.2073285,2.419655,2.298673,0,0,21.99731,9.801402,0,2.212327,-2.212327,15.7996,40.51172,0.1897583,2.52854,0.1658628,0,10.00873
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,2.943092,2.943092,0,0,0,2.943092,26.81804,0,4.440892E-16,0,0.7892795,3.097991,2.943092,0,0,24.45545,7.589075,0,2.308712,-2.308712,13.36601,34.27174,0.1897583,3.237401,0.6314235,0,8.378354
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,17.83915,17.83915,12,0,3.372,17.83915,10.68817,0,0,2.244453,1.906679,6.146476,5.839152,0,0,27.02068,5.280364,0,4.239797,-4.239797,8.89687,22.81244,0.1897583,19.62307,1.525343,12,7.187042
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,11.38922,4.657136,0,-1,0,4.657136,82.91967,0,6.732081,10.80588,3.861682,4.902249,4.657136,0,0,31.73157,1.040567,0,1.040567,-1.040567,7.800015,20,0.1897583,12.52814,3.089345,0,4.902249
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,13.15584,13.15584,12,0,3.372,13.15584,36.07631,0,0,1.569654,4.74614,1.216671,1.155837,0,0,32.88775,0,3.52947,0,3.52947,11.14837,28.58549,0.1898094,14.47142,3.796912,12,4.74614
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,4.12829,4.12829,12,0,3.372,4.12829,93.23095,0,0,0,3.848844,0,0,7.87171,7.478125,29.35828,3.176523,11.32697,0,11.32697,21.89407,56.13853,0.1898804,4.541119,3.079075,12,7.025367
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,11.1879,11.1879,12,0,3.372,11.1879,71.58772,1.110223E-16,0,0,8.009164,0,0,0.8120978,0.771493,18.03131,13.37079,8.780657,0,8.780657,30.22413,77.49762,0.1900109,12.30669,6.407331,12,21.37996
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,3.759928,3.759928,6.234942,0,1.91344,3.759928,176.7422,-4.440892E-16,0,0,6.64538,0,0,2.475015,2.351264,9.250658,21.27339,8.996644,0,8.996644,38.7591,99.3821,0.189862,4.135921,5.316304,12,27.91877
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,12.76631,8.36,0,-1,0,8.36,87.74061,0,4.40631,5.68294,7.335115,8.8,8.36,0,0,0.2540147,29.37037,0,1.464885,-1.464885,37.21497,95.42282,0.189862,14.04294,5.868092,0,36.70548
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,7.884681,7.884681,6.865201,0,2.072896,7.884681,37.47522,0,0,0,2.954801,1.073136,1.01948,0,0,1.881665,27.90548,1.881665,0,1.881665,39.00008,100,0.189889,8.673149,2.363841,12,30.86028
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,6.914679,6.914679,0,0,0,6.914679,34.62597,0,0,0,2.394275,7.27861,6.914679,0,0,0,29.59898,0,4.884335,-4.884335,33.85154,86.79864,0.189889,7.606147,1.91542,0,31.99325
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,11.03497,11.03497,12,0,3.372,11.03497,13.4414,0,0,0,1.483254,0,0,0.9650344,0.9167827,5.427039,24.71464,2.400037,0,2.400037,36.12841,92.63676,0.1899284,12.13846,1.186603,12,26.1979
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,10.41968,10.41968,12,0,3.372,10.41968,3.545666,0,0,0,0.3694473,0,0,1.580315,1.5013,3.027002,26.87468,1.870747,0,1.870747,37.90316,97.18739,0.1899633,11.46165,0.2955578,12,27.24412
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,21.66021,8.36,0,-1,0,8.36,0,0,13.30021,15.46623,0,8.8,8.36,0,0,1.156255,28.55835,0,8.8,-8.8,28.62714,73.40279,0.1899633,23.82623,0,0,28.55835
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,18.03603,8.36,0,-1,0,8.36,0,0,9.676033,11.47964,0,8.8,8.36,0,0,10.93403,19.75835,0,8.8,-8.8,19.35113,49.61818,0.1899633,19.83964,0,0,19.75835
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,15.24269,8.36,0,-1,0,8.36,0,0,6.882692,8.406961,0,8.8,8.36,0,0,20.71181,10.95835,0,8.8,-8.8,10.07511,25.83357,0.1899633,16.76696,0,0,10.95835
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.48959,2.158348,0,0,0,10.07511,25.83357,0.1899633,0,0,0,2.158348
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.9438897,0.9438897,0,-1,0,0.9438897,0,0,1.110223E-16,0,0,0.9935681,0.9438897,0,0,30.48959,2.158348,0,0.9935681,-0.9935681,9.027802,23.14816,0.1899633,1.038279,0,0,2.158348
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,4.501723,1.106541,0,-1,0,1.106541,0,0,3.395182,3.845354,0,1.16478,1.106541,0,0,31.59355,1.16478,0,1.16478,-1.16478,7.800015,20,0.1899633,4.951895,0,0,1.16478
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.251923,0,0,-1,0,0,0,0,1.251923,1.377115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1899633,1.377115,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.567048,0,0,-1,0,0,0,0,1.567048,1.723752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1899633,1.723752,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.696377,0,0,-1,0,0,0,0,1.696377,1.866015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1899633,1.866015,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2971263,0,0,-1,0,0,0,0,0.2971263,0.3268389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1899633,0.3268389,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.15999,1.15999,9.959991,0,2.855877,1.15999,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1900317,1.275989,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.682238,1.682238,10.48224,0,2.988006,1.682238,14.46422,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1901186,1.850462,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.009992346,0.009992346,8.809993,0,2.564928,0.009992346,19845.87,1.776357E-15,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1900569,0.01099158,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,6.588942,6.588942,0,0,0,6.588942,56.2501,0,8.881784E-16,0,3.706286,6.935728,6.588942,0,0,5.581363,24.57575,0,3.229442,-3.229442,30.301,77.69472,0.1900569,7.247836,2.965029,0,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.3023301,0.3023301,0,-1,0,0.3023301,2449.594,0,0,0,7.405859,0.3182422,0.3023301,0,0,9.169631,21.34631,7.087617,0,7.087617,37.02491,94.93546,0.189808,0.3325631,5.924687,0,28.75217
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,9.010962,9.010962,3,0,1.095,9.010962,98.61699,0.4769967,0,0,8.886339,6.327329,6.010962,0,0,2.082014,27.72516,2.082014,0,2.082014,39.00008,100,0.189735,9.912059,7.109072,12,36.6115
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,5.048988,5.048988,0,0,0,5.048988,178.7891,3.712317,0,0,9.027041,5.314724,5.048988,0,0,0,29.59898,0,0,0,39.00008,100,0.189735,5.553886,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189735,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,6.999696,6.999696,0,0,0,6.999696,117.4982,0.8564152,0,0,8.224516,7.368101,6.999696,0,0,0,29.59898,0,0,0,39.00008,100,0.189735,7.699665,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,18.08035,8.36,0,-1,0,8.36,77.05171,0,9.720348,11.52838,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.189735,19.88838,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.658363,1.658363,0,0,0,1.658363,367.6734,1.731185,0,0,6.09736,1.745646,1.658363,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1896431,1.8242,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,2.763333,2.763333,0,0,0,2.763333,107.3626,0.0580139,0,0,2.966785,2.908771,2.763333,0,0,0,29.59898,0,0,0,39.00008,100,0.1896431,3.039666,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,13.24303,13.24303,11.13851,0,3.154043,13.24303,16.7279,0,0,0,2.21528,2.21528,2.104516,0,0,0,29.59898,0,0,0,39.00008,100,0.1896431,14.56733,1.772224,12,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,4.873903,4.873903,0,0,0,4.873903,7.342772,0,0,0,0.3578795,5.130424,4.873903,0,0,0,29.59898,0,4.772544,-4.772544,33.96938,87.10078,0.1896431,5.361293,0.2863036,0,29.95686
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.302827,24.82643,0,0,0,33.96938,87.10078,0.1896431,0,0,0,24.82643
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,13.90538,8.36,0,-1,0,8.36,0,0,5.545376,6.935914,0,8.8,8.36,0,0,5.302827,24.82643,0,8.8,-8.8,24.69336,63.31618,0.1896431,15.29591,0,0,24.82643
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,12.69545,8.36,0,-1,0,8.36,0,0,4.335452,5.604998,0,8.8,8.36,0,0,15.0806,16.02643,0,8.8,-8.8,15.41735,39.53158,0.1896431,13.965,0,0,16.02643
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.420368,1.420368,0,-1,0,1.420368,0,0,2.220446E-16,0,0,1.495124,1.420368,0,0,24.85838,7.226434,0,1.495124,-1.495124,13.84135,35.49056,0.1896431,1.562405,0,0,7.226434
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.51963,5.73131,0,0,0,13.84135,35.49056,0.1896431,0,0,0,5.73131
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,3.162093,3.162093,0,-1,0,3.162093,0,0,4.440892E-16,0,0,3.328519,3.162093,0,0,26.51963,5.73131,0,3.328519,-3.328519,10.33278,26.49425,0.1896431,3.478302,0,0,5.73131
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.6176007,0.6176007,0,-1,0,0.6176007,0,0,1.110223E-16,0,0,0.650106,0.6176007,0,0,30.21799,2.402791,0,0.650106,-0.650106,9.647508,24.73715,0.1896431,0.6793607,0,0,2.402791
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,2.430373,1.665051,0,-1,0,1.665051,0,0,0.7653227,1.00836,0,1.752685,1.665051,0,0,30.94033,1.752685,0,1.752685,-1.752685,7.800015,20,0.1896431,2.67341,0,0,1.752685
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.783278,0,0,-1,0,0,0,0,1.783278,1.961606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896431,1.961606,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.030715,0,0,-1,0,0,0,0,2.030715,2.233786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896431,2.233786,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.736879,1.736879,10.53688,0,3.001831,1.736879,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1897415,1.910567,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,3.675178,3.675178,11.94267,0,3.357496,3.675178,7.399832,0,0,0,0.271957,0,0,8.267493,7.854119,24.52775,7.524,8.126076,0,8.126076,23.44008,60.10265,0.1898988,4.042696,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,11.06167,11.06167,12,0,3.372,11.06167,14.35775,0,0,0,1.588208,0,0,0.9383258,0.8914095,16.40168,14.83747,2.479617,0,2.479617,25.79245,66.13436,0.1899388,12.16784,1.270566,12,16.42568
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,8.161623,8.161623,12,0,3.372,8.161623,41.21527,0,0,0,3.363835,0,0,3.838377,3.646458,13.92206,17.06912,7.010293,0,7.010293,32.443,83.18701,0.1900574,8.977786,2.691068,12,20.43296
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,4.232195,4.232195,0,-1,0,4.232195,137.2897,0,0,0,5.81037,4.454943,4.232195,0,0,6.911767,23.37839,1.355427,0,1.355427,33.72887,86.48411,0.1900101,4.655415,4.648296,0,29.18876
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.9299687,0.9299687,0,0,0,0.9299687,972.0048,2.504086,0,0,9.03934,0.9789144,0.9299687,0,0,5.556341,24.59827,5.556341,0,5.556341,39.00008,100,0.1898163,1.022966,7.231472,0,33.63761
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,15.47777,15.47777,7.117765,0,2.136795,15.47777,60.14999,0.5098737,0,0,9.309874,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1898163,17.02554,7.447899,12,38.90885
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.645528,1.645528,0,0,0,1.645528,566.8802,7.59604,0,0,9.328176,1.732135,1.645528,0,0,0,29.59898,0,0,0,39.00008,100,0.1898163,1.810081,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,4.403037,4.403037,0,0,0,4.403037,209.9929,4.611288,0,0,9.246063,4.634776,4.403037,0,0,0,29.59898,0,0,0,39.00008,100,0.1898163,4.843341,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,10.77276,8.36,0,-1,0,8.36,78.47963,0,2.412756,3.490032,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.1898163,11.85003,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.1897297,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897297,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,12.71265,12.71265,11.45401,0,3.233865,12.71265,10.42177,0,0,0,1.324883,1.324883,1.258639,0,0,0,29.59898,0,0,0,39.00008,100,0.1897297,13.98392,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,3.973058,3.973058,0,0,0,3.973058,8.730878,0,8.881784E-16,0,0.3468828,4.182167,3.973058,0,0,0,29.59898,0,3.835284,-3.835284,34.95733,89.63401,0.1897297,4.370364,0.2775063,0,29.94586
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,18.2073,8.36,0,-1,0,8.36,0,0,9.8473,11.66803,0,8.8,8.36,0,0,4.261426,25.76369,0,8.8,-8.8,25.68132,65.8494,0.1897297,20.02803,0,0,25.76369
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,13.0341,8.36,0,-1,0,8.36,0,0,4.674104,5.977515,0,8.8,8.36,0,0,14.0392,16.96369,0,8.8,-8.8,16.4053,42.0648,0.1897297,14.33751,0,0,16.96369
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,7.21688,7.21688,0,-1,0,7.21688,0,0,8.881784E-16,0.1830584,0,7.596716,7.21688,0,0,23.81698,8.163694,0,7.596716,-7.596716,8.397663,21.53243,0.1897297,7.938568,0,0,8.163694
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.167357,0.5386295,0,-1,0,0.5386295,0,0,1.628728,1.845463,0,0.5669785,0.5386295,0,0,32.25778,0.5669785,0,0.5669785,-0.5669785,7.800015,20,0.1897297,2.384093,0,0,0.5669785
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,3.411337,0,0,-1,0,0,0,0,3.411337,3.75247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897297,3.75247,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,1.982635,0,0,-1,0,0,0,0,1.982635,2.180898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897297,2.180898,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.2975862,0,0,-1,0,0,0,0,0.2975862,0.3273448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897297,0.3273448,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.201175,0,0,-1,0,0,0,0,1.201175,1.321293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897297,1.321293,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,3.063888,0,0,-1,0,0,0,0,3.063888,3.370277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897297,3.370277,0,0,0
