Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.5618094,0,0,-1,0,0,0,0,0.5618094,0.6179903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897297,0.6179903,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897297,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.43268,1.43268,10.23268,0,2.924868,1.43268,15.92054,0,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.1898037,1.575948,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,6.627963,6.627963,12,0,3.372,6.627963,33.48162,0,0,0,2.21915,0,0,5.372037,5.103435,24.29966,7.729281,7.322585,0,7.322585,22.89421,58.70298,0.1899341,7.29076,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,15.75704,15.75704,12,0,3.372,15.75704,29.45267,0,0,0,4.64087,3.954781,3.757042,0,0,16.97708,14.31961,0.6860883,0,0.6860883,23.54509,60.3719,0.1899438,17.33275,3.712696,12,18.96048
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,16.29099,14.93709,7.09023,0,7.09023,30.27147,77.619,0.1896978,0,5.672184,0,22.02732
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,6.08528,6.08528,0,0,0,6.08528,124.2758,0,0,0,7.562533,6.405558,6.08528,0,0,9.20076,21.31829,1.156975,0,1.156975,31.36907,80.43336,0.1896577,6.693808,6.050027,0,28.88083
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,10.72075,10.72075,8.51807,0,2.491072,10.72075,96.65738,1.776357E-15,0,0,10.3624,2.318615,2.202684,0,0,8.043785,22.35957,8.043785,0,8.043785,39.00008,100,0.1896624,11.79283,8.28992,12,32.72197
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896624,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896624,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896624,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,6.158517,6.158517,0,0,0,6.158517,81.26939,0,8.881784E-16,0,5.004989,6.482649,6.158517,0,0,0,29.59898,0,1.477661,-1.477661,37.44249,96.00619,0.1896624,6.774369,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,5.82839,5.82839,0,0,0,5.82839,75.66254,0,0,0,4.409908,6.135147,5.82839,0,0,1.641845,28.12132,0,1.72524,-1.72524,35.62392,91.34322,0.1896624,6.411229,3.527926,0,32.53122
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,8.182732,8.182732,9.264451,0,2.679906,8.182732,29.57603,0,0,0,2.420127,0,0,1.081719,1.027633,3.558778,26.39608,3.44776,0,3.44776,38.89476,99.72994,0.1897164,9.001005,1.936101,12,28.8162
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0.2645909,0,0,0.3756094,0,0,0,0,0.1110185,29.49906,0.1110185,0,0.1110185,39.00008,100,0.1897125,0,0.3004875,0,29.87467
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,6.923537,6.923537,0,-1,0,6.923537,0,0,8.881784E-16,0,0,7.287934,6.923537,0,0,0,29.59898,0,7.287934,-7.287934,31.31792,80.3022,0.1897125,7.615891,0,0,29.59898
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,14.70495,8.36,0,-1,0,8.36,0,0,6.344954,7.815449,0,8.8,8.36,0,0,8.097704,22.31104,0,8.8,-8.8,22.04191,56.5176,0.1897125,16.17545,0,0,22.31104
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,6.937136,6.937136,0,-1,0,6.937136,0,0,8.881784E-16,0,0,7.302249,6.937136,0,0,17.87548,13.51104,0,7.302249,-7.302249,14.34466,36.78111,0.1897125,7.63085,0,0,13.51104
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,1.917437,1.917437,0,-1,0,1.917437,0,0,2.220446E-16,0,0,2.018355,1.917437,0,0,25.98909,6.208796,0,2.018355,-2.018355,12.21713,31.32591,0.1897125,2.109181,0,0,6.208796
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.212513,2.212513,0,-1,0,2.212513,0,0,4.440892E-16,0,0,2.328962,2.212513,0,0,28.23171,4.190441,0,2.328962,-2.328962,9.762187,25.0312,0.1897125,2.433765,0,0,4.190441
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.9781691,0.9781691,0,-1,0,0.9781691,0,0,1.110223E-16,0,0,1.029652,0.9781691,0,0,30.81944,1.861479,0,1.029652,-1.029652,8.676839,22.24826,0.1897125,1.075986,0,0,1.861479
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.8990019,0.7902359,0,-1,0,0.7902359,0,0,0.108766,0.1986662,0,0.8318272,0.7902359,0,0,31.9635,0.8318272,0,0.8318272,-0.8318272,7.800015,20,0.1897125,0.9889021,0,0,0.8318272
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,2.928092,0,0,-1,0,0,0,0,2.928092,3.220902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897125,3.220902,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.19022,0,0,-1,0,0,0,0,1.19022,1.309242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897125,1.309242,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,2.951597,0,0,-1,0,0,0,0,2.951597,3.246756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897125,3.246756,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.6689289,0.6689289,9.468929,0,2.731639,0.6689289,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1897548,0.7358218,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,3.9272,3.9272,12,0,3.372,3.9272,6.28855,0,0,0,0.246964,0,0,8.0728,7.66916,24.52775,7.524,7.916124,0,7.916124,23.2409,59.59194,0.1899062,4.31992,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,6.073057,6.073057,12,0,3.372,6.073057,29.23757,0,0,0,1.775614,0,0,5.926943,5.630596,16.61163,14.64851,7.40621,0,7.40621,30.26705,77.60767,0.1900394,6.680362,1.420491,12,16.42413
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,3.166952,3.166952,9.991387,0,2.863821,3.166952,63.84067,0,0,0,2.021803,0,0,6.824435,6.483213,9.20542,21.3141,8.505016,0,8.505016,38.33562,98.29626,0.1901026,3.483647,1.617443,12,23.3359
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,7.21508,7.21508,0,-1,0,7.21508,46.00938,8.881784E-16,0,0,3.319614,7.594821,7.21508,0,0,0.7004026,28.96862,0,4.275208,-4.275208,33.82915,86.74125,0.1901026,7.936588,2.655691,0,32.28823
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.371123,0.371123,0,0,0,0.371123,1151.506,0,0,0,4.273504,0.3906558,0.371123,0,0,5.450633,24.69341,3.882849,0,3.882849,37.51275,96.18634,0.189969,0.4082353,3.418803,0,28.96691
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,14.13394,14.13394,11.74535,0,3.307573,14.13394,28.88146,0,0,0,4.082087,2.514302,2.388587,0,0,1.567784,28.18797,1.567784,0,1.567784,39.00008,100,0.1899909,15.54733,3.265669,12,32.27006
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,4.851967,4.851967,0,0,0,4.851967,164.8056,2.88898,0,0,7.996313,5.107333,4.851967,0,0,0,29.59898,0,0,0,39.00008,100,0.1899909,5.337163,6.39705,0,37.59529
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,8.07291,8.07291,3,0,1.095,8.07291,69.36037,0.2594948,0,0,5.599401,5.339906,5.072911,0,0,0,29.59898,0,0,0,39.00008,100,0.1899909,8.880201,4.47952,12,35.19838
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,10.66516,8.36,0,-1,0,8.36,67.19932,0,2.305161,3.371677,5.617863,8.8,8.36,0,0,0,29.59898,0,3.182137,-3.182137,35.64581,91.39933,0.1899909,11.73168,4.49429,0,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,1.124387,0,0,4.660094,0,0,0,0,3.535708,26.41684,3.535708,0,3.535708,39.00008,100,0.1898694,0,3.728076,0,31.07693
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,6.313878,6.313878,0,0,0,6.313878,49.11707,0,0,0,3.101192,6.646187,6.313878,0,0,0,29.59898,0,3.544995,-3.544995,35.26332,90.4186,0.1898694,6.945266,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,3.938884,26.05398,1.086474,0,1.086474,36.29404,93.06147,0.1898321,0,0.8691791,0,27.14046
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,13.02707,13.02707,12,0,3.372,13.02707,0.9171731,0,0,0,0.1194808,1.081128,1.027072,0,0,2.85241,27.03181,0,0.9616476,-0.9616476,35.28038,90.46233,0.1898321,14.32978,0.09558464,12,27.15129
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,4.796042,4.796042,0,-1,0,4.796042,0,0,0,0,0,5.048466,4.796042,0,0,3.920907,26.07016,0,5.048466,-5.048466,29.95883,76.81736,0.1898321,5.275647,0,0,26.07016
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,4.383663,4.383663,0,-1,0,4.383663,0,0,8.881784E-16,0,0,4.614383,4.383663,0,0,9.530313,21.0217,0,4.614383,-4.614383,25.09484,64.34562,0.1898321,4.82203,0,0,21.0217
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.6574,16.40731,0,0,0,25.09484,64.34562,0.1898321,0,0,0,16.40731
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,4.744236,4.744236,0,-1,0,4.744236,0,0,8.881784E-16,0,0,4.993933,4.744236,0,0,14.6574,16.40731,0,4.993933,-4.993933,19.83077,50.84804,0.1898321,5.21866,0,0,16.40731
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.20622,11.41338,0,0,0,19.83077,50.84804,0.1898321,0,0,0,11.41338
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,2.888048,2.888048,0,-1,0,2.888048,0,0,4.440892E-16,0,0,3.040051,2.888048,0,0,20.20622,11.41338,0,3.040051,-3.040051,16.62628,42.6314,0.1898321,3.176853,0,0,11.41338
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.046917,1.046917,0,-1,0,1.046917,0,0,2.220446E-16,0,0,1.102018,1.046917,0,0,23.58405,8.37333,0,1.102018,-1.102018,15.46465,39.65287,0.1898321,1.151609,0,0,8.37333
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.5554799,0.5554799,0,-1,0,0.5554799,0,0,0,0,0,0.5847157,0.5554799,0,0,24.80852,7.271312,0,0.5847157,-0.5847157,14.84831,38.07251,0.1898321,0.6110279,0,0,7.271312
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.147399,2.147399,0,-1,0,2.147399,0,0,4.440892E-16,0,0,2.26042,2.147399,0,0,25.4582,6.686597,0,2.26042,-2.26042,12.46562,31.96305,0.1898321,2.362139,0,0,6.686597
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,1.956282,1.956282,0,-1,0,1.956282,0,0,4.440892E-16,0,0,2.059244,1.956282,0,0,27.96978,4.426177,0,2.059244,-2.059244,10.29498,26.39734,0.1898321,2.15191,0,0,4.426177
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.097427,1.097427,0,0,0,1.097427,0,0,2.220446E-16,0,0,1.155186,1.097427,0,0,30.25783,2.366933,0,1.155186,-1.155186,9.077309,23.2751,0.1898321,1.207169,0,0,2.366933
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.494934,1.494934,10.29493,0,2.940618,1.494934,8.180687,0,0,0,0.1222959,0,0,8.8,8.36,31.54137,1.211747,8.482296,0,8.482296,17.12432,43.90843,0.1899116,1.644428,0.09783672,12,1.334043
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,5.751059,5.751059,12,0,3.372,5.751059,35.33439,0,0,0,2.032102,0,0,6.248941,5.936494,23.05907,8.845813,7.968596,0,7.968596,24.68399,63.29217,0.1900533,6.326165,1.625681,12,10.87791
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,4.855033,4.855033,12,0,3.372,4.855033,74.66383,0,0,0,3.624954,0,0,7.144967,6.787718,15.09048,16.01755,10.41267,0,10.41267,34.56232,88.62116,0.1901525,5.340537,2.899963,12,19.6425
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,4.919799,4.919799,0,-1,0,4.919799,108.9368,0,0,0,5.359471,5.178736,4.919799,0,0,4.677804,25.38895,0.1807357,0,0.1807357,34.73378,89.06081,0.1901463,5.411779,4.287577,0,30.74842
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,3.709109,3.709109,0,0,0,3.709109,225.489,0,0,0,8.363632,3.904325,3.709109,0,0,4.497069,25.55162,4.459307,0,4.459307,38.96425,99.90814,0.1899938,4.08002,6.690906,0,33.91525
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,13.36544,13.36544,5.130872,0,1.634111,13.36544,65.13611,0,0,0,8.705726,8.667964,8.234566,0,0,0.03776217,29.56499,0.03776217,0,0.03776217,39.00008,100,0.1899944,14.70198,6.964581,12,38.27072
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899944,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899944,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,5.096753,5.096753,0,-1,0,5.096753,147.4411,2.149706,0,0,7.514709,5.365003,5.096753,0,0,0,29.59898,0,0,0,39.00008,100,0.1899944,5.606428,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.147442,1.147442,0,0,0,1.147442,465.5266,4.133812,0,0,5.341646,1.207833,1.147442,0,0,0,29.59898,0,0,0,39.00008,100,0.1899944,1.262186,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,11.18133,11.18133,7.014927,0,2.110777,11.18133,39.22333,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1899944,12.29947,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.4687687,0.4687687,0,0,0,0.4687687,528.4147,1.983602,0,0,2.477043,0.4934408,0.4687687,0,0,0,29.59898,0,0,0,39.00008,100,0.1899944,0.5156456,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,14.79047,14.79047,12,0,3.372,14.79047,2.596726,0,0,0,0.3840682,2.937342,2.790475,0,0,0,29.59898,0,2.553274,-2.553274,36.30869,93.09902,0.1899944,16.26952,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,11.77268,8.36,0,-1,0,8.36,0,0,3.412675,4.589942,0,8.8,8.36,0,0,2.836971,27.0457,0,8.8,-8.8,27.03268,69.31441,0.1899944,12.94994,0,0,27.0457
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.376689,0.376689,0,-1,0,0.376689,0,0,0,0,0,0.3965147,0.376689,0,0,12.61475,18.2457,0,0.3965147,-0.3965147,26.61471,68.24272,0.1899944,0.4143578,0,0,18.2457
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,6.172553,6.172553,0,-1,0,6.172553,0,0,8.881784E-16,0,0,6.497424,6.172553,0,0,13.05532,17.84919,0,6.497424,-6.497424,19.76583,50.68151,0.1899944,6.789808,0,0,17.84919
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.470204,1.470204,0,-1,0,1.470204,0,0,0,0,0,1.547583,1.470204,0,0,20.27468,11.35177,0,1.547583,-1.547583,18.13453,46.49871,0.1899944,1.617224,0,0,11.35177
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,1.894499,1.894499,0,-1,0,1.894499,0,0,2.220446E-16,0,0,1.994209,1.894499,0,0,21.99422,9.804182,0,1.994209,-1.994209,16.03245,41.10876,0.1899944,2.083948,0,0,9.804182
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.9542549,0.9542549,0,-1,0,0.9542549,0,0,1.110223E-16,0,0,1.004479,0.9542549,0,0,24.21,7.809973,0,1.004479,-1.004479,14.97364,38.39386,0.1899944,1.04968,0,0,7.809973
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,3.073617,3.073617,0,-1,0,3.073617,0,0,0,0,0,3.235386,3.073617,0,0,25.32609,6.805495,0,3.235386,-3.235386,11.56324,29.64927,0.1899944,3.380979,0,0,6.805495
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.8952286,0.8952286,0,-1,0,0.8952286,0,0,1.110223E-16,0,0,0.9423459,0.8952286,0,0,28.92097,3.570108,0,0.9423459,-0.9423459,10.56992,27.10231,0.1899944,0.9847515,0,0,3.570108
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.3595084,0.3595084,0,-1,0,0.3595084,0,0,5.551115E-17,0,0,0.3784299,0.3595084,0,0,29.96802,2.627763,0,0.3784299,-0.3784299,10.17102,26.07949,0.1899944,0.3954592,0,0,2.627763
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.309895,2.136866,0,-1,0,2.136866,0,0,0.1730286,0.404018,0,2.249333,2.136866,0,0,30.38849,2.249333,0,2.249333,-2.249333,7.800015,20,0.1899944,2.540884,0,0,2.249333
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1899944,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.051534,2.051534,10.85153,0,3.081438,2.051534,2.941076,0,0,0,0.06033718,0,0,8.8,8.36,32.88775,0,8.420337,0,8.420337,15.78825,40.48261,0.1901034,2.256688,0.04826974,12,0.06033718
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1168816,0.1168816,8.916882,0,2.591971,0.1168816,1905.324,1.776357E-15,0,0,2.226972,0,0,8.8,8.36,24.46742,7.578303,10.58697,0,10.58697,25.83193,66.2356,0.1900408,0.1285697,1.781578,12,9.805276
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,7.012055,7.012055,12,0,3.372,7.012055,51.80016,-8.881784E-16,0,0,3.632256,0,0,4.987945,4.738547,13.88044,17.10658,8.370803,0,8.370803,33.77317,86.59771,0.1901806,7.713261,2.905805,12,20.73883
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0.5792382,0,0,6.088879,0,0,0,0,5.509641,24.6403,5.509641,0,5.509641,39.00008,100,0.1899933,0,4.871103,0,30.72918
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1501078,0.1501078,0,0,0,0.1501078,5799.457,8.547427,0,0,8.705435,0.1580082,0.1501078,0,0,0,29.59898,0,0,0,39.00008,100,0.1899933,0.1651185,6.964348,0,38.30441
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,13.17998,13.17998,5.163651,0,1.642404,13.17998,64.02316,0,0,0,8.438236,8.438236,8.016324,0,0,0,29.59898,0,0,0,39.00008,100,0.1899933,14.49797,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899933,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899933,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,3.877761,3.877761,0,-1,0,3.877761,210.7752,4.091504,0,0,8.173357,4.081853,3.877761,0,0,0,29.59898,0,0,0,39.00008,100,0.1899933,4.265537,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,11.31977,11.31977,3.877489,0,1.317005,11.31977,69.20617,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.1899933,12.45175,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,7.34766,7.34766,0,0,0,7.34766,71.35844,8.881784E-16,0,0,5.243176,7.734378,7.34766,0,0,0,29.59898,0,2.491203,-2.491203,36.37412,93.26678,0.1899933,8.082425,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,4.174595,4.174595,0,0,0,4.174595,58.23358,0,0,0,2.431016,4.394311,4.174595,0,0,2.768003,27.10777,0,1.963294,-1.963294,34.30463,87.9604,0.1899933,4.592055,1.944813,0,29.53879
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,4.949441,25.14448,0.3818562,0,0.3818562,34.66689,88.88927,0.1899803,0,0.3054849,0,25.52634
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.567585,25.48815,0,0,0,34.66689,88.88927,0.1899803,0,0,0,25.48815
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,4.261425,4.261425,0,-1,0,4.261425,0,0,0,0,0,4.48571,4.261425,0,0,4.567585,25.48815,0,4.48571,-4.48571,29.93853,76.76531,0.1899803,4.687567,0,0,25.48815
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.551707,21.00244,0,0,0,29.93853,76.76531,0.1899803,0,0,0,21.00244
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.559888,1.559888,0,-1,0,1.559888,0,0,0,0,0,1.641988,1.559888,0,0,9.551707,21.00244,0,1.641988,-1.641988,28.20773,72.32735,0.1899803,1.715877,0,0,21.00244
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37614,19.36045,0,0,0,28.20773,72.32735,0.1899803,0,0,0,19.36045
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,3.331705,3.331705,0,-1,0,3.331705,0,0,4.440892E-16,0,0,3.507058,3.331705,0,0,11.37614,19.36045,0,3.507058,-3.507058,24.51096,62.8485,0.1899803,3.664876,0,0,19.36045
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.288705,2.288705,0,-1,0,2.288705,0,0,0,0,0,2.409163,2.288705,0,0,15.27287,15.8534,0,2.409163,-2.409163,21.97148,56.33702,0.1899803,2.517575,0,0,15.8534
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.94972,13.44423,0,0,0,21.97148,56.33702,0.1899803,0,0,0,13.44423
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,2.713823,2.713823,0,-1,0,2.713823,0,0,4.440892E-16,0,0,2.856656,2.713823,0,0,17.94972,13.44423,0,2.856656,-2.856656,18.9603,48.61606,0.1899803,2.985205,0,0,13.44423
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.12378,10.58758,0,0,0,18.9603,48.61606,0.1899803,0,0,0,10.58758
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,2.95964,2.95964,0,0,0,2.95964,0,0,4.440892E-16,0,0,3.115411,2.95964,0,0,21.12378,10.58758,0,3.115411,-3.115411,15.67637,40.19574,0.1899803,3.255604,0,0,10.58758
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.2748744,0.2748744,0,0,0,0.2748744,14.50147,0,5.551115E-17,0,0.03986083,0.2893414,0.2748744,0,0,24.58535,7.472167,0,0.2494806,-0.2494806,15.41339,39.52145,0.1899803,0.3023618,0.03188866,0,7.512028
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,8.724644,8.724644,12,0,3.372,8.724644,29.05792,0,0,0,2.5352,0,0,3.275356,3.111588,24.86255,7.222686,5.646788,0,5.646788,20.77041,53.25735,0.1900741,9.597108,2.02816,12,9.757886
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,10.25086,10.25086,12,0,3.372,10.25086,52.81456,0,0,0,5.413947,0,0,1.74914,1.661683,19.21576,12.3048,7.07563,0,7.07563,27.48294,70.46894,0.1901798,11.27595,4.331157,12,17.71874
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,3.249089,3.249089,0,-1,0,3.249089,238.2315,0,0,0,7.740354,3.420094,3.249089,0,0,12.14013,18.67286,4.32026,0,4.32026,31.5815,80.97804,0.1900334,3.573998,6.192283,0,26.41322
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,11.00493,11.00493,8.812655,0,2.565602,11.00493,92.02717,8.881784E-16,0,0,10.12752,2.307654,2.192271,0,0,7.819869,22.5611,7.819869,0,7.819869,39.00008,100,0.1900597,12.10542,8.102018,12,32.68862
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,10.78292,10.78292,3,0,1.095,10.78292,98.67211,2.447187,0,0,10.63973,8.192545,7.782917,0,0,0,29.59898,0,0,0,39.00008,100,0.1900597,11.86121,8.511786,12,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,5.199389,5.199389,0,0,0,5.199389,224.1579,6.181798,0,0,11.65484,5.473041,5.199389,0,0,0,29.59898,0,0,0,39.00008,100,0.1900597,5.719327,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.304758,2.304758,0,0,0,2.304758,477.4908,8.578947,0,0,11.00501,2.426061,2.304758,0,0,0,29.59898,0,0,0,39.00008,100,0.1900597,2.535234,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,13.22683,8.36,0,-1,0,8.36,104.2286,0,4.866826,6.189508,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1900597,14.54951,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,8.141729,8.141729,3,0,1.095,8.141729,89.09267,1.745241,0,0,7.253684,5.412346,5.141729,0,0,0.0960961,29.51249,0.0960961,0,0.0960961,39.00008,100,0.1900564,8.955902,5.802947,12,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,6.590558,6.590558,0,0,0,6.590558,70.79435,0,0,0,4.665742,6.937429,6.590558,0,0,0,29.59898,0,2.271687,-2.271687,36.60551,93.86009,0.1900564,7.249614,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.6635792,0.6635792,0,0,0,0.6635792,378.8842,0,0,0,2.514197,0.6985044,0.6635792,0,0,2.524097,27.32729,1.815693,0,1.815693,38.32803,98.27679,0.1899951,0.7299371,2.011358,0,29.84149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,12.38603,12.38603,12,0,3.372,12.38603,2.929757,0,1.776357E-15,0,0.3628807,0.4063513,0.3860337,0,0,0.708404,28.96141,0,0.04347057,-0.04347057,38.2822,98.1593,0.1899951,13.62464,0.2903046,12,29.3243
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.080246,2.080246,0,-1,0,2.080246,0,0,0,0,0,2.189733,2.080246,0,0,0.7567047,28.91794,0,2.189733,-2.189733,35.97402,92.2409,0.1899951,2.288271,0,0,28.91794
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.189741,26.72821,0,0,0,35.97402,92.2409,0.1899951,0,0,0,26.72821
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,12.99837,8.36,0,-1,0,8.36,0,0,4.638371,5.938208,0,8.8,8.36,0,0,3.189741,26.72821,0,8.8,-8.8,26.69801,68.4563,0.1899951,14.29821,0,0,26.72821
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.6134072,0.6134072,0,-1,0,0.6134072,0,0,1.110223E-16,0,0,0.6456918,0.6134072,0,0,12.96752,17.92821,0,0.6456918,-0.6456918,26.01739,66.71112,0.1899951,0.6747479,0,0,17.92821
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.68495,17.28252,0,0,0,26.01739,66.71112,0.1899951,0,0,0,17.28252
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,1.904169,1.904169,0,-1,0,1.904169,0,0,0,0,0,2.004388,1.904169,0,0,13.68495,17.28252,0,2.004388,-2.004388,23.90458,61.29367,0.1899951,2.094586,0,0,17.28252
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.91205,15.27813,0,0,0,23.90458,61.29367,0.1899951,0,0,0,15.27813
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.268066,1.268066,0,-1,0,1.268066,0,0,2.220446E-16,0,0,1.334806,1.268066,0,0,15.91205,15.27813,0,1.334806,-1.334806,22.49757,57.68596,0.1899951,1.394872,0,0,15.27813
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.240787,1.240787,0,-1,0,1.240787,0,0,0,0,0,1.306092,1.240787,0,0,17.39517,13.94333,0,1.306092,-1.306092,21.12083,54.15586,0.1899951,1.364866,0,0,13.94333
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.555542,1.555542,0,-1,0,1.555542,0,0,0,0,0,1.637412,1.555542,0,0,18.84638,12.63723,0,1.637412,-1.637412,19.39484,49.73027,0.1899951,1.711096,0,0,12.63723
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.486136,2.486136,0,0,0,2.486136,0,0,4.440892E-16,0,0,2.616985,2.486136,0,0,20.66573,10.99982,0,2.616985,-2.616985,16.6363,42.65709,0.1899951,2.73475,0,0,10.99982
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,23.57349,8.382835,0.04220765,0,0.04220765,16.67634,42.75977,0.1899936,0,0.03376612,0,8.425043
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,7.454667,7.454667,0,0,0,7.454667,33.64501,0,8.881784E-16,0,2.508123,7.847018,7.454667,0,0,23.53128,8.420822,0,5.338895,-5.338895,11.04865,28.32982,0.1899936,8.200134,2.006499,0,10.92895
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,6.796533,6.796533,12,0,3.372,6.796533,64.62187,0,0,0,4.392046,0,0,5.203467,4.943294,29.46339,3.081928,9.33534,0,9.33534,19.90493,51.03819,0.190128,7.476186,3.513637,12,7.473974
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,5.878967,5.878967,0,-1,0,5.878967,126.5772,0,0,0,7.441433,6.188386,5.878967,0,0,20.12805,11.48373,1.253047,0,1.253047,21.09368,54.08625,0.1900856,6.466864,5.953146,0,18.92517
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,3.327861,3.327861,0,0,0,3.327861,269.2224,0,0,0,8.959347,3.503012,3.327861,0,0,18.875,12.61148,5.456335,0,5.456335,26.27001,67.35887,0.1899017,3.660647,7.167477,0,21.57082
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,2.752484,2.752484,0,0,0,2.752484,308.9201,0,0,0,8.502977,2.897352,2.752484,0,0,13.41867,17.52218,5.605626,0,5.605626,31.58798,80.99465,0.189713,3.027733,6.802382,0,26.02516
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,3.974767,3.974767,0,0,0,3.974767,274.6196,0,0,0,10.91549,4.183965,3.974767,0,0,7.813041,22.56724,6.731524,0,6.731524,37.97406,97.36919,0.189487,4.372244,8.732391,0,33.48273
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,3.758186,3.758186,0,0,0,3.758186,268.1393,5.039673,0,0,10.07718,3.955985,3.758186,0,0,1.081517,28.62561,1.081517,0,1.081517,39.00008,100,0.1894507,4.134005,8.06174,0,38.70279
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,7.623664,7.623664,0,-1,0,7.623664,124.6562,1.478457,0,0.02603005,9.503366,8.024909,7.623664,0,0,0,29.59898,0,0,0,39.00008,100,0.1894507,8.38603,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,9.364525,9.364525,3.255746,0,1.159704,9.364525,68.66653,8.881784E-16,0,0,6.430294,6.430294,6.108779,0,0,0,29.59898,0,0,0,39.00008,100,0.1894507,10.30098,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,5.372829,5.372829,0,0,0,5.372829,83.67176,0,8.881784E-16,0,4.495541,5.655609,5.372829,0,0,0,29.59898,0,1.160069,-1.160069,37.77726,96.86457,0.1894507,5.910112,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,11.01263,11.01263,9.94556,0,2.852226,11.01263,21.90394,1.332268E-15,0,0,2.412201,1.123236,1.067074,0,0,1.288965,28.43891,1.288965,0,1.288965,39.00008,100,0.1894684,12.1139,1.929761,12,30.85111
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.3839294,0.3839294,0,0,0,0.3839294,103.7178,0,5.551115E-17,0,0.398203,0.4041362,0.3839294,0,0,0,29.59898,0,0.005933118,-0.005933118,38.99382,99.98396,0.1894684,0.4223223,0.3185624,0,29.99718
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,10.50484,8.36,0,-1,0,8.36,0,0,2.14484,3.195324,0,8.8,8.36,0,0,0.006592353,29.59304,0,8.8,-8.8,29.71781,76.19936,0.1894684,11.55532,0,0,29.59304
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.992744,1.992744,0,-1,0,1.992744,0,0,0,0,0,2.097625,1.992744,0,0,9.78437,20.79305,0,2.097625,-2.097625,27.50672,70.52991,0.1894684,2.192018,0,0,20.79305
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,2.41618,2.41618,0,-1,0,2.41618,0,0,4.440892E-16,0,0,2.543347,2.41618,0,0,12.11506,18.69542,0,2.543347,-2.543347,24.82579,63.65576,0.1894684,2.657798,0,0,18.69542
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,3.744231,3.744231,0,-1,0,3.744231,0,0,4.440892E-16,0,0,3.941296,3.744231,0,0,14.94101,16.15207,0,3.941296,-3.941296,20.6713,53.00324,0.1894684,4.118654,0,0,16.15207
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,2.791544,2.791544,0,-1,0,2.791544,0,0,4.440892E-16,0,0,2.938467,2.791544,0,0,19.32022,12.21078,0,2.938467,-2.938467,17.57389,45.06116,0.1894684,3.070698,0,0,12.21078
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,4.256065,4.256065,0,-1,0,4.256065,0,0,8.881784E-16,0,0,4.480068,4.256065,0,0,22.58519,9.272309,0,4.480068,-4.480068,12.85148,32.95245,0.1894684,4.681671,0,0,9.272309
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,4.423693,4.423693,0,-1,0,4.423693,0,0,8.881784E-16,0.3134322,0,4.656518,4.423693,0,0,27.56304,4.792242,0,4.656518,-4.656518,7.94308,20.36683,0.1894684,4.866062,0,0,4.792242
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.73695,0.1357232,0,0,0,7.94308,20.36683,0.1894684,0,0,0,0.1357232
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.042042,0.1289371,0,-1,0,0.1289371,0,0,1.913105,2.117309,0,0.1357232,0.1289371,0,0,32.73695,0.1357232,0,0.1357232,-0.1357232,7.800015,20,0.1894684,2.246246,0,0,0.1357232
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,3.458119,0,0,-1,0,0,0,0,3.458119,3.803931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894684,3.803931,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.6480422,0.6480422,9.448042,0,2.726355,0.6480422,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1895088,0.7128465,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.485253,2.485253,11.28525,0,3.191169,2.485253,10.23968,0,0,0,0.254482,0,0,8.8,8.36,24.52775,7.524,8.614482,0,8.614482,23.90342,61.29071,0.1896317,2.733778,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,3.98912,3.98912,11.90208,0,3.347227,3.98912,34.01975,0,0,0,1.357089,0,0,7.912961,7.517313,15.91327,15.27703,8.874402,0,8.874402,32.32242,82.87784,0.189776,4.388032,1.085671,12,16.63412
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,8.397931,8.397931,12,0,3.372,8.397931,27.20583,0,0,0,2.284727,0,0,3.602069,3.421965,7.038869,23.264,5.706692,0,5.706692,37.73626,96.75945,0.189871,9.237724,1.827781,12,25.54872
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,3.182502,3.182502,0,-1,0,3.182502,89.63811,0,4.440892E-16,0,2.852735,3.350002,3.182502,0,0,1.332177,28.40002,0,0.4972674,-0.4972674,37.2121,95.41544,0.189871,3.500752,2.282188,0,31.25275
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,3.301467,3.301467,0,0,0,3.301467,111.2489,0,0,0,3.672845,3.475228,3.301467,0,0,1.884697,27.90275,0.1976165,0,0.1976165,37.39957,95.89615,0.1898644,3.631613,2.938276,0,31.5756
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,4.881561,4.881561,0,0,0,4.881561,140.6295,0.03934732,0,0,6.864913,5.138485,4.881561,0,0,1.68708,28.08061,1.68708,0,1.68708,39.00008,100,0.189808,5.369717,5.49193,0,34.94552
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,8.420324,0,0,8.420324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189808,0,6.736259,0,38.0193
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,3.385664,3.385664,0,0,0,3.385664,232.4486,4.30607,0,0,7.869927,3.563857,3.385664,0,0,0,29.59898,0,0,0,39.00008,100,0.189808,3.724231,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,3.813042,3.813042,0,-1,0,3.813042,228.2398,4.689152,0,0,8.702881,4.013729,3.813042,0,0,0,29.59898,0,0,0,39.00008,100,0.189808,4.194346,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189808,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,9.243939,9.243939,5.989931,0,1.851452,9.243939,37.05425,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.189808,10.16833,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,1.817166,1.817166,0,0,0,1.817166,104.4264,0,0,0,1.897601,1.912806,1.817166,0,0,0,29.59898,0,0.01520523,-0.01520523,38.98405,99.9589,0.189808,1.998883,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,13.5225,13.5225,12,0,3.372,13.5225,2.06154,0,0,0,0.2787717,1.602631,1.522499,0,0,0.01689471,29.58377,0,1.323859,-1.323859,37.58858,96.38078,0.189808,14.87475,0.2230174,12,29.86255
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.487849,28.25991,0,0,0,37.58858,96.38078,0.189808,0,0,0,28.25991
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.487849,28.25991,0,0,0,37.58858,96.38078,0.189808,0,0,0,28.25991
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,7.474093,7.474093,0,-1,0,7.474093,0,0,0,0,0,7.867466,7.474093,0,0,1.487849,28.25991,0,7.867466,-7.867466,29.29554,75.11662,0.189808,8.221502,0,0,28.25991
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.8688526,0.8688526,0,-1,0,0.8688526,0,0,1.110223E-16,0,0,0.9145816,0.8688526,0,0,10.22948,20.39245,0,0.9145816,-0.9145816,28.33149,72.6447,0.189808,0.9557378,0,0,20.39245
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.7053949,0.7053949,0,-1,0,0.7053949,0,0,1.110223E-16,0,0,0.7425209,0.7053949,0,0,11.24568,19.47787,0,0.7425209,-0.7425209,27.5488,70.63782,0.189808,0.7759344,0,0,19.47787
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.4515505,0.4515505,0,-1,0,0.4515505,0,0,5.551115E-17,0,0,0.4753163,0.4515505,0,0,12.0707,18.73535,0,0.4753163,-0.4753163,27.04778,69.35313,0.189808,0.4967056,0,0,18.73535
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,1.970957,1.970957,0,-1,0,1.970957,0,0,2.220446E-16,0,0,2.074692,1.970957,0,0,12.59883,18.26003,0,2.074692,-2.074692,24.86086,63.74566,0.189808,2.168053,0,0,18.26003
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.64921,1.64921,0,-1,0,1.64921,0,0,0,0,0,1.736011,1.64921,0,0,14.90405,16.18534,0,1.736011,-1.736011,23.03094,59.05358,0.189808,1.814131,0,0,16.18534
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,2.646712,2.646712,0,-1,0,2.646712,0,0,0,0,0,2.786013,2.646712,0,0,16.83295,14.44933,0,2.786013,-2.786013,20.09423,51.52356,0.189808,2.911383,0,0,14.44933
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,2.807102,2.807102,0,-1,0,2.807102,0,0,4.440892E-16,0,0,2.954844,2.807102,0,0,19.92852,11.66331,0,2.954844,-2.954844,16.97955,43.53722,0.189808,3.087812,0,0,11.66331
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.21168,8.708469,0,0,0,16.97955,43.53722,0.189808,0,0,0,8.708469
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,2.84645,2.84645,0,0,0,2.84645,2.093065,0,0,0,0.05957806,2.996263,2.84645,0,0,23.21168,8.708469,0,2.936685,-2.936685,13.88401,35.59996,0.189808,3.131095,0.04766245,0,8.768047
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.4287833,0.4287833,0,0,0,0.4287833,31.44087,0,0,0,0.1348132,0.4513508,0.4287833,0,0,26.47466,5.771784,0,0.3165376,-0.3165376,13.55035,34.74442,0.189808,0.4716616,0.1078505,0,5.906598
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,7.360316,7.360316,12,0,3.372,7.360316,6.734293,0,0,0,0.4956653,0,0,4.639684,4.4077,26.82637,5.455247,4.903366,0,4.903366,18.20209,46.67194,0.189897,8.096347,0.3965322,12,5.950912
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,12.5704,8.36,0,-1,0,8.36,5.408429,0,4.210402,5.467442,0.4521447,8.8,8.36,0,0,21.923,9.868276,0,8.347856,-8.347856,9.402679,24.10939,0.189897,13.82744,0.3617157,0,10.32042
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,12.44834,12.44834,12,0,3.372,12.44834,6.431918,0,0,0.09664959,0.800667,0.4719384,0.4483415,0,0,31.1984,1.52042,0.3287287,0,0.3287287,9.714539,24.90902,0.1899014,13.69318,0.6405336,12,2.321087
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,6.12684,6.12684,12,0,3.372,6.12684,34.07264,0,0,0,2.087576,0,0,5.87316,5.579502,30.86967,1.816276,7.667078,0,7.667078,16.98817,43.55932,0.1900335,6.739524,1.670061,12,3.903852
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,6.303626,6.303626,12,0,3.372,6.303626,37.78155,0,0,0,2.381608,0,0,5.696374,5.411555,23.20259,8.716646,7.793163,0,7.793163,24.38141,62.51631,0.190166,6.933989,1.905286,12,11.09825
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,12.12049,12.12049,12,0,3.372,12.12049,14.03647,0,0,0,1.70129,0.1268356,0.1204939,0,0,15.40943,15.73049,1.574454,0,1.574454,25.87507,66.3462,0.1901872,13.33254,1.361032,12,17.43178
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,6.068227,6.068227,0,-1,0,6.068227,13.0504,0,8.881784E-16,0,0.7919278,6.387607,6.068227,0,0,13.83497,17.1475,0,5.595679,-5.595679,19.97671,51.22222,0.1901872,6.675049,0.6335422,0,17.93943
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,5.328444,5.328444,0,0,0,5.328444,23.63212,0,0,0,1.259224,5.608889,5.328444,0,0,20.05239,11.55182,0,4.349664,-4.349664,15.39176,39.46597,0.1901872,5.861289,1.007379,0,12.81105
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,4.35522,4.35522,0,0,0,4.35522,5.003003,0,0,0,0.2178918,4.584443,4.35522,0,0,24.88535,7.202158,0,4.366551,-4.366551,10.78901,27.66407,0.1901872,4.790742,0.1743135,0,7.42005
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,29.73708,2.835607,0.02952142,0,0.02952142,10.81701,27.73588,0.1901863,0,0.02361714,0,2.865129
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,5.862259,5.862259,12,0,3.372,5.862259,7.149543,8.881784E-16,0,0,0.4191248,0,0,6.137741,5.830854,29.70756,2.862176,6.249979,0,6.249979,16.74627,42.93906,0.1902998,6.448485,0.3352998,12,3.281301
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,21.23586,8.062799,0,-1,0,8.062799,0,0,13.17306,15.29665,0,8.487157,8.062799,0,0,23.45758,8.487157,0,8.487157,-8.487157,7.800015,20,0.1902998,23.35945,0,0,8.487157
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,7.097641,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.097641,7.807405,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1902998,7.807405,0,0,8.426001E-16
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,15.19669,0,0,-1,0,0,0,0,15.19669,16.71636,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1902998,16.71636,0,0,8.426001E-16
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,2.643195,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.643195,2.907515,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1902998,2.907515,0,0,8.426001E-16
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,2.909619,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.909619,3.200581,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1902998,3.200581,0,0,8.426001E-16
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.289913,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.289913,2.518904,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1902998,2.518904,0,0,8.426001E-16
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.028861,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.028861,2.231747,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1902998,2.231747,0,0,8.426001E-16
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.6476477,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6476477,0.7124124,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1902998,0.7124124,0,0,8.426001E-16
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.179177,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.179177,2.397095,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1902998,2.397095,0,0,8.426001E-16
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,1.928083,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.928083,2.120892,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1902998,2.120892,0,0,8.426001E-16
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,4.650973,4.650973,12,0,3.372,4.650973,0,0,0,0,0,0,0,7.349027,6.981576,32.88775,8.426001E-16,6.981576,0,6.981576,14.42332,36.9828,0.1904287,5.11607,0,12,8.426001E-16
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.805571,0.805571,9.605571,0,2.766209,0.805571,12.12016,0,0,0,0.09763645,0,0,8.8,8.36,25.90618,6.283418,8.457637,0,8.457637,22.44694,57.55614,0.1904716,0.8861281,0.07810917,12,6.381055
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,6.866717,6.866717,12,0,3.372,6.866717,3.305871,0,0,0,0.2270048,0,0,5.133283,4.876618,17.44854,13.89529,5.103623,0,5.103623,27.28866,69.97079,0.1905643,7.553389,0.1816039,12,14.1223
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,10.58086,10.58086,12,0,3.372,10.58086,16.11224,-2.220446E-16,0,0,1.704814,0,0,1.419135,1.348178,12.34492,18.48855,3.052992,0,3.052992,30.18498,77.39724,0.1906118,11.63895,1.363851,12,20.19337
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,4.403284,4.403284,0,-1,0,4.403284,61.29652,0,0,0,2.699059,4.635036,4.403284,0,0,9.291925,21.23624,0,1.935976,-1.935976,28.14429,72.16469,0.1906118,4.843612,2.159248,0,23.9353
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,8.781281,8.781281,12,0,3.372,8.781281,22.61144,0,0,0,1.985575,0,0,3.218719,3.057783,11.44301,19.30027,5.043357,0,5.043357,32.92883,84.43274,0.1906943,9.65941,1.58846,12,21.28584
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,6.794216,6.794216,0,0,0,6.794216,36.43388,0,8.881784E-16,0,2.475396,7.151806,6.794216,0,0,6.399653,23.83929,0,4.67641,-4.67641,27.99947,71.79336,0.1906943,7.473638,1.980317,0,26.31469
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.4748057,0.4748057,0,0,0,0.4748057,469.0352,0,0,0,2.227006,0.4997954,0.4748057,0,0,11.59566,19.16288,1.72721,0,1.72721,29.63804,75.99483,0.190637,0.5222862,1.781605,0,21.38989
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,4.489851,4.489851,0,0,0,4.489851,86.88654,0,0,0,3.901076,4.726159,4.489851,0,0,9.868454,20.71737,0,0.8250825,-0.8250825,28.76833,73.76479,0.190637,4.938836,3.120861,0,24.61845
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.9250774,0.9250774,0,-1,0,0.9250774,115.3091,0,0,0,1.066699,0.9737657,0.9250774,0,0,10.78521,19.89229,0.09293284,0,0.09293284,28.85649,73.99085,0.1906339,1.017585,0.8533589,0,20.95899
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.565487,1.565487,0,0,0,1.565487,128.4879,0,0,0,2.011461,1.647881,1.565487,0,0,10.69228,19.97593,0.3635806,0,0.3635806,29.20141,74.87527,0.1906218,1.722035,1.609169,0,21.98739
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,5.596204,5.596204,0,0,0,5.596204,50.24244,0,0,0,2.81167,5.890741,5.596204,0,0,10.3287,20.30315,0,3.079071,-3.079071,25.95579,66.55317,0.1906218,6.155824,2.249336,0,23.11482
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,8.266479,8.266479,12,0,3.372,8.266479,14.57004,0,0,0,1.20443,0,0,3.733521,3.546845,13.74989,17.22408,4.751275,0,4.751275,30.46324,78.11073,0.1907028,9.093126,0.9635437,12,18.42851
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,6.260928,6.260928,12,0,3.372,6.260928,6.007887,0,0,0,0.3761495,0,0,5.739072,5.452118,8.998614,21.50023,5.828268,0,5.828268,35.99242,92.28808,0.1908074,6.887021,0.3009196,12,21.87638
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,10.24721,8.36,0,-1,0,8.36,0,0,1.88721,2.911931,0,8.8,8.36,0,0,3.170346,26.74567,0,8.8,-8.8,26.71641,68.50348,0.1908074,11.27193,0,0,26.74567
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,6.694825,6.694825,0,-1,0,6.694825,0,0,0,0,0,7.047184,6.694825,0,0,12.94812,17.94567,0,7.047184,-7.047184,19.28802,49.45638,0.1908074,7.364307,0,0,17.94567
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,9.015407,8.36,0,-1,0,8.36,0,0,0.655407,1.556948,0,8.8,8.36,0,0,20.77833,10.89848,0,8.8,-8.8,10.01201,25.67177,0.1908074,9.916947,0,0,10.89848
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,3.152366,1.993559,0,-1,0,1.993559,0,0,1.158808,1.474044,0,2.098483,1.993559,0,0,30.55611,2.098483,0,2.098483,-2.098483,7.800015,20,0.1908074,3.467603,0,0,2.098483
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2437024,0,0,-1,0,0,0,0,0.2437024,0.2680726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908074,0.2680726,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,2.627789,0,0,-1,0,0,0,0,2.627789,2.890568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908074,2.890568,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.497331,0,0,-1,0,0,0,0,1.497331,1.647064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908074,1.647064,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,2.907688,0,0,-1,0,0,0,0,2.907688,3.198457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908074,3.198457,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.270663,0,0,-1,0,0,0,0,2.270663,2.497729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908074,2.497729,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.515191,0,0,-1,0,0,0,0,0.515191,0.5667101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908074,0.5667101,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.208115,1.208115,10.00811,0,2.868053,1.208115,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1908725,1.328927,0,12,0
