Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.110157,2.110157,10.91016,0,3.09627,2.110157,11.50534,1.776357E-15,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1909732,2.321172,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,7.444232,7.444232,12,0,3.372,7.444232,29.57208,0,0,0,2.201414,0,0,4.555768,4.32798,15.92497,15.2665,6.529394,0,6.529394,30.08665,77.1451,0.1910808,8.188655,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,11.00009,11.00009,12,0,3.372,11.00009,38.86455,0,0,0,4.275136,0,0,0.9999077,0.9499123,9.395578,21.14296,5.225049,0,5.225049,35.04357,89.85512,0.1911542,12.1001,3.420109,12,25.41809
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,1.867588,1.867588,0,-1,0,1.867588,344.9471,0.3057781,0,0,6.44219,1.965882,1.867588,0,0,4.17053,25.8455,4.17053,0,4.17053,39.00008,100,0.1910165,2.054346,5.153752,0,32.28769
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,6.36876,0,0,6.36876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910165,0,5.095008,0,35.96774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,4.075088,4.075088,0,0,0,4.075088,169.4963,2.617556,0,0,6.907122,4.289567,4.075088,0,0,0,29.59898,0,0,0,39.00008,100,0.1910165,4.482597,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,10.84503,10.84503,5.852333,0,1.81664,10.84503,48.45974,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1910165,11.92954,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,6.858675,6.858675,0,0,0,6.858675,69.55653,0,0,0,4.770656,7.219658,6.858675,0,0,0,29.59898,0,2.449002,-2.449002,36.4186,93.38085,0.1910165,7.544542,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.227365,2.227365,0,-1,0,2.227365,121.6208,0,0,0,2.708941,2.344595,2.227365,0,0,2.721113,27.14998,0.3643452,0,0.3643452,36.76425,94.26712,0.1910044,2.450102,2.167152,0,29.85892
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,9.155709,9.155709,9.160492,0,2.653605,9.155709,25.68598,0,0,0,2.351733,0,0,0.004782578,0.004543449,2.356768,27.47789,2.356277,0,2.356277,38.99961,99.99881,0.1910354,10.07128,1.881387,12,29.82962
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,15.91281,15.91281,12,0,3.372,15.91281,4.843559,0,0,0,0.7707464,4.118748,3.912811,0,0,0.0004908435,29.59854,0,3.348002,-3.348002,35.47051,90.94984,0.1910354,17.50409,0.6165972,12,30.36928
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,3.720493,26.25053,0.5227201,0,0.5227201,35.9664,92.22137,0.1910181,0,0.4181761,0,26.77325
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,4.830685,4.830685,0,0,0,4.830685,6.800731,0,8.881784E-16,0,0.3285219,5.084932,4.830685,0,0,3.197773,26.72098,0,4.75641,-4.75641,30.95271,79.36576,0.1910181,5.313754,0.2628175,0,27.04951
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,13.10914,8.36,0,-1,0,8.36,0,0,4.749135,6.060049,0,8.8,8.36,0,0,8.482673,21.96457,0,8.8,-8.8,21.67669,55.58115,0.1910181,14.42005,0,0,21.96457
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,16.42963,8.36,0,-1,0,8.36,0,0,8.06963,9.712593,0,8.8,8.36,0,0,18.26045,13.16457,0,8.8,-8.8,12.40068,31.79655,0.1910181,18.07259,0,0,13.16457
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,9.456079,4.146344,0,-1,0,4.146344,0,0,5.309734,6.255342,0,4.364573,4.146344,0,0,28.03823,4.364573,0,4.364573,-4.364573,7.800015,20,0.1910181,10.40169,0,0,4.364573
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.641671,0,0,-1,0,0,0,0,1.641671,1.805838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910181,1.805838,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,3.491501,0,0,-1,0,0,0,0,3.491501,3.840651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910181,3.840651,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910181,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.446703,0,0,-1,0,0,0,0,2.446703,2.691373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910181,2.691373,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.499699,0,0,-1,0,0,0,0,2.499699,2.749669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910181,2.749669,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.5061189,0,0,-1,0,0,0,0,0.5061189,0.5567308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910181,0.5567308,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.350483,0,0,-1,0,0,0,0,0.350483,0.3855313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910181,0.3855313,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,2.815956,2.815956,11.61596,0,3.274837,2.815956,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1911604,3.097552,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.655375,1.655375,10.45537,0,2.98121,1.655375,12.85136,0,0,0,0.2127383,0,0,8.8,8.36,24.52775,7.524,8.572739,0,8.572739,23.86382,61.18916,0.1912391,1.820912,0.1701906,12,7.736738
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,7.756082,7.756082,12,0,3.372,7.756082,26.80025,0,0,0,2.07865,0,0,4.243918,4.031723,15.95502,15.23946,6.110372,0,6.110372,29.66063,76.05274,0.1913388,8.53169,1.66292,12,17.31811
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,7.834306,7.834306,12,0,3.372,7.834306,48.35212,0,0,0,3.788053,0,0,4.165694,3.957409,9.844644,20.7388,7.745462,0,7.745462,37.00862,94.89371,0.1914591,8.617737,3.030442,12,24.52685
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,6.38875,6.38875,0,-1,0,6.38875,69.82811,0,8.881784E-16,0,4.461143,6.725,6.38875,0,0,2.099181,27.70971,0,2.263857,-2.263857,34.62231,88.77496,0.1914591,7.027625,3.568915,0,32.17086
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,11.26901,11.26901,9.753648,0,2.803673,11.26901,55.1042,0,0,0,6.2097,1.595122,1.515366,0,0,4.614578,25.44586,4.614578,0,4.614578,39.00008,100,0.191519,12.39592,4.96776,12,31.65556
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,5.839623,5.839623,0,0,0,5.839623,174.6954,4.054581,0,0,10.20155,6.146972,5.839623,0,0,0,29.59898,0,0,0,39.00008,100,0.191519,6.423586,8.161242,0,39.80053
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191519,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191519,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,4.397582,4.397582,0,-1,0,4.397582,207.2266,4.483924,0,0,9.112958,4.629034,4.397582,0,0,0,29.59898,0,0,0,39.00008,100,0.191519,4.83734,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191519,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,4.483659,4.483659,0,0,0,4.483659,78.71209,0,0,0,3.529182,4.719642,4.483659,0,0,0,29.59898,0,1.190459,-1.190459,37.74522,96.78243,0.191519,4.932025,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,2.959088,2.959088,0,0,0,2.959088,80.67918,4.440892E-16,0,0,2.387368,3.11483,2.959088,0,0,1.322733,28.40852,0,0.7274614,-0.7274614,36.97841,94.81625,0.191519,3.254997,1.909895,0,30.79589
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,7.723361,7.723361,9.368748,0,2.706293,7.723361,5.16662,0,0,0,0.3990367,0,0,1.645387,1.563118,2.131023,27.68106,1.962155,0,1.962155,38.83987,99.58923,0.1915521,8.495696,0.3192294,12,28.08009
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,14.71301,8.36,0,-1,0,8.36,0,0,6.35301,7.824311,0,8.8,8.36,0,0,0.1688687,29.447,0,8.8,-8.8,29.56386,75.80462,0.1915521,16.18431,0,0,29.447
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,4.831868,4.831868,0,-1,0,4.831868,0,0,0,0,0,5.086176,4.831868,0,0,9.946647,20.647,0,5.086176,-5.086176,24.20256,62.05772,0.1915521,5.315054,0,0,20.647
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,10.68161,8.36,0,-1,0,8.36,0,0,2.321606,3.389767,0,8.8,8.36,0,0,15.59795,15.56082,0,8.8,-8.8,14.92655,38.27312,0.1915521,11.74977,0,0,15.56082
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.6103221,0.6103221,0,-1,0,0.6103221,0,0,0,0,0,0.6424443,0.6103221,0,0,25.37573,6.76082,0,0.6424443,-0.6424443,14.24935,36.53672,0.1915521,0.6713544,0,0,6.76082
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,1.916361,1.916361,0,-1,0,1.916361,0,0,0,0,0,2.017222,1.916361,0,0,26.08956,6.118375,0,2.017222,-2.017222,12.12301,31.08458,0.1915521,2.107997,0,0,6.118375
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.137557,2.137557,0,-1,0,2.137557,0,0,4.440892E-16,0,0,2.25006,2.137557,0,0,28.33092,4.101153,0,2.25006,-2.25006,9.75124,25.00313,0.1915521,2.351313,0,0,4.101153
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,1.913831,1.758539,0,-1,0,1.758539,0,0,0.1552923,0.3466754,0,1.851093,1.758539,0,0,30.83098,1.851093,0,1.851093,-1.851093,7.800015,20,0.1915521,2.105214,0,0,1.851093
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.005996,0,0,-1,0,0,0,0,2.005996,2.206595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915521,2.206595,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,3.100779,0,0,-1,0,0,0,0,3.100779,3.410857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915521,3.410857,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915521,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.491639,1.491639,10.29164,0,2.939785,1.491639,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.191629,1.640803,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,2.657199,2.657199,11.4572,0,3.234671,2.657199,8.49004,1.776357E-15,0,0,0.2255973,0,0,8.8,8.36,24.52775,7.524,8.585597,0,8.585597,23.87602,61.22044,0.1917542,2.922919,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,3.372358,3.372358,11.56423,0,3.261751,3.372358,52.50201,0,0,0,1.770556,0,0,8.191875,7.782281,15.94216,15.25104,9.552837,0,9.552837,32.93864,84.45788,0.1918525,3.709594,1.416444,12,17.02159
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,5.584265,5.584265,0,0,0,5.584265,42.12315,0,0,0,2.352268,5.878174,5.584265,0,0,6.389319,23.84859,0,3.525905,-3.525905,29.22201,74.92808,0.1918525,6.142692,1.881815,0,26.20086
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,4.223313,4.223313,0,-1,0,4.223313,95.97122,0,0,0,4.053164,4.445592,4.223313,0,0,10.30699,20.32269,0,0.3924277,-0.3924277,28.80835,73.86742,0.1918525,4.645644,3.242532,0,24.37585
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,4.307894,4.307894,0,0,0,4.307894,108.5345,0,0,0,4.67555,4.534626,4.307894,0,0,10.74302,19.93026,0.1409243,0,0.1409243,28.94205,74.21022,0.1918479,4.738684,3.74044,0,24.60581
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,14.01308,14.01308,12,0,3.372,14.01308,28.13009,0,0,0,3.941893,2.119032,2.01308,0,0,10.6021,20.05709,1.822861,0,1.822861,30.67136,78.64436,0.1918713,15.41439,3.153514,12,23.99898
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,11.15302,11.15302,11.99084,0,3.369681,11.15302,70.80887,0,0,0,7.897331,0,0,0.8378111,0.7959205,8.779237,21.69766,8.693252,0,8.693252,38.9185,99.79084,0.1919867,12.26833,6.317864,12,29.595
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.378177,2.378177,0,0,0,2.378177,383.0497,6.52027,0,0,9.1096,2.503344,2.378177,0,0,0.08598587,29.52159,0.08598587,0,0.08598587,39.00008,100,0.1919838,2.615995,7.28768,0,38.63119
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,12.30394,8.36,0,-1,0,8.36,78.67336,0,3.943943,5.174337,6.577093,8.8,8.36,0,0,0,29.59898,0,2.222907,-2.222907,36.65693,93.99194,0.1919838,13.53434,5.261674,0,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,2.96595,0,0,5.435847,0,0,0,0,2.469897,27.37607,2.469897,0,2.469897,39.00008,100,0.191903,0,4.348678,0,32.81192
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,7.345551,7.345551,0,0,0,7.345551,61.4669,0,8.881784E-16,0,4.515082,7.732159,7.345551,0,0,0,29.59898,0,3.217076,-3.217076,35.60898,91.3049,0.191903,8.080106,3.612066,0,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,6.756222,6.756222,0,0,0,6.756222,30.88481,0,8.881784E-16,0,2.086646,7.111813,6.756222,0,0,3.574529,26.3819,0,5.025167,-5.025167,30.31199,77.7229,0.191903,7.431844,1.669317,0,28.46855
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.7452962,0.7452962,0,0,0,0.7452962,56.35011,0,1.110223E-16,0,0.4199752,0.7845223,0.7452962,0,0,9.158048,21.35674,0,0.3645471,-0.3645471,29.92772,76.7376,0.191903,0.8198258,0.3359801,0,21.77671
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,8.880581,8.36,0,-1,0,8.36,0,0,0.5205809,1.408639,0,8.8,8.36,0,0,9.5631,20.99219,0,8.8,-8.8,20.65171,52.953,0.191903,9.768639,0,0,20.99219
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,22.31196,8.36,0,-1,0,8.36,0,0,13.95196,16.18316,0,8.8,8.36,0,0,19.34088,12.19219,0,8.8,-8.8,11.3757,29.16839,0.191903,24.54316,0,0,12.19219
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,8.475919,3.222579,0,-1,0,3.222579,0,0,5.25334,6.100932,0,3.392188,3.222579,0,0,29.11866,3.392188,0,3.392188,-3.392188,7.800015,20,0.191903,9.323511,0,0,3.392188
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,5.250371,0,0,-1,0,0,0,0,5.250371,5.775409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191903,5.775409,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,2.41982,0,0,-1,0,0,0,0,2.41982,2.661802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191903,2.661802,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.513741,0,0,-1,0,0,0,0,1.513741,1.665115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191903,1.665115,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.6270677,0,0,-1,0,0,0,0,0.6270677,0.6897746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191903,0.6897746,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191903,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.049785,0,0,-1,0,0,0,0,1.049785,1.154763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191903,1.154763,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.073059,0,0,-1,0,0,0,0,2.073059,2.280365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191903,2.280365,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.9492105,0.9492105,9.74921,0,2.80255,0.9492105,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1919529,1.044132,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,2.604098,2.604098,11.4041,0,3.221237,2.604098,9.144782,0,0,0,0.238139,0,0,8.8,8.36,24.52775,7.524,8.598139,0,8.598139,23.88792,61.25095,0.1920739,2.864507,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,6.692408,6.692408,12,0,3.372,6.692408,23.03879,0,0,0,1.54185,0,0,5.307592,5.042213,15.92961,15.26233,6.584063,0,6.584063,30.13411,77.26679,0.1921823,7.361649,1.23348,12,16.80417
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,13.24769,13.24769,12,0,3.372,13.24769,24.01669,0,0,0,3.181656,1.313354,1.247687,0,0,9.345552,21.18798,1.868302,0,1.868302,31.90654,81.81146,0.1922061,14.57246,2.545325,12,24.36964
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,11.63756,8.36,0,-1,0,8.36,67.37949,0,3.277559,4.441315,5.632926,8.8,8.36,0,0,7.477251,22.86945,0,3.167074,-3.167074,28.56815,73.25151,0.1922061,12.80132,4.506341,0,28.50238
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,6.191287,6.191287,0,0,0,6.191287,103.3801,0,8.881784E-16,0,6.400561,6.517144,6.191287,0,0,10.99622,19.70238,0,0.1165828,-0.1165828,28.44526,72.93641,0.1922061,6.810415,5.120449,0,26.10294
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,13.68582,13.68582,12,0,3.372,13.68582,67.89561,0,0,0,9.292068,1.774545,1.685818,0,0,11.12576,19.5858,7.517523,0,7.517523,35.57701,91.22291,0.1922792,15.0544,7.433655,12,28.87786
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,6.009226,6.009226,0,0,0,6.009226,107.6003,0,0,0,6.465946,6.325501,6.009226,0,0,3.608235,26.35157,0.1404445,0,0.1404445,35.71024,91.56454,0.1922746,6.610149,5.172757,0,32.81751
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,3.317553,3.317553,0,0,0,3.317553,173.703,0,0,0,5.762689,3.492161,3.317553,0,0,3.467791,26.47797,2.270527,0,2.270527,37.86425,97.08764,0.1922006,3.649309,4.610151,0,32.24065
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,12.45643,8.36,0,-1,0,8.36,113.7198,0,4.096426,5.342068,9.506978,8.8,8.36,0,0,1.197263,28.52144,0.7069783,0,0.7069783,38.53495,98.80737,0.1921776,13.70207,7.605583,0,38.02842
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,5.892141,5.892141,0,0,0,5.892141,125.9971,0.7313886,0,0,7.423927,6.202254,5.892141,0,0,0.4902847,29.15772,0.4902847,0,0.4902847,39.00008,100,0.1921617,6.481355,5.939142,0,36.58165
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,3.865783,3.865783,0,0,0,3.865783,141.6596,1.407006,0,0,5.476251,4.069245,3.865783,0,0,0,29.59898,0,0,0,39.00008,100,0.1921617,4.252361,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921617,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,15.24821,15.24821,12,0,3.372,15.24821,2.104661,0,0,0,0.3209232,3.419173,3.248214,0,0,0,29.59898,0,3.09825,-3.09825,35.73424,91.62606,0.1921617,16.77304,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,13.93773,8.36,0,-1,0,8.36,0,0,5.577727,6.971499,0,8.8,8.36,0,0,3.4425,26.50073,0,8.8,-8.8,26.45822,67.84146,0.1921617,15.3315,0,0,26.50073
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,11.28,8.36,0,-1,0,8.36,0,0,2.919998,4.047998,0,8.8,8.36,0,0,13.22028,17.70073,0,8.8,-8.8,17.18221,44.05685,0.1921617,12.408,0,0,17.70073
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,9.601545,8.36,0,-1,0,8.36,0,0,1.241545,2.2017,0,8.8,8.36,0,0,22.99805,8.900728,0,8.8,-8.8,7.906193,20.27225,0.1921617,10.5617,0,0,8.900728
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2314546,0.09569198,0,-1,0,0.09569198,0,0,0.1357626,0.158908,0,0.1007284,0.09569198,0,0,32.77583,0.1007284,0,0.1007284,-0.1007284,7.800015,20,0.1921617,0.2546,0,0,0.1007284
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921617,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921617,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,4.480654,0,0,-1,0,0,0,0,4.480654,4.928719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921617,4.928719,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,2.988075,0,0,-1,0,0,0,0,2.988075,3.286883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921617,3.286883,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,1.950219,0,0,-1,0,0,0,0,1.950219,2.145241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921617,2.145241,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921617,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,3.385326,3.385326,12,0,3.372,3.385326,0,0,0,0,0,0,0,8.614674,8.18394,32.88775,0,8.18394,0,8.18394,15.56398,39.90757,0.1923053,3.723859,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,24.70381,7.365546,8.455193,0,8.455193,23.58528,60.47496,0.192306,0,0.07615434,12,7.460739
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,16.24862,14.97522,9.181048,0,9.181048,32.29519,82.80801,0.1922832,0,0.6568384,12,15.79627
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,10.3428,10.3428,12,0,3.372,10.3428,29.15021,0,0,0,3.014947,0,0,1.657201,1.574341,7.067572,23.23816,4.589288,0,4.589288,36.64897,93.97153,0.1923487,11.37708,2.411958,12,26.25311
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,5.644425,5.644425,0,-1,0,5.644425,87.91722,0,0,0,4.962422,5.9415,5.644425,0,0,2.478284,27.36852,0,0.9790784,-0.9790784,35.61693,91.32529,0.1923487,6.208868,3.969938,0,32.33094
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.680001,2.680001,0,0,0,2.680001,202.5908,0,0,0,5.429435,2.821054,2.680001,0,0,3.566149,26.38944,2.608381,0,2.608381,38.09146,97.67021,0.1922642,2.948001,4.343548,0,31.81888
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,5.336022,5.336022,0,0,0,5.336022,116.039,0,0,0,6.191868,5.616866,5.336022,0,0,0.9577677,28.73699,0.5750027,0,0.5750027,38.63696,99.06892,0.1922456,5.869625,4.953495,0,34.92886
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,3.505191,3.505191,0,0,0,3.505191,271.1426,5.431627,0,0,9.504066,3.689675,3.505191,0,0,0.382765,29.25449,0.382765,0,0.382765,39.00008,100,0.1922332,3.85571,7.603253,0,38.75856
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922332,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,9.176435,8.36,0,-1,0,8.36,76.04506,0,0.816435,1.734079,6.357367,8.8,8.36,0,0,0,29.59898,0,2.442633,-2.442633,36.42532,93.39806,0.1922332,10.09408,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.148006,1.148006,0,0,0,1.148006,498.5903,1.801384,0,0,5.723849,1.208428,1.148006,0,0,2.714037,27.15635,2.714037,0,2.714037,39.00008,100,0.1921454,1.262807,4.579079,0,32.8802
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,1.972622,1.972622,0,0,0,1.972622,187.7896,1.627935,0,0,3.704379,2.076444,1.972622,0,0,0,29.59898,0,0,0,39.00008,100,0.1921454,2.169884,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.4022258,0.4022258,0,0,0,0.4022258,558.03,1.821145,0,0,2.24454,0.4233955,0.4022258,0,0,0,29.59898,0,0,0,39.00008,100,0.1921454,0.4424483,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,9.14355,9.14355,8.718821,0,2.541862,9.14355,4.889604,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1921454,10.05791,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,5.108581,5.108581,0,-1,0,5.108581,0,0,8.881784E-16,0,0,5.377453,5.108581,0,0,0,29.59898,0,5.377453,-5.377453,33.33175,85.46584,0.1921454,5.619439,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.9162763,0.9162763,0,-1,0,0.9162763,0,0,1.110223E-16,0,0,0.9645014,0.9162763,0,0,5.974948,24.22153,0,0.9645014,-0.9645014,32.31507,82.85899,0.1921454,1.007904,0,0,24.22153
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,3.545297,3.545297,0,-1,0,3.545297,0,0,4.440892E-16,0,0,3.731891,3.545297,0,0,7.046617,23.25702,0,3.731891,-3.731891,28.38131,72.77245,0.1921454,3.899827,0,0,23.25702
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,3.877021,3.877021,0,-1,0,3.877021,0,0,4.440892E-16,0,0,4.081075,3.877021,0,0,11.19316,19.52513,0,4.081075,-4.081075,24.07948,61.74213,0.1921454,4.264723,0,0,19.52513
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,1.815692,1.815692,0,-1,0,1.815692,0,0,0,0,0,1.911255,1.815692,0,0,15.72769,15.44406,0,1.911255,-1.911255,22.06484,56.5764,0.1921454,1.997261,0,0,15.44406
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,2.768912,2.768912,0,-1,0,2.768912,0,0,0,0,0,2.914644,2.768912,0,0,17.85131,13.5328,0,2.914644,-2.914644,18.99254,48.69872,0.1921454,3.045803,0,0,13.5328
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.159561,2.159561,0,-1,0,2.159561,0,0,4.440892E-16,0,0,2.273223,2.159561,0,0,21.0898,10.61816,0,2.273223,-2.273223,16.59635,42.55466,0.1921454,2.375518,0,0,10.61816
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.494069,1.494069,0,-1,0,1.494069,0,0,0,0,0,1.572704,1.494069,0,0,23.6156,8.344935,0,1.572704,-1.572704,14.93857,38.30396,0.1921454,1.643476,0,0,8.344935
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.590345,1.590345,0,-1,0,1.590345,0,0,0,0,0,1.674048,1.590345,0,0,25.36305,6.772231,0,1.674048,-1.674048,13.17397,33.77935,0.1921454,1.74938,0,0,6.772231
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.2231,5.098183,0,0,0,13.17397,33.77935,0.1921454,0,0,0,5.098183
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,3.374691,3.374691,0,0,0,3.374691,0,0,4.440892E-16,0,0,3.552306,3.374691,0,0,27.2231,5.098183,0,3.552306,-3.552306,9.429513,24.17819,0.1921454,3.71216,0,0,5.098183
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,2.879481,2.879481,11.67948,0,3.290909,2.879481,3.355742,1.776357E-15,0,0,0.09662796,0,0,8.8,8.36,31.17011,1.545877,8.456628,0,8.456628,17.45218,44.74908,0.1922823,3.167429,0.07730237,12,1.642505
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.2608038,0.2608038,9.060803,0,2.628383,0.2608038,819.4085,1.776357E-15,0,0,2.137049,0,0,8.8,8.36,22.71348,9.156842,10.49705,0,10.49705,27.41055,70.28332,0.1922296,0.2868842,1.709639,12,11.29389
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,8.740372,0,2.547314,0,0,0,0,0,3.913082,0,0,8.740372,8.303353,12.21644,18.60419,12.21644,0,12.21644,39.00008,100,0.1921066,0,3.130466,12,22.51727
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,15.99987,8.36,0,-1,0,8.36,77.40665,0,7.639872,9.239859,6.471196,8.8,8.36,0,0,0,29.59898,0,2.328804,-2.328804,36.5453,93.70572,0.1921066,17.59986,5.176957,0,36.07018
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,6.632967,0,0,9.220527,0,0,0,0,2.58756,27.27017,2.58756,0,2.58756,39.00008,100,0.1920234,0,7.376421,0,36.4907
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,8.854779,8.854779,3,0,1.095,8.854779,118.6004,4.338874,0,0,10.5018,6.162925,5.854779,0,0,0,29.59898,0,0,0,39.00008,100,0.1920234,9.740256,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,3.989758,3.989758,0,0,0,3.989758,250.2285,5.783768,0,0,9.983513,4.199745,3.989758,0,0,0,29.59898,0,0,0,39.00008,100,0.1920234,4.388733,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920234,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920234,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.9932509,0.9932509,0,0,0,0.9932509,677.756,5.686291,0,0,6.731818,1.045527,0.9932509,0,0,0,29.59898,0,0,0,39.00008,100,0.1920234,1.092576,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920234,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,6.281132,6.281132,0,0,0,6.281132,36.47377,0,0,0,2.290966,6.611718,6.281132,0,0,0,29.59898,0,4.320752,-4.320752,34.44561,88.32188,0.1920234,6.909245,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,4.800836,25.27822,0.3356015,0,0.3356015,34.76398,89.13824,0.1920126,0,0.2684812,0,25.61383
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,11.03169,8.36,0,-1,0,8.36,0,0,2.671688,3.774857,0,8.8,8.36,0,0,4.465234,25.58027,0,8.8,-8.8,25.48797,65.35364,0.1920126,12.13486,0,0,25.58027
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.3033212,0.3033212,0,-1,0,0.3033212,0,0,5.551115E-17,0,0,0.3192855,0.3033212,0,0,14.24301,16.78027,0,0.3192855,-0.3192855,25.15141,64.49068,0.1920126,0.3336534,0,0,16.78027
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.59777,16.46098,0,0,0,25.15141,64.49068,0.1920126,0,0,0,16.46098
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.5941551,0.5941551,0,-1,0,0.5941551,0,0,1.110223E-16,0,0,0.6254265,0.5941551,0,0,14.59777,16.46098,0,0.6254265,-0.6254265,24.49216,62.80027,0.1920126,0.6535707,0,0,16.46098
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.302566,1.302566,0,-1,0,1.302566,0,0,0,0,0,1.371122,1.302566,0,0,15.29269,15.83556,0,1.371122,-1.371122,23.04687,59.09441,0.1920126,1.432823,0,0,15.83556
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.81616,14.46443,0,0,0,23.04687,59.09441,0.1920126,0,0,0,14.46443
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.167053,2.167053,0,-1,0,2.167053,0,0,0,0,0,2.281109,2.167053,0,0,16.81616,14.46443,0,2.281109,-2.281109,20.64237,52.92904,0.1920126,2.383758,0,0,14.46443
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.3155845,0.3155845,0,-1,0,0.3155845,0,0,0,0,0,0.3321941,0.3155845,0,0,19.35073,12.18332,0,0.3321941,-0.3321941,20.2922,52.03119,0.1920126,0.3471429,0,0,12.18332
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.3547972,0.3547972,0,-1,0,0.3547972,0,0,5.551115E-17,0,0,0.3734707,0.3547972,0,0,19.71983,11.85113,0,0.3734707,-0.3734707,19.89853,51.02177,0.1920126,0.3902769,0,0,11.85113
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.1348,11.47766,0,0,0,19.89853,51.02177,0.1920126,0,0,0,11.47766
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.764825,1.764825,0,0,0,1.764825,0,0,2.220446E-16,0,0,1.857711,1.764825,0,0,20.1348,11.47766,0,1.857711,-1.857711,17.94033,46.00076,0.1920126,1.941308,0,0,11.47766
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,22.19892,9.619948,0.1105587,0,0.1105587,18.04522,46.2697,0.192009,0,0.08844693,0,9.730507
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,1.923563,1.923563,0,0,0,1.923563,43.21298,0,0,0,0.8312289,2.024803,1.923563,0,0,22.08836,9.719451,0,1.193574,-1.193574,16.78708,43.0437,0.192009,2.11592,0.6649832,0,10.55068
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,3.289333,3.289333,0,0,0,3.289333,21.64568,0,4.440892E-16,0,0.7119985,3.462456,3.289333,0,0,23.41456,8.525877,0,2.750457,-2.750457,13.88784,35.60978,0.192009,3.618266,0.5695988,0,9.237875
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.390337,2.390337,0,-1,0,2.390337,51.89858,0,4.440892E-16,0,1.240551,2.516145,2.390337,0,0,26.47062,5.77542,0,1.275593,-1.275593,12.54325,32.16211,0.192009,2.629371,0.9924409,0,7.015971
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,8.645137,8.645137,12,0,3.372,8.645137,13.91446,0,0,0,1.202924,0,0,3.354863,3.18712,27.88795,4.499826,4.390044,0,4.390044,16.70801,42.84097,0.1920795,9.50965,0.9623391,12,5.70275
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,17.33969,17.33969,12,0,3.372,17.33969,7.086821,0,0,0,1.228833,5.620731,5.339694,0,0,23.4979,8.450866,0,4.391898,-4.391898,12.07854,30.97056,0.1920795,19.07366,0.9830664,12,9.679699
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.512671,1.512671,10.31267,0,2.945106,1.512671,225.049,1.776357E-15,0,0,3.40425,0,0,8.8,8.36,28.37779,4.058968,11.76425,0,11.76425,23.23909,59.5873,0.1920455,1.663938,2.7234,12,7.463218
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,8.645494,8.645494,12,0,3.372,8.645494,34.8674,0,0,0,3.014459,0,0,3.354506,3.186781,16.61354,14.64679,6.201239,0,6.201239,29.1221,74.67191,0.1921383,9.510043,2.411567,12,17.66125
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,6.357663,6.357663,0,-1,0,6.357663,30.18816,0,1.776357E-15,0,1.919261,6.692277,6.357663,0,0,10.4123,20.22791,0,4.773015,-4.773015,24.0909,61.77142,0.1921383,6.993429,1.535409,0,22.14717
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,7.667992,7.667992,12,0,3.372,7.667992,17.37591,0,0,0,1.332384,0,0,4.332008,4.115408,15.71565,15.45489,5.447792,0,5.447792,29.25913,75.02326,0.1922261,8.434791,1.065907,12,16.78728
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,7.741526,7.741526,12,0,3.372,7.741526,1.179427,0,0,0,0.09130567,0,0,4.258474,4.04555,10.26786,20.35791,4.136856,0,4.136856,33.1837,85.08624,0.192297,8.515678,0.07304453,12,20.44921
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.253781,2.253781,0,0,0,2.253781,19.69042,0,0,0,0.443779,2.372401,2.253781,0,0,6.131002,24.08108,0,1.928622,-1.928622,31.15075,79.87357,0.192297,2.479159,0.3550232,0,24.52485
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,4.930775,4.930775,0,0,0,4.930775,4.304842,0,8.881784E-16,0,0.2122621,5.190289,4.930775,0,0,8.273916,22.15245,0,4.978027,-4.978027,25.90345,66.41897,0.192297,5.423853,0.1698097,0,22.36472
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.80506,17.17443,0,0,0,25.90345,66.41897,0.192297,0,0,0,17.17443
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,13.66035,8.36,0,-1,0,8.36,0,0,5.300353,6.666389,0,8.8,8.36,0,0,13.80506,17.17443,0,8.8,-8.8,16.62744,42.63437,0.192297,15.02639,0,0,17.17443
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,6.353249,6.353249,0,-1,0,6.353249,0,0,8.881784E-16,0,0,6.68763,6.353249,0,0,23.58284,8.374426,0,6.68763,-6.68763,9.578054,24.55906,0.192297,6.988574,0,0,8.374426
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.74903,1.602456,0,-1,0,1.602456,0,0,0.1465744,0.3214774,0,1.686796,1.602456,0,0,31.01354,1.686796,0,1.686796,-1.686796,7.800015,20,0.192297,1.923934,0,0,1.686796
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.2763333,0,0,-1,0,0,0,0,0.2763333,0.3039666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192297,0.3039666,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.493153,0,0,-1,0,0,0,0,2.493153,2.742469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192297,2.742469,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.220306,0,0,-1,0,0,0,0,1.220306,1.342337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192297,1.342337,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,2.418603,0,0,-1,0,0,0,0,2.418603,2.660463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192297,2.660463,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.3706904,0,0,-1,0,0,0,0,0.3706904,0.4077595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192297,0.4077595,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.754357,0,0,-1,0,0,0,0,1.754357,1.929793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192297,1.929793,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,3.613631,3.613631,12,0,3.372,3.613631,0,0,0,0,0,0,0,8.386369,7.967051,32.88775,0,7.967051,0,7.967051,15.35822,39.37998,0.1924343,3.974994,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,2.888682,2.888682,11.68868,0,3.293236,2.888682,8.135757,0,0,0,0.2350161,0,0,8.8,8.36,24.9207,7.170345,8.595016,0,8.595016,23.51217,60.2875,0.1925651,3.17755,0.1880129,12,7.405362
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,11.98962,11.98962,12,0,3.372,11.98962,4.300058,0,0,0,0.5155605,0,0,0.01038316,0.009863998,16.32569,14.90586,0.5254245,0,0.5254245,24.01063,61.5656,0.1925717,13.18858,0.4124484,12,15.42142
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,15.80026,15.37874,9.067131,0,9.067131,32.61247,83.62154,0.1925525,0,0.5657045,12,16.08587
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,12.56735,8.36,0,-1,0,8.36,17.30828,0,4.207345,5.46408,1.446972,8.8,8.36,0,0,6.733132,23.53916,0,7.353028,-7.353028,24.8617,63.74781,0.1925525,13.82408,1.157578,0,24.98613
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,6.977417,6.977417,0,0,0,6.977417,43.64774,0,0,0,3.045485,7.344649,6.977417,0,0,14.90316,16.18613,0,4.299164,-4.299164,20.32998,52.12805,0.1925525,7.675159,2.436388,0,19.23162
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,3.322089,3.322089,0,0,0,3.322089,108.6965,0,0,0,3.610994,3.496936,3.322089,0,0,19.68001,11.88697,0.1140576,0,0.1140576,20.43818,52.40549,0.1925489,3.654298,2.888795,0,15.49796
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,7.933786,7.933786,12,0,3.372,7.933786,27.83519,0,0,0,2.208385,0,0,4.066214,3.862903,19.56595,11.98962,6.071287,0,6.071287,26.19791,67.174,0.1926422,8.727165,1.766708,12,14.198
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,10.03336,10.03336,12,0,3.372,10.03336,12.38869,0,0,0,1.243002,0,0,1.966637,1.868305,13.49467,17.45378,3.111307,0,3.111307,29.14956,74.74231,0.1926894,11.0367,0.9944017,12,18.69678
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,4.917303,4.917303,0,-1,0,4.917303,60.03074,0,0,0,2.951893,5.176108,4.917303,0,0,10.38336,20.25395,0,2.224215,-2.224215,26.80503,68.73071,0.1926894,5.409033,2.361515,0,23.20585
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,15.65637,15.65637,12,0,3.372,15.65637,19.52813,0,0,0,3.057395,3.848807,3.656366,0,0,12.85471,18.02974,0,0.7914112,-0.7914112,25.97081,66.59168,0.1926894,17.222,2.445916,12,21.08714
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,9.009593,9.009593,12,0,3.372,9.009593,37.6896,-4.440892E-16,0,0,3.395679,0,0,2.990407,2.840887,13.73405,17.23833,6.236566,0,6.236566,31.88733,81.76224,0.1927797,9.910552,2.716544,12,20.63401
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,4.092555,4.092555,0,0,0,4.092555,36.28074,0,8.881784E-16,0,1.48481,4.307953,4.092555,0,0,7.497489,22.85124,0,2.823143,-2.823143,28.91148,74.13185,0.1927797,4.501811,1.187848,0,24.33605
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,10.63431,20.0281,0.3929152,0,0.3929152,29.28423,75.08762,0.1927671,0,0.3143322,0,20.42101
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,11.15091,8.36,0,-1,0,8.36,0,0,2.790912,3.906003,0,8.8,8.36,0,0,10.2414,20.38172,0,8.8,-8.8,20.00822,51.30302,0.1927671,12.266,0,0,20.38172
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,12.22273,8.36,0,-1,0,8.36,0,0,3.862727,5.085,0,8.8,8.36,0,0,20.01918,11.58172,0,8.8,-8.8,10.7322,27.51842,0.1927671,13.445,0,0,11.58172
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79696,2.781718,0,0,0,10.7322,27.51842,0.1927671,0,0,0,2.781718
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,1.962507,1.962507,0,-1,0,1.962507,0,0,2.220446E-16,0,0,2.065797,1.962507,0,0,29.79696,2.781718,0,2.065797,-2.065797,8.554664,21.93499,0.1927671,2.158758,0,0,2.781718
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,3.553769,0.6801255,0,-1,0,0.6801255,0,0,2.873644,3.229021,0,0.7159216,0.6801255,0,0,32.09229,0.7159216,0,0.7159216,-0.7159216,7.800015,20,0.1927671,3.909146,0,0,0.7159216
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.651586,0,0,-1,0,0,0,0,1.651586,1.816745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927671,1.816745,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,1.880845,0,0,-1,0,0,0,0,1.880845,2.06893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927671,2.06893,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.888204,0,0,-1,0,0,0,0,1.888204,2.077024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927671,2.077024,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.697242,0,0,-1,0,0,0,0,2.697242,2.966967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927671,2.966967,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.079481,0,0,-1,0,0,0,0,1.079481,1.187428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927671,1.187428,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.383639,2.383639,11.18364,0,3.165461,2.383639,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1928809,2.622003,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.409319,1.409319,10.20932,0,2.918958,1.409319,14.15622,0,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1929428,1.550251,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,3.497612,3.497612,11.45941,0,3.235232,3.497612,54.20495,0,0,0,1.895879,0,0,7.961801,7.563711,15.96825,15.22756,9.45959,0,9.45959,32.82542,84.16759,0.1930338,3.847374,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,5.274749,5.274749,0,0,0,5.274749,93.78793,0,0,0,4.947078,5.552367,5.274749,0,0,6.508657,23.74119,0,0.6052893,-0.6052893,32.18739,82.53161,0.1930338,5.802224,3.957662,0,28.68826
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,4.448115,4.448115,0,-1,0,4.448115,131.6137,0,0,0,5.854328,4.682226,4.448115,0,0,7.181201,23.1359,1.172102,0,1.172102,33.29935,85.38277,0.1929965,4.892926,4.683462,0,28.99022
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,7.646557,7.646557,5.436552,0,1.711448,7.646557,109.0088,0,0,0,8.33542,2.326321,2.210005,0,0,6.009099,24.19079,6.009099,0,6.009099,39.00008,100,0.1929185,8.411212,6.668336,12,32.52621
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,4.76155,4.76155,0,0,0,4.76155,168.7514,3.023023,0,0,8.035181,5.012158,4.76155,0,0,0,29.59898,0,0,0,39.00008,100,0.1929185,5.237706,6.428145,0,37.63416
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929185,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,3.480053,3.480053,0,0,0,3.480053,181.2038,2.642773,0,0,6.305987,3.663214,3.480053,0,0,0,29.59898,0,0,0,39.00008,100,0.1929185,3.828059,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,5.20509,5.20509,0,-1,0,5.20509,141.2563,1.873475,0,0,7.352516,5.479042,5.20509,0,0,0,29.59898,0,0,0,39.00008,100,0.1929185,5.725599,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929185,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,4.040254,4.040254,0,0,0,4.040254,111.2506,0.2419061,0,0,4.494805,4.252899,4.040254,0,0,0,29.59898,0,0,0,39.00008,100,0.1929185,4.444279,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.184367,1.184367,0,0,0,1.184367,180.6411,0.8927517,0,0,2.139453,1.246702,1.184367,0,0,0,29.59898,0,0,0,39.00008,100,0.1929185,1.302803,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,4.430927,4.430927,0,0,0,4.430927,10.34347,0,8.881784E-16,0,0.4583116,4.664134,4.430927,0,0,0,29.59898,0,4.205822,-4.205822,34.56675,88.63252,0.1929185,4.87402,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,6.926062,6.926062,0,-1,0,6.926062,0,0,8.881784E-16,0,0,7.290592,6.926062,0,0,4.673136,25.39316,0,7.290592,-7.290592,26.88179,68.92754,0.1929185,7.618668,0,0,25.39316
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,9.409938,8.36,0,-1,0,8.36,0,0,1.049938,1.990932,0,8.8,8.36,0,0,12.77379,18.10256,0,8.8,-8.8,17.60578,45.14293,0.1929185,10.35093,0,0,18.10256
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.55157,9.302565,0,0,0,17.60578,45.14293,0.1929185,0,0,0,9.302565
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.445824,2.445824,0,-1,0,2.445824,0,0,0,0,0,2.574552,2.445824,0,0,22.55157,9.302565,0,2.574552,-2.574552,14.89196,38.18444,0.1929185,2.690407,0,0,9.302565
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2105206,0.2105206,0,-1,0,0.2105206,0,0,2.775558E-17,0,0,0.2216006,0.2105206,0,0,25.41218,6.728013,0,0.2216006,-0.2216006,14.65838,37.5855,0.1929185,0.2315726,0,0,6.728013
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.290233,0.290233,0,-1,0,0.290233,0,0,5.551115E-17,0,0,0.3055085,0.290233,0,0,25.65841,6.506412,0,0.3055085,-0.3055085,14.33634,36.75978,0.1929185,0.3192563,0,0,6.506412
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.675637,2.675637,0,-1,0,2.675637,0,0,4.440892E-16,0,0,2.81646,2.675637,0,0,25.99786,6.200903,0,2.81646,-2.81646,11.36753,29.14746,0.1929185,2.943201,0,0,6.200903
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.223154,1.223154,0,-1,0,1.223154,0,0,0,0,0,1.287531,1.223154,0,0,29.12726,3.384444,0,1.287531,-1.287531,10.01036,25.66753,0.1929185,1.34547,0,0,3.384444
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.460818,1.992067,0,-1,0,1.992067,0,0,0.4687508,0.7148326,0,2.096913,1.992067,0,0,30.55785,2.096913,0,2.096913,-2.096913,7.800015,20,0.1929185,2.7069,0,0,2.096913
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.3736386,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3736386,0.4110024,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1929185,0.4110024,0,0,8.426001E-16
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,1.907782,1.907782,10.70778,0,3.045069,1.907782,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1930094,2.098561,0,12,8.426001E-16
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,3.597936,3.597936,11.81962,0,3.326365,3.597936,6.329951,0,0,0,0.2277476,0,0,8.221687,7.810603,24.52775,7.524,8.038351,0,8.038351,23.35686,59.88926,0.1931439,3.95773,0.1821981,12,7.751748
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,8.674995,8.674995,12,0,3.372,8.674995,15.68413,0,0,0,1.360597,0,0,3.325005,3.158755,16.4894,14.75852,4.519351,0,4.519351,27.64429,70.88265,0.1932136,9.542495,1.088478,12,16.11911
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,8.280303,8.280303,12,0,3.372,8.280303,38.61824,0,0,0,3.197708,0,0,3.719697,3.533712,11.97005,18.82593,6.73142,0,6.73142,34.03028,87.25694,0.1933116,9.108334,2.558166,12,22.02364
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,1.626951,0,0,6.865582,0,0,0,0,5.238631,24.88421,5.238631,0,5.238631,39.00008,100,0.193146,0,5.492466,0,31.74979
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,8.109538,0,0,8.109538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193146,0,6.48763,0,37.70852
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,10.21287,10.21287,3,0,1.095,10.21287,82.20598,0.8030943,0,0,8.395591,7.592497,7.212872,0,0,0,29.59898,0,0,0,39.00008,100,0.193146,11.23416,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,4.848328,4.848328,0,0,0,4.848328,178.095,3.531125,0,0,8.634628,5.103503,4.848328,0,0,0,29.59898,0,0,0,39.00008,100,0.193146,5.333161,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,11.03629,11.03629,6.285099,0,1.92613,11.03629,45.31641,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.193146,12.13991,4.000999,12,34.60023
