Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,3.623299,3.623299,0,-1,0,3.623299,154.3235,1.777602,0,0,5.591601,3.813999,3.623299,0,0,0,29.59898,0,0,0,39.00008,100,0.193146,3.985629,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193146,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,11.06803,11.06803,8.223228,0,2.416477,11.06803,27.05562,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.193146,12.17483,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,8.185311,8.185311,7.253314,0,2.171088,8.185311,11.98549,0,0,0,0.9810498,0.9810498,0.9319973,0,0,0,29.59898,0,0,0,39.00008,100,0.193146,9.003842,0.7848399,12,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,6.072875,6.072875,0,0,0,6.072875,5.32848,0,0,0,0.3235919,6.3925,6.072875,0,0,0,29.59898,0,6.068908,-6.068908,32.60289,83.59698,0.193146,6.680162,0.2588736,0,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.743231,23.53007,0,0,0,32.60289,83.59698,0.193146,0,0,0,23.53007
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,4.269814,4.269814,0,-1,0,4.269814,0,0,0,0,0,4.49454,4.269814,0,0,6.743231,23.53007,0,4.49454,-4.49454,27.86522,71.44915,0.193146,4.696795,0,0,23.53007
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73717,19.03553,0,0,0,27.86522,71.44915,0.193146,0,0,0,19.03553
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,2.938606,2.938606,0,-1,0,2.938606,0,0,0,0,0,3.09327,2.938606,0,0,11.73717,19.03553,0,3.09327,-3.09327,24.60463,63.08868,0.193146,3.232467,0,0,19.03553
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.17413,15.94226,0,0,0,24.60463,63.08868,0.193146,0,0,0,15.94226
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.341635,1.341635,0,-1,0,1.341635,0,0,2.220446E-16,0,0,1.412247,1.341635,0,0,15.17413,15.94226,0,1.412247,-1.412247,23.11599,59.27166,0.193146,1.475799,0,0,15.94226
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.424054,1.424054,0,-1,0,1.424054,0,0,2.220446E-16,0,0,1.499004,1.424054,0,0,16.7433,14.53001,0,1.499004,-1.499004,21.5359,55.22016,0.193146,1.56646,0,0,14.53001
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.264642,2.264642,0,-1,0,2.264642,0,0,0,0,0,2.383834,2.264642,0,0,18.40886,13.03101,0,2.383834,-2.383834,19.02312,48.77714,0.193146,2.491106,0,0,13.03101
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,3.645847,3.645847,0,-1,0,3.645847,0,0,4.440892E-16,0,0,3.837733,3.645847,0,0,21.05756,10.64717,0,3.837733,-3.837733,14.9778,38.40453,0.193146,4.010431,0,0,10.64717
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.5459202,0.5459202,0,-1,0,0.5459202,0,0,0,0,0,0.5746528,0.5459202,0,0,25.32171,6.809441,0,0.5746528,-0.5746528,14.37206,36.85136,0.193146,0.6005122,0,0,6.809441
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.151596,1.151596,0,0,0,1.151596,0,0,0,0,0,1.212206,1.151596,0,0,25.96021,6.234788,0,1.212206,-1.212206,13.09428,33.57502,0.193146,1.266755,0,0,6.234788
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,27.30711,5.022582,0.1089012,0,0.1089012,13.19759,33.83992,0.1931426,0,0.08712099,0,5.131483
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,8.52033,8.52033,12,0,3.372,8.52033,29.60269,0,0,0,2.522247,0,0,3.47967,3.305686,27.19821,5.120593,5.827934,0,5.827934,18.72646,48.01646,0.1932285,9.372363,2.017798,12,7.64284
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,4.582638,4.582638,12,0,3.372,4.582638,117.2403,0,0,0,5.3727,0,0,7.417362,7.046494,21.37027,10.36573,12.41919,0,12.41919,30.50834,78.22636,0.1932498,5.040901,4.29816,12,15.73843
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,5.009962,5.009962,0,-1,0,5.009962,110.3025,0,0,0,5.526113,5.273644,5.009962,0,0,8.951077,21.54301,0.2524686,0,0.2524686,30.74785,78.84049,0.1932418,5.510958,4.42089,0,27.06912
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0,0,0,6.011096,0,0,0,0,8.698609,21.77023,6.011096,0,6.011096,36.45048,93.46258,0.1930527,0,4.808877,0,27.78133
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,5.918108,5.918108,0,0,0,5.918108,146.8945,0,0,0,8.693377,6.229588,5.918108,0,0,2.687514,27.18022,2.463789,0,2.463789,38.78783,99.45579,0.1929752,6.509919,6.954701,0,35.87359
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.155643,0,0,9.379368,0,0,0,0,0.2237248,29.39762,0.2237248,0,0.2237248,39.00008,100,0.1929682,0,7.503494,0,38.77699
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,16.12875,16.12875,8.889853,0,2.585133,16.12875,47.24414,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1929682,17.74162,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,11.48007,8.36,0,-1,0,8.36,64.41669,0,3.120065,4.268072,5.385235,8.8,8.36,0,0,0,29.59898,0,3.414765,-3.414765,35.4006,90.77058,0.1929682,12.62807,4.308188,0,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,6.275904,6.275904,0,0,0,6.275904,82.38306,0,0,0,5.170282,6.606215,6.275904,0,0,3.794183,26.18421,0,1.435933,-1.435933,33.88699,86.88956,0.1929682,6.903494,4.136226,0,31.3545
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,0,0,0,3.881398,0,0,0,0,5.389664,24.74828,3.881398,0,3.881398,37.56921,96.33112,0.1928464,0,3.105118,0,28.62968
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,5.544067,5.544067,0,0,0,5.544067,38.79761,0,0,0,2.150966,5.83586,5.544067,0,0,1.508266,28.24154,0,3.684895,-3.684895,33.68499,86.3716,0.1928464,6.098474,1.720773,0,30.3925
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,9.225759,9.225759,12,0,3.372,9.225759,5.116981,0,0,0,0.4720803,0,0,2.774241,2.63553,5.602593,24.55664,3.10761,0,3.10761,36.63313,93.93091,0.1928962,10.14833,0.3776642,12,25.02872
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,4.24676,4.24676,0,-1,0,4.24676,0,0,0,0,0,4.470273,4.24676,0,0,2.494984,27.35349,0,4.470273,-4.470273,31.92105,81.84867,0.1928962,4.671436,0,0,27.35349
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.461955,22.88322,0,0,0,31.92105,81.84867,0.1928962,0,0,0,22.88322
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,3.161978,3.161978,0,-1,0,3.161978,0,0,4.440892E-16,0,0,3.328398,3.161978,0,0,7.461955,22.88322,0,3.328398,-3.328398,28.41261,72.85269,0.1928962,3.478176,0,0,22.88322
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.077922,2.077922,0,-1,0,2.077922,0,0,0,0,0,2.187286,2.077922,0,0,11.16017,19.55482,0,2.187286,-2.187286,26.107,66.9409,0.1928962,2.285714,0,0,19.55482
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.576203,1.576203,0,-1,0,1.576203,0,0,2.220446E-16,0,0,1.65916,1.576203,0,0,13.59049,17.36753,0,1.65916,-1.65916,24.3581,62.45653,0.1928962,1.733823,0,0,17.36753
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.9674942,0.9674942,0,-1,0,0.9674942,0,0,1.110223E-16,0,0,1.018415,0.9674942,0,0,15.434,15.70837,0,1.018415,-1.018415,23.28459,59.70396,0.1928962,1.064244,0,0,15.70837
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.327316,2.327316,0,-1,0,2.327316,0,0,0,0,0,2.449806,2.327316,0,0,16.56558,14.68996,0,2.449806,-2.449806,20.70227,53.08264,0.1928962,2.560048,0,0,14.68996
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.06633613,0.06633613,0,-1,0,0.06633613,0,0,0,0,0,0.06982751,0.06633613,0,0,19.28758,12.24015,0,0.06982751,-0.06982751,20.62866,52.89391,0.1928962,0.07296975,0,0,12.24015
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.186946,0.186946,0,-1,0,0.186946,0,0,0,0,0,0.1967852,0.186946,0,0,19.36517,12.17033,0,0.1967852,-0.1967852,20.42123,52.36204,0.1928962,0.2056406,0,0,12.17033
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,4.213659,4.213659,0,-1,0,4.213659,0,0,0,0,0,4.435431,4.213659,0,0,19.58382,11.97354,0,4.435431,-4.435431,15.74588,40.37397,0.1928962,4.635025,0,0,11.97354
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.6860822,0.6860822,0,0,0,0.6860822,0,0,1.110223E-16,0,0,0.7221918,0.6860822,0,0,24.51208,7.53811,0,0.7221918,-0.7221918,14.98462,38.42204,0.1928962,0.7546904,0,0,7.53811
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.48745,2.48745,0,0,0,2.48745,9.146811,0,4.440892E-16,0,0.2275223,2.618368,2.48745,0,0,25.31451,6.815918,0,2.390846,-2.390846,12.46445,31.96007,0.1928962,2.736195,0.1820178,0,7.04344
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,8.234013,8.234013,12,0,3.372,8.234013,12.27179,0,0,0,1.010461,0,0,3.765987,3.577688,27.97101,4.425072,4.588149,0,4.588149,16.81715,43.12082,0.1929683,9.057414,0.8083685,12,5.435533
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,6.538098,6.538098,12,0,3.372,6.538098,29.85365,0,0,0,1.951861,0,0,5.461902,5.188807,23.38286,8.554405,7.140668,0,7.140668,23.59138,60.4906,0.1930784,7.191907,1.561489,12,10.50627
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,7.401486,7.401486,0,-1,0,7.401486,42.96577,0,0,0,3.180105,7.791039,7.401486,0,0,16.24219,14.98101,0,4.610933,-4.610933,18.73103,48.02819,0.1930784,8.141635,2.544084,0,18.16111
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,17.67208,17.67208,12,0,3.372,17.67208,31.33089,0,3.552714E-15,0,5.53682,5.97061,5.672079,0,0,21.36545,10.37007,0,0.4337896,-0.4337896,18.27378,46.85575,0.1930784,19.43929,4.429456,12,15.90689
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.2846922,0.2846922,9.084692,0,2.634427,0.2846922,2567.111,1.776357E-15,0,0,7.308366,0,0,8.8,8.36,21.84744,9.936284,15.66837,0,15.66837,33.1381,84.96931,0.1928656,0.3131614,5.846693,12,17.24465
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,7.087309,7.087309,0,0,0,7.087309,104.5736,0,0,0,7.411456,7.460326,7.087309,0,0,6.179071,24.03781,0,0.04886934,-0.04886934,33.08658,84.83723,0.1928656,7.796041,5.929165,0,31.44927
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.5337988,0.5337988,0,0,0,0.5337988,1144.104,0,0,0,6.107212,0.5618934,0.5337988,0,0,6.233371,23.98895,5.545319,0,5.545319,38.34734,98.3263,0.1926927,0.5871786,4.88577,0,30.09616
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,7.425611,7.425611,0,-1,0,7.425611,69.70228,0,0,0,5.17582,7.816433,7.425611,0,0,0.6880522,28.97973,0,2.640613,-2.640613,35.56388,91.18926,0.1926927,8.168173,4.140656,0,34.15555
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,7.259543,7.259543,0,0,0,7.259543,86.1993,0,0,0,6.257676,7.641624,7.259543,0,0,3.622066,26.33912,0,1.383949,-1.383949,34.10508,87.44873,0.1926927,7.985497,5.00614,0,32.59679
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,11.41133,11.41133,12,0,3.372,11.41133,29.86068,0,0,0,3.407499,0,0,0.5886747,0.5592409,5.159787,24.95517,3.96674,0,3.96674,37.86826,97.09789,0.1927429,12.55246,2.725999,12,28.36267
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,7.868655,7.868655,7.792812,0,2.307582,7.868655,16.17661,2.220446E-16,0,0,1.272882,0.0798346,0.07584286,0,0,1.193047,28.52524,1.193047,0,1.193047,39.00008,100,0.1927573,8.65552,1.018305,12,29.79812
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.111871,2.111871,0,0,0,2.111871,20.05616,0,4.440892E-16,0,0.4235601,2.223022,2.111871,0,0,0,29.59898,0,1.799461,-1.799461,37.10328,95.13642,0.1927573,2.323057,0.3388481,0,30.02254
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.110458,1.110458,0,-1,0,1.110458,0,0,0,0,0,1.168903,1.110458,0,0,1.999402,27.79952,0,1.168903,-1.168903,35.87115,91.97712,0.1927573,1.221503,0,0,27.79952
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,7.804268,7.804268,0,-1,0,7.804268,0,0,1.776357E-15,0.2246949,0,8.215019,7.804268,0,0,3.298182,26.63061,0,8.215019,-8.215019,27.21176,69.7736,0.1927573,8.584695,0,0,26.63061
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,8.288354,8.288354,0,-1,0,8.288354,0,0,1.776357E-15,0.7571898,0,8.724584,8.288354,0,0,12.42598,18.41559,0,8.724584,-8.724584,18.01524,46.19283,0.1927573,9.117189,0,0,18.41559
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,5.343835,5.343835,0,-1,0,5.343835,0,0,8.881784E-16,0,0,5.62509,5.343835,0,0,22.11996,9.691011,0,5.62509,-5.62509,12.08587,30.98936,0.1927573,5.878219,0,0,9.691011
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37006,4.065921,0,0,0,12.08587,30.98936,0.1927573,0,0,0,4.065921
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37006,4.065921,0,0,0,12.08587,30.98936,0.1927573,0,0,0,4.065921
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37006,4.065921,0,0,0,12.08587,30.98936,0.1927573,0,0,0,4.065921
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37006,4.065921,0,0,0,12.08587,30.98936,0.1927573,0,0,0,4.065921
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.41456,1.41456,0,-1,0,1.41456,0,0,2.220446E-16,0,0,1.48901,1.41456,0,0,28.37006,4.065921,0,1.48901,-1.48901,10.51632,26.96486,0.1927573,1.556016,0,0,4.065921
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.0153914,0.0153914,0,-1,0,0.0153914,0,0,0,0,0,0.01620147,0.0153914,0,0,30.02452,2.576911,0,0.01620147,-0.01620147,10.49924,26.92108,0.1927573,0.01693054,0,0,2.576911
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,1.91419,1.91419,0,0,0,1.91419,0,0,2.220446E-16,0,0,2.014937,1.91419,0,0,30.04252,2.560709,0,2.014937,-2.014937,8.37531,21.47511,0.1927573,2.105609,0,0,2.560709
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,32.28134,0.5457724,0.1725842,0,0.1725842,8.539038,21.89493,0.1927519,0,0.1380674,0,0.7183566
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,32.10876,0.7010981,1.67002,0,1.67002,10.12336,25.95728,0.1926999,0,1.336016,0,2.371118
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,3.406087,3.406087,11.52782,0,3.25254,3.406087,52.22984,0,0,0,1.778994,0,0,8.121737,7.715651,30.43874,2.204116,9.494644,0,9.494644,19.13077,49.05315,0.1927914,3.746696,1.423195,12,3.98311
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,6.741979,6.741979,0,-1,0,6.741979,79.13969,0,0,0,5.335582,7.09682,6.741979,0,0,20.94409,10.7493,0,1.761238,-1.761238,17.27426,44.29288,0.1927914,7.416177,4.268466,0,16.08488
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,3.397673,3.397673,0,0,0,3.397673,220.3248,0,0,0,7.485915,3.576498,3.397673,0,0,22.90102,8.988058,3.909417,0,3.909417,20.98306,53.80261,0.19267,3.737441,5.988732,0,16.47397
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,17.25371,17.25371,12,0,3.372,17.25371,36.15559,0,0,0,6.238183,5.530224,5.253713,0,0,18.99161,12.50653,0.7079587,0,0.7079587,21.65469,55.52473,0.1926785,18.97908,4.990546,12,18.74471
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.957434,0,0,8.8,8.36,18.28365,13.1437,15.31743,0,15.31743,36.18608,92.78464,0.1924661,0,5.565947,12,20.10113
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,3.033584,3.033584,0,0,0,3.033584,309.7948,3.238426,0,0,9.397885,3.193246,3.033584,0,0,2.966213,26.92939,2.966213,0,2.966213,39.00008,100,0.1923744,3.336943,7.518309,0,36.32727
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.055956,1.055956,0,-1,0,1.055956,585.8063,5.074322,0,0,6.185854,1.111532,1.055956,0,0,0,29.59898,0,0,0,39.00008,100,0.1923744,1.161551,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.05332683,0.05332683,0,0,0,0.05332683,8386.242,4.415984,0,0,4.472117,0.0561335,0.05332683,0,0,0,29.59898,0,0,0,39.00008,100,0.1923744,0.05865951,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.9499794,0.9499794,0,0,0,0.9499794,277.8185,1.639241,0,0,2.639219,0.9999784,0.9499794,0,0,0,29.59898,0,0,0,39.00008,100,0.1923744,1.044977,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923744,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.6897791,0.6897791,0,0,0,0.6897791,70.93486,0,0,0,0.4892938,0.7260833,0.6897791,0,0,0,29.59898,0,0.2367894,-0.2367894,38.75048,99.36001,0.1923744,0.758757,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,18.72988,8.36,0,-1,0,8.36,0,0,10.36988,12.24287,0,8.8,8.36,0,0,0.2630994,29.36219,0,8.8,-8.8,29.47447,75.5754,0.1923744,20.60287,0,0,29.36219
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,13.76432,8.36,0,-1,0,8.36,0,0,5.40432,6.780752,0,8.8,8.36,0,0,10.04088,20.56219,0,8.8,-8.8,20.19845,51.7908,0.1923744,15.14075,0,0,20.56219
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,10.73044,8.36,0,-1,0,8.36,0,0,2.370438,3.443482,0,8.8,8.36,0,0,19.81866,11.76219,0,8.8,-8.8,10.92244,28.00619,0.1923744,11.80348,0,0,11.76219
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.59643,2.962189,0,0,0,10.92244,28.00619,0.1923744,0,0,0,2.962189
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.7211328,0.7211328,0,-1,0,0.7211328,0,0,0,0,0,0.7590871,0.7211328,0,0,29.59643,2.962189,0,0.7590871,-0.7590871,10.12229,25.95453,0.1923744,0.793246,0,0,2.962189
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.9755712,0.9755712,0,-1,0,0.9755712,0,0,0,0,0,1.026917,0.9755712,0,0,30.43986,2.203102,0,1.026917,-1.026917,9.039823,23.17899,0.1923744,1.073128,0,0,2.203102
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.224221,1.117375,0,-1,0,1.117375,0,0,0.1068453,0.2292673,0,1.176185,1.117375,0,0,31.58088,1.176185,0,1.176185,-1.176185,7.800015,20,0.1923744,1.346643,0,0,1.176185
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.075748,0,0,-1,0,0,0,0,1.075748,1.183323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923744,1.183323,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.629144,0,0,-1,0,0,0,0,1.629144,1.792059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923744,1.792059,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.446331,0,0,-1,0,0,0,0,1.446331,1.590964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923744,1.590964,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,1.983283,1.983283,10.78328,0,3.064171,1.983283,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1924674,2.181611,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1924659,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.65468,1.65468,10.45468,0,2.981034,1.65468,61.51875,1.776357E-15,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1925124,1.820148,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1924759,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,5.900924,5.900924,0,-1,0,5.900924,26.94343,0,8.881784E-16,0,1.589912,6.211499,5.900924,0,0,5.444358,24.69906,0,4.621588,-4.621588,28.96353,74.2653,0.1924759,6.491017,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,10.57946,20.07747,2.947382,0,2.947382,31.75966,81.43485,0.1923852,0,2.357905,0,23.02485
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,7.632074,22.73011,3.872834,0,3.872834,35.43375,90.85558,0.1922661,0,3.098267,0,26.60295
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,3.167314,3.167314,0,0,0,3.167314,133.6215,0,0,0,4.232211,3.334014,3.167314,0,0,3.75924,26.21566,0.8981968,0,0.8981968,36.28585,93.04047,0.1922385,3.484045,3.385769,0,30.44787
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,6.841828,6.841828,0,0,0,6.841828,29.47654,0,0,0,2.016734,7.201924,6.841828,0,0,2.861043,27.02404,0,5.185191,-5.185191,30.82018,79.02596,0.1922385,7.526011,1.613387,0,29.04077
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0,0,0,4.392608,0,0,0,0,8.622366,21.83885,4.392608,0,4.392608,34.98738,89.71104,0.1921037,0,3.514086,0,26.23146
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.9349901,0.9349901,0,0,0,0.9349901,176.8793,0,0,0,1.653804,0.9842001,0.9349901,0,0,4.229758,25.7922,0.6696043,0,0.6696043,35.62262,91.33987,0.1920831,1.028489,1.323044,0,27.446
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,4.694384,4.694384,0,0,0,4.694384,10.68619,0,0,0,0.5016508,4.941457,4.694384,0,0,3.560154,26.39484,0,4.439806,-4.439806,30.94265,79.33998,0.1920831,5.163822,0.4013206,0,26.89649
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,6.841605,6.841605,0,0,0,6.841605,3.068751,0,8.881784E-16,0,0.2099518,7.201689,6.841605,0,0,8.493272,21.95503,0,6.991737,-6.991737,23.57272,60.44274,0.1920831,7.525765,0.1679615,0,22.16499
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,16.26187,14.9633,0.1910324,0,0.1910324,23.75394,60.90743,0.1920773,0,0.1528259,0,15.15433
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,3.849843,3.849843,0,-1,0,3.849843,0,0,4.440892E-16,0,0,4.052466,3.849843,0,0,16.07084,15.13523,0,4.052466,-4.052466,19.48227,49.95444,0.1920773,4.234827,0,0,15.13523
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.57358,11.08276,0,0,0,19.48227,49.95444,0.1920773,0,0,0,11.08276
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,6.461056,6.461056,0,-1,0,6.461056,0,0,8.881784E-16,0,0,6.801112,6.461056,0,0,20.57358,11.08276,0,6.801112,-6.801112,12.31327,31.57242,0.1920773,7.107162,0,0,11.08276
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13037,4.281648,0,0,0,12.31327,31.57242,0.1920773,0,0,0,4.281648
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13037,4.281648,0,0,0,12.31327,31.57242,0.1920773,0,0,0,4.281648
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1321104,0.1321104,0,-1,0,0.1321104,0,0,0,0,0,0.1390636,0.1321104,0,0,28.13037,4.281648,0,0.1390636,-0.1390636,12.16668,31.19656,0.1920773,0.1453214,0,0,4.281648
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.28488,4.142584,0,0,0,12.16668,31.19656,0.1920773,0,0,0,4.142584
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.053448,2.053448,0,-1,0,2.053448,0,0,4.440892E-16,0,0,2.161524,2.053448,0,0,28.28488,4.142584,0,2.161524,-2.161524,9.888236,25.3544,0.1920773,2.258793,0,0,4.142584
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.68657,1.98106,0,0,0,9.888236,25.3544,0.1920773,0,0,0,1.98106
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,3.746846,1.882007,0,-1,0,1.882007,0,0,1.864839,2.239523,0,1.98106,1.882007,0,0,30.68657,1.98106,0,1.98106,-1.98106,7.800015,20,0.1920773,4.121531,0,0,1.98106
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.786142,1.786142,10.58614,0,3.014294,1.786142,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1921613,1.964756,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.17687,2.17687,10.97687,0,3.113148,2.17687,7.196654,1.776357E-15,0,0,0.1566618,0,0,8.8,8.36,24.52775,7.524,8.516662,0,8.516662,23.81062,61.05276,0.1922577,2.394557,0.1253294,12,7.680662
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,5.442176,5.442176,12,0,3.372,5.442176,11.83286,0,0,0,0.6439651,0,0,6.557824,6.229932,16.01109,15.189,6.873898,0,6.873898,30.33177,77.77363,0.1923681,5.986394,0.5151721,12,15.83296
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,12.69759,12.69759,12,0,3.372,12.69759,9.285189,0,0,0,1.178995,0.7343038,0.6975886,0,0,9.137194,21.3755,0.4446913,0,0.4446913,30.75364,78.85535,0.1923734,13.96735,0.9431961,12,22.5545
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,8.692503,21.77573,1.551383,0,1.551383,32.22542,82.6291,0.1923259,0,1.241106,0,23.32711
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,3.883012,3.883012,0,0,0,3.883012,169.9411,0,0,0,6.598832,4.087381,3.883012,0,0,7.14112,23.17197,2.511451,0,2.511451,34.60799,88.73825,0.1922491,4.271313,5.279066,0,29.7708
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,4.564688,0,0,9.194358,0,0,0,0,4.62967,25.43228,4.62967,0,4.62967,39.00008,100,0.1921078,0,7.355486,0,34.62663
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,5.763512,5.763512,0,0,0,5.763512,160.195,3.166001,0,0,9.232855,6.066854,5.763512,0,0,0,29.59898,0,0,0,39.00008,100,0.1921078,6.339863,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,6.513498,6.513498,0,0,0,6.513498,92.00546,0,0,0,5.992773,6.856314,6.513498,0,0,0,29.59898,0,0.8635403,-0.8635403,38.08983,97.66602,0.1921078,7.164848,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,12.80249,8.36,0,-1,0,8.36,73.6846,0,4.442493,5.722742,6.160033,8.8,8.36,0,0,0.9594892,28.73544,0,2.639967,-2.639967,35.30706,90.53073,0.1921078,14.08274,4.928026,0,34.89547
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,1.673683,0,0,5.566469,0,0,0,0,3.892786,26.09547,3.892786,0,3.892786,39.00008,100,0.1919891,0,4.453176,0,31.66194
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.601301,1.601301,0,0,0,1.601301,180.8564,1.210475,0,0,2.896056,1.68558,1.601301,0,0,0,29.59898,0,0,0,39.00008,100,0.1919891,1.761432,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,5.466959,5.466959,0,0,0,5.466959,14.99198,0,8.881784E-16,0,0.8196054,5.754693,5.466959,0,0,0,29.59898,0,4.935088,-4.935088,33.79804,86.66146,0.1919891,6.013654,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,5.483431,24.66389,0.4985916,0,0.4985916,34.27105,87.8743,0.1919739,0,0.3988732,0,25.16248
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.984839,25.11262,0,0,0,34.27105,87.8743,0.1919739,0,0,0,25.11262
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,8.651939,8.36,0,-1,0,8.36,0,0,0.2919393,1.157133,0,8.8,8.36,0,0,4.984839,25.11262,0,8.8,-8.8,24.99503,64.08969,0.1919739,9.517134,0,0,25.11262
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.76262,16.31262,0,0,0,24.99503,64.08969,0.1919739,0,0,0,16.31262
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.76262,16.31262,0,0,0,24.99503,64.08969,0.1919739,0,0,0,16.31262
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,4.202827,4.202827,0,-1,0,4.202827,0,0,0,0,0,4.424028,4.202827,0,0,14.76262,16.31262,0,4.424028,-4.424028,20.33169,52.13245,0.1919739,4.62311,0,0,16.31262
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.6782,11.88859,0,0,0,20.33169,52.13245,0.1919739,0,0,0,11.88859
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.284441,1.284441,0,-1,0,1.284441,0,0,2.220446E-16,0,0,1.352044,1.284441,0,0,19.6782,11.88859,0,1.352044,-1.352044,18.90652,48.47815,0.1919739,1.412886,0,0,11.88859
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.221193,1.221193,0,-1,0,1.221193,0,0,0,0,0,1.285466,1.221193,0,0,21.18048,10.53655,0,1.285466,-1.285466,17.55152,45.00379,0.1919739,1.343312,0,0,10.53655
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.740449,1.740449,0,-1,0,1.740449,0,0,0,0,0,1.832051,1.740449,0,0,22.60877,9.251084,0,1.832051,-1.832051,15.62036,40.05213,0.1919739,1.914494,0,0,9.251084
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64438,7.419033,0,0,0,15.62036,40.05213,0.1919739,0,0,0,7.419033
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.2913226,0.2913226,0,0,0,0.2913226,0,0,0,0,0,0.3066554,0.2913226,0,0,24.64438,7.419033,0,0.3066554,-0.3066554,15.29712,39.2233,0.1919739,0.3204549,0,0,7.419033
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.9297303,0.9297303,0,0,0,0.9297303,2.209176,0,0,0,0.02053938,0.9786635,0.9297303,0,0,24.98511,7.112378,0,0.9581241,-0.9581241,14.28717,36.63369,0.1919739,1.022703,0.0164315,0,7.132917
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,4.55063,4.55063,0,0,0,4.55063,2.149615,0,0,0,0.097821,4.790137,4.55063,0,0,26.04969,6.154253,0,4.692316,-4.692316,9.341033,23.95132,0.1919739,5.005693,0.07825681,0,6.252075
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,14.82732,14.08253,12,0,3.372,14.08253,5.185148,0,0.7447889,2.782473,0.7302,2.192137,2.082531,0,0,31.26338,1.461938,0,1.461938,-1.461938,7.800015,20,0.1919739,16.31005,0.58416,12,2.192137
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,11.29056,1.584337,0,-1,0,1.584337,105.2632,0,9.706226,12.10275,1.667723,1.667723,1.584337,0,0,32.88775,0,0,0,0,7.800015,20,0.1919739,12.41962,1.334179,0,1.667723
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,32.88775,0,0.5359176,0,0.5359176,8.308432,21.30363,0.1919576,0,0.4287341,0,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.51149,2.51149,11.31149,0,3.197807,2.51149,152.5842,0,0,0,3.832138,0,0,8.8,8.36,32.35184,0.4823259,12.19214,0,12.19214,19.87491,50.9612,0.191957,2.762639,3.065711,12,4.314464
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,2.763108,2.763108,11.56311,0,3.261466,2.763108,213.6573,1.776357E-15,0,0,5.903583,0,0,8.8,8.36,20.1597,11.45525,14.26358,0,14.26358,33.40653,85.6576,0.1919047,3.039418,4.722866,12,17.35883
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.6238464,0.6238464,0,0,0,0.6238464,637.3401,0,0,0,3.976023,0.6566804,0.6238464,0,0,5.896115,24.29247,3.319343,0,3.319343,36.55554,93.73196,0.1918041,0.686231,3.180819,0,28.2685
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,6.559955,6.559955,0,-1,0,6.559955,55.04373,0,0,0,3.610844,6.905216,6.559955,0,0,2.576772,27.27988,0,3.294372,-3.294372,33.08297,84.82794,0.1918041,7.21595,2.888675,0,30.89073
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,15.98426,15.98426,12,0,3.372,15.98426,16.00732,8.881784E-16,0,0,2.558651,4.193957,3.984259,0,0,6.237185,23.98551,0,1.635306,-1.635306,31.3592,80.40804,0.1918041,17.58269,2.046921,12,26.54416
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.462052,2.462052,0,0,0,2.462052,41.99119,0,4.440892E-16,0,1.033845,2.591634,2.462052,0,0,8.054193,22.3502,0,1.557789,-1.557789,29.71715,76.19766,0.1918041,2.708257,0.827076,0,23.38405
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,9.785069,20.79242,0.446936,0,0.446936,30.14115,77.28484,0.1917905,0,0.3575488,0,21.23935
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,15.43895,15.43895,12,0,3.372,15.43895,3.258272,0,0,0,0.5030429,3.619946,3.438949,0,0,9.338133,21.19466,0,3.116904,-3.116904,26.85564,68.86048,0.1917905,16.98284,0.4024343,12,21.6977
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,3.121072,3.121072,0,-1,0,3.121072,0,0,0,0,0,3.285339,3.121072,0,0,12.80136,18.07775,0,3.285339,-3.285339,23.39259,59.98088,0.1917905,3.433179,0,0,18.07775
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,7.863907,7.863907,0,-1,0,7.863907,0,0,8.881784E-16,0.2902976,0,8.277797,7.863907,0,0,16.45173,14.79242,0,8.277797,-8.277797,14.66703,37.60769,0.1917905,8.650297,0,0,14.79242
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,20.83069,6.188889,0,-1,0,6.188889,0,0,14.6418,16.72487,0,6.51462,6.188889,0,0,25.64929,6.51462,0,6.51462,-6.51462,7.800015,20,0.1917905,22.91376,0,0,6.51462
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,3.677975,0,0,-1,0,0,0,0,3.677975,4.045773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917905,4.045773,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,1.898877,0,0,-1,0,0,0,0,1.898877,2.088765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917905,2.088765,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1061366,0,0,-1,0,0,0,0,0.1061366,0.1167503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917905,0.1167503,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,3.074384,0,0,-1,0,0,0,0,3.074384,3.381822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917905,3.381822,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,3.652626,0,0,-1,0,0,0,0,3.652626,4.017889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917905,4.017889,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.03356165,0,0,-1,0,0,0,0,0.03356165,0.03691781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917905,0.03691781,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.5613839,0,0,-1,0,0,0,0,0.5613839,0.6175223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917905,0.6175223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.043911,1.043911,9.843911,0,2.826509,1.043911,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1918411,1.148302,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.113927,2.113927,10.91393,0,3.097224,2.113927,5.354069,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1919355,2.32532,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,13.25029,13.25029,12,0,3.372,13.25029,10.55223,0,0,0,1.3982,1.31609,1.250286,0,0,16.05457,15.14986,0.08211012,0,0.08211012,23.84727,61.14672,0.1919364,14.57531,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,3.615108,3.615108,11.6115,0,3.273711,3.615108,125.9404,0,0,0,4.55288,0,0,7.996397,7.596577,15.97246,15.22376,12.14946,0,12.14946,35.37326,90.70048,0.1919504,3.976618,3.642304,12,19.77664
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,4.9735,4.9735,0,-1,0,4.9735,94.85643,0,0,0,4.717685,5.235263,4.9735,0,0,3.823005,26.15827,0,0.5175784,-0.5175784,34.82768,89.30157,0.1919504,5.47085,3.774148,0,30.87596
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,4.746138,4.746138,0,0,0,4.746138,70.31081,0,0,0,3.337048,4.995934,4.746138,0,0,4.398092,25.6407,0,1.658887,-1.658887,33.07906,84.81793,0.1919504,5.220752,2.669638,0,28.97774
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,17.50418,17.50418,12,0,3.372,17.50418,26.90492,0,0,0,4.709486,5.793875,5.504181,0,0,6.2413,23.98181,0,1.084388,-1.084388,31.93602,81.88705,0.1919504,19.2546,3.767589,12,28.69129
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,8.678477,8.678477,11.14034,0,3.154505,8.678477,55.94004,0,0,0,4.854743,0,0,2.461861,2.338768,7.446176,22.89742,7.193511,0,7.193511,38.76038,99.38539,0.1920459,9.546325,3.883795,12,27.75216
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,8.939215,8.939215,3,0,1.095,8.939215,74.72651,0.1754938,0,0,6.679963,6.251805,5.939214,0,0,0.2526647,29.37158,0.2526647,0,0.2526647,39.00008,100,0.1920382,9.833136,5.34397,12,36.05154
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,6.545187,6.545187,0,-1,0,6.545187,91.96942,8.881784E-16,0,0,6.01957,6.88967,6.545187,0,0,0,29.59898,0,0.8701001,-0.8701001,38.08291,97.6483,0.1920382,7.199706,4.815656,0,35.61855
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,4.819476,4.819476,0,0,0,4.819476,105.6674,0,0,0,5.092617,5.073132,4.819476,0,0,0.9667779,28.72888,0.01948464,0,0.01948464,38.1014,97.69569,0.1920376,5.301423,4.074093,0,33.8215
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,8.029788,8.029788,5.555432,0,1.741524,8.029788,44.23378,0,0,0,3.551879,2.604586,2.474356,0,0,0.9472933,28.74641,0.9472933,0,0.9472933,39.00008,100,0.1920488,8.832767,2.841503,12,32.29829
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,2.182425,0,0,2.182425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920488,0,1.74594,0,31.7814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,21.36493,20.36,12,0,3.372,20.36,2.283547,0,1.004932,3.141425,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.1920488,23.50142,0.3719442,12,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,7.267777,7.267777,0,-1,0,7.267777,0,0,0,0,0,7.650292,7.267777,0,0,9.261189,21.26391,0,7.650292,-7.650292,22.15003,56.79483,0.1920488,7.994555,0,0,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,6.973063,6.973063,0,-1,0,6.973063,0,0,8.881784E-16,0,0,7.340066,6.973063,0,0,17.76151,13.61362,0,7.340066,-7.340066,14.41292,36.95613,0.1920488,7.67037,0,0,13.61362
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,8.634824,5.959873,0,-1,0,5.959873,0,0,2.674952,3.538434,0,6.27355,5.959873,0,0,25.91714,6.27355,0,6.27355,-6.27355,7.800015,20,0.1920488,9.498306,0,0,6.27355
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,2.4346,0,0,-1,0,0,0,0,2.4346,2.67806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920488,2.67806,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.101599,0,0,-1,0,0,0,0,1.101599,1.211759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920488,1.211759,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.375523,0,0,-1,0,0,0,0,2.375523,2.613076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920488,2.613076,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.337389,0,0,-1,0,0,0,0,2.337389,2.571127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920488,2.571127,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.763785,0,0,-1,0,0,0,0,1.763785,1.940164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920488,1.940164,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,2.417059,0,0,-1,0,0,0,0,2.417059,2.658765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920488,2.658765,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,3.121475,0,0,-1,0,0,0,0,3.121475,3.433623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920488,3.433623,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.613402,0.613402,9.413402,0,2.717591,0.613402,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1920797,0.6747422,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.030237,2.030237,10.83024,0,3.07605,2.030237,10.36639,0,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1921666,2.233261,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,4.183278,4.183278,12,0,3.372,4.183278,53.54619,0,0,0,2.239986,0,0,7.816722,7.425886,15.95729,15.23742,9.665872,0,9.665872,33.03151,84.69602,0.1922718,4.601605,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,3.573261,3.573261,0,0,0,3.573261,144.414,0,0,0,5.16029,3.761327,3.573261,0,0,6.291419,23.9367,1.398962,0,1.398962,34.35868,88.09902,0.1922297,3.930587,4.128232,0,29.09699
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,13.19556,8.36,0,-1,0,8.36,89.64603,0,4.835563,6.155119,7.494408,8.8,8.36,0,0,4.892457,25.19577,0,1.305592,-1.305592,32.98247,84.57027,0.1922297,14.51512,5.995526,0,32.69017
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,9.172968,9.172968,9.263878,0,2.679761,9.172968,68.10686,0,0,0,6.247421,0,0,0.09090962,0.08636414,6.343115,23.89017,6.333785,0,6.333785,38.99123,99.9773,0.1923041,10.09027,4.997937,12,30.1376
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,4.554088,4.554088,0,0,0,4.554088,212.2907,4.864797,0,0,9.667904,4.793777,4.554088,0,0,0.009330197,29.59058,0.009330197,0,0.009330197,39.00008,100,0.1923039,5.009496,7.734323,0,39.25848
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,7.719006,7.719006,3,0,1.095,7.719006,102.4414,2.940082,0,0,7.907456,4.967374,4.719006,0,0,0,29.59898,0,0,0,39.00008,100,0.1923039,8.490906,6.325964,12,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,5.953131,5.953131,0,0,0,5.953131,171.2034,3.925511,0,0,10.19196,6.266454,5.953131,0,0,0,29.59898,0,0,0,39.00008,100,0.1923039,6.548444,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.8968475,0.8968475,0,-1,0,0.8968475,931.8743,7.413441,0,0,8.357491,0.94405,0.8968475,0,0,0,29.59898,0,0,0,39.00008,100,0.1923039,0.9865322,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,6.422753,6.422753,0,0,0,6.422753,117.778,0.8037989,0,0,7.564592,6.760793,6.422753,0,0,0,29.59898,0,0,0,39.00008,100,0.1923039,7.065029,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,16.75366,16.75366,11.88439,0,3.342751,16.75366,30.59361,8.881784E-16,0,0,5.125551,5.125551,4.869274,0,0,0,29.59898,0,0,0,39.00008,100,0.1923039,18.42903,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,8.000177,8.000177,5.352664,0,1.690224,8.000177,34.83493,0,0,0,2.786857,2.786857,2.647514,0,0,0,29.59898,0,0,0,39.00008,100,0.1923039,8.800195,2.229485,12,32.38583
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,9.105933,9.105933,8.673566,0,2.530412,9.105933,4.998099,0,0,0,0.4551236,0.4551236,0.4323674,0,0,0,29.59898,0,0,0,39.00008,100,0.1923039,10.01653,0.3640989,12,30.0541
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,5.435199,5.435199,0,-1,0,5.435199,0,0,8.881784E-16,0,0,5.721262,5.435199,0,0,0,29.59898,0,5.721262,-5.721262,32.96934,84.5366,0.1923039,5.978719,0,0,29.59898
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,14.54202,8.36,0,-1,0,8.36,0,0,6.182024,7.636226,0,8.8,8.36,0,0,6.356957,23.87772,0,8.8,-8.8,23.69333,60.75199,0.1923039,15.99623,0,0,23.87772
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,4.553997,4.553997,0,-1,0,4.553997,0,0,8.881784E-16,0,0,4.793681,4.553997,0,0,16.13474,15.07772,0,4.793681,-4.793681,18.64034,47.79565,0.1923039,5.009396,0,0,15.07772
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.46105,10.28404,0,0,0,18.64034,47.79565,0.1923039,0,0,0,10.28404
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.573064,1.573064,0,-1,0,1.573064,0,0,2.220446E-16,0,0,1.655856,1.573064,0,0,21.46105,10.28404,0,1.655856,-1.655856,16.89491,43.32021,0.1923039,1.73037,0,0,10.28404
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.30089,8.62818,0,0,0,16.89491,43.32021,0.1923039,0,0,0,8.62818
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,1.8843,1.8843,0,-1,0,1.8843,0,0,2.220446E-16,0,0,1.983474,1.8843,0,0,23.30089,8.62818,0,1.983474,-1.983474,14.80415,37.95929,0.1923039,2.07273,0,0,8.62818
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.510604,2.510604,0,-1,0,2.510604,0,0,4.440892E-16,0,0,2.642741,2.510604,0,0,25.50475,6.644706,0,2.642741,-2.642741,12.01846,30.81649,0.1923039,2.761664,0,0,6.644706
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.123056,2.123056,0,-1,0,2.123056,0,0,4.440892E-16,0,0,2.234796,2.123056,0,0,28.44113,4.001965,0,2.234796,-2.234796,9.662775,24.7763,0.1923039,2.335362,0,0,4.001965
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,1.943508,1.67881,0,-1,0,1.67881,0,0,0.2646976,0.4590484,0,1.767169,1.67881,0,0,30.92423,1.767169,0,1.767169,-1.767169,7.800015,20,0.1923039,2.137859,0,0,1.767169
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.020846,1.020846,9.820846,0,2.820674,1.020846,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1923522,1.12293,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.586954,1.586954,10.38695,0,2.963899,1.586954,12.43417,1.776357E-15,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1924192,1.745649,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1923933,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,9.060587,9.060587,12,0,3.372,9.060587,34.77687,0,0,0,3.150989,0,0,2.939414,2.792443,6.629604,23.63233,5.943432,0,5.943432,38.34912,98.33087,0.1924748,9.966645,2.520791,12,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,6.168462,6.168462,0,-1,0,6.168462,53.27888,0,8.881784E-16,0,3.286488,6.493118,6.168462,0,0,0.6861728,28.98142,0,3.20663,-3.20663,34.96903,89.66401,0.1924748,6.785309,2.62919,0,32.26791
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,6.206152,6.206152,0,0,0,6.206152,80.51023,0,0,0,4.996587,6.532792,6.206152,0,0,4.249095,25.77479,0,1.536204,-1.536204,33.34973,85.51196,0.1924748,6.826767,3.99727,0,30.77138
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,8.100021,8.100021,10.51587,0,2.996515,8.100021,42.13556,0,0,0,3.41299,0,0,2.415849,2.295057,5.955989,24.23859,5.708046,0,5.708046,38.76486,99.39687,0.1925511,8.910024,2.730392,12,27.65158
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,5.34747,5.34747,0,0,0,5.34747,69.91757,0,0,0,3.738821,5.628916,5.34747,0,0,0.2479424,29.37583,0,1.890095,-1.890095,36.77253,94.28834,0.1925511,5.882217,2.991057,0,33.11465
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,2.348047,27.48573,1.870082,0,1.870082,38.54664,98.83734,0.1924952,0,1.496066,0,29.35582
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0.1062541,0,0,0.5842195,0,0,0,0,0.4779654,29.16881,0.4779654,0,0.4779654,39.00008,100,0.192481,0,0.4673756,0,29.75303
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,8.095928,8.095928,6.208902,0,1.906852,8.095928,24.53509,2.220446E-16,0,0,1.986343,1.986343,1.887026,0,0,0,29.59898,0,0,0,39.00008,100,0.192481,8.90552,1.589074,12,31.58532
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,12.93784,12.93784,12,0,3.372,12.93784,6.943443,1.110223E-15,0,0,0.8983318,0.9872038,0.9378437,0,0,0,29.59898,0,0.08887204,-0.08887204,38.9064,99.7598,0.192481,14.23163,0.7186654,12,30.49731
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,6.022493,6.022493,0,0,0,6.022493,5.278383,0,0,0,0.3178903,6.339467,6.022493,0,0,0.09874671,29.51011,0,6.021576,-6.021576,32.5591,83.4847,0.192481,6.624743,0.2543122,0,29.828
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,6.789387,23.48853,0.4407573,0,0.4407573,32.97724,84.55685,0.1924678,0,0.3526058,0,23.92929
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,15.16649,8.36,0,-1,0,8.36,0,0,6.80649,8.323139,0,8.8,8.36,0,0,6.348629,23.88521,0,8.8,-8.8,23.70123,60.77225,0.1924678,16.68314,0,0,23.88521
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,12.35349,8.36,0,-1,0,8.36,0,0,3.993491,5.22884,0,8.8,8.36,0,0,16.12641,15.08521,0,8.8,-8.8,14.42521,36.98764,0.1924678,13.58884,0,0,15.08521
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,7.21888,5.970951,0,-1,0,5.970951,0,0,1.247929,1.969817,0,6.285212,5.970951,0,0,25.90418,6.285212,0,6.285212,-6.285212,7.800015,20,0.1924678,7.940767,0,0,6.285212
