Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.530237,0,0,-1,0,0,0,0,1.530237,1.683261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924678,1.683261,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.6280323,0,0,-1,0,0,0,0,0.6280323,0.6908355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924678,0.6908355,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924678,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.203976,0,0,-1,0,0,0,0,1.203976,1.324374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924678,1.324374,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.602993,0,0,-1,0,0,0,0,1.602993,1.763292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924678,1.763292,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.902986,0,0,-1,0,0,0,0,0.902986,0.9932846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924678,0.9932846,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.3828091,0,0,-1,0,0,0,0,0.3828091,0.42109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924678,0.42109,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.054777,2.054777,10.85478,0,3.082259,2.054777,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1925606,2.260255,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.599862,1.599862,10.39986,0,2.967165,1.599862,8.649193,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1926293,1.759848,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,9.797502,9.797502,12,0,3.372,9.797502,18.5928,0,0,0,1.82163,0,0,2.202499,2.092374,16.02938,15.17254,3.914004,0,3.914004,27.50642,70.52915,0.1926837,10.77725,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,10.55851,10.55851,12,0,3.372,10.55851,28.94375,-2.220446E-16,0,0,3.056029,0,0,1.441488,1.369414,12.11537,18.69514,4.425443,0,4.425443,31.70477,81.29411,0.1927407,11.61436,2.444824,12,21.75117
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,7.601003,7.601003,0,-1,0,7.601003,52.07714,0,8.881784E-16,0.001103314,3.958385,8.001056,7.601003,0,0,7.689931,22.67804,0,4.042671,-4.042671,27.44342,70.3676,0.1927407,8.361103,3.166708,0,26.63643
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,4.014666,4.014666,0,0,0,4.014666,113.6761,0,0,0,4.563715,4.225965,4.014666,0,0,12.18179,18.63537,0.3377506,0,0.3377506,27.76384,71.18919,0.1927306,4.416133,3.650972,0,23.19909
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,1.99373,1.99373,0,0,0,1.99373,194.537,0,0,0,3.878542,2.098664,1.99373,0,0,11.84404,18.93934,1.779879,0,1.779879,29.45238,75.51877,0.1926776,2.193103,3.102834,0,22.81789
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,1.861838,1.861838,0,0,0,1.861838,323.8389,0,0,0,6.029356,1.95983,1.861838,0,0,10.06416,20.54123,4.069526,0,4.069526,33.31307,85.41796,0.1925565,2.048022,4.823484,0,26.57059
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,2.7847,2.7847,0,0,0,2.7847,205.2281,0,0,0,5.714988,2.931263,2.7847,0,0,5.994632,24.20381,2.783725,0,2.783725,35.95395,92.18941,0.1924738,3.06317,4.57199,0,29.9188
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,6.71215,6.71215,0,-1,0,6.71215,113.4881,0,0,0,7.617493,7.065421,6.71215,0,0,3.210907,26.70916,0.552072,0,0.552072,36.47768,93.53234,0.1924574,7.383365,6.093994,0,34.32665
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.4498038,0.4498038,0,0,0,0.4498038,893.594,0.8871066,0,0,4.01942,0.4734777,0.4498038,0,0,2.658835,27.20603,2.658835,0,2.658835,39.00008,100,0.1923784,0.4947841,3.215536,0,31.22545
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,5.060384,5.060384,0,0,0,5.060384,88.21226,8.881784E-16,0,0,4.463879,5.32672,5.060384,0,0,0,29.59898,0,0.8628411,-0.8628411,38.09056,97.66792,0.1923784,5.566422,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,13.95593,13.95593,12,0,3.372,13.95593,17.11598,0,0,0,2.388694,2.058871,1.955927,0,0,0.9587123,28.73614,0.329823,0,0.329823,38.40346,98.47021,0.1923822,15.35152,1.910955,12,31.12483
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,11.17934,11.17934,11.48468,0,3.241625,11.17934,2.75038,0,0,0,0.3074743,0,0,0.3053443,0.2900771,0.6288893,29.03298,0.5975513,0,0.5975513,38.97035,99.92377,0.1923904,12.29727,0.2459794,12,29.34045
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,12.35075,8.36,0,-1,0,8.36,0,0,3.990752,5.225827,0,8.8,8.36,0,0,0.03133797,29.57077,0,8.8,-8.8,29.69433,76.13917,0.1923904,13.58583,0,0,29.57077
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,9.731389,8.36,0,-1,0,8.36,0,0,1.371389,2.344528,0,8.8,8.36,0,0,9.809115,20.77077,0,8.8,-8.8,20.41832,52.35456,0.1923904,10.70453,0,0,20.77077
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,2.90921,2.90921,0,-1,0,2.90921,0,0,4.440892E-16,0,0,3.062327,2.90921,0,0,19.58689,11.97077,0,3.062327,-3.062327,17.19034,44.07772,0.1923904,3.200132,0,0,11.97077
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.98948,8.908447,0,0,0,17.19034,44.07772,0.1923904,0,0,0,8.908447
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1183202,0.1183202,0,-1,0,0.1183202,0,0,1.387779E-17,0,0,0.1245476,0.1183202,0,0,22.98948,8.908447,0,0.1245476,-0.1245476,17.05906,43.74109,0.1923904,0.1301523,0,0,8.908447
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,3.545559,3.545559,0,-1,0,3.545559,0,0,4.440892E-16,0,0,3.732168,3.545559,0,0,23.12786,8.783899,0,3.732168,-3.732168,13.12501,33.6538,0.1923904,3.900115,0,0,8.783899
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.1925009,0.1925009,0,-1,0,0.1925009,0,0,2.775558E-17,0,0,0.2026325,0.1925009,0,0,27.27472,5.051732,0,0.2026325,-0.2026325,12.91142,33.10612,0.1923904,0.211751,0,0,5.051732
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49986,4.849099,0,0,0,12.91142,33.10612,0.1923904,0,0,0,4.849099
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.453788,2.453788,0,-1,0,2.453788,0,0,0,0,0,2.582934,2.453788,0,0,27.49986,4.849099,0,2.582934,-2.582934,10.18876,26.12498,0.1923904,2.699167,0,0,4.849099
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1229663,0.1229663,0,-1,0,0.1229663,0,0,1.387779E-17,0,0,0.1294382,0.1229663,0,0,30.36979,2.266165,0,0.1294382,-0.1294382,10.05232,25.77514,0.1923904,0.1352629,0,0,2.266165
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.770786,1.770786,0,0,0,1.770786,0,0,2.220446E-16,0,0,1.863986,1.770786,0,0,30.51361,2.136727,0,1.863986,-1.863986,8.08751,20.73716,0.1923904,1.947865,0,0,2.136727
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,32.58471,0.2727409,0.1301914,0,0.1301914,8.21102,21.05386,0.1923866,0,0.1041531,0,0.4029323
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.9136605,0.9136605,9.71366,0,2.793556,0.9136605,211.6603,0,0,0,1.933857,0,0,8.8,8.36,32.45452,0.3899132,10.29386,0,10.29386,17.97663,46.09383,0.1923722,1.005027,1.547085,12,2.32377
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.66899,1.66899,10.46899,0,2.984655,1.66899,291.9507,1.776357E-15,0,0,4.87263,0,0,8.8,8.36,22.16066,9.654385,13.23263,0,13.23263,30.5302,78.28242,0.1923037,1.835889,3.898104,12,14.52701
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,3.503754,3.503754,0,-1,0,3.503754,220.512,0,0,0,7.726198,3.688162,3.503754,0,0,8.92803,21.56375,4.038036,0,4.038036,34.36102,88.10501,0.1921844,3.854129,6.180958,0,29.28995
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.146339,2.146339,0,0,0,2.146339,434.5437,2.177481,0,0,9.326779,2.259304,2.146339,0,0,4.889995,25.19798,4.889995,0,4.889995,39.00008,100,0.1920401,2.360972,7.461423,0,34.52476
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,10.75865,10.75865,3,0,1.095,10.75865,104.7567,3.103407,0,0,11.2704,8.166998,7.758647,0,0,0,29.59898,0,0,0,39.00008,100,0.1920401,11.83451,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,2.812136,2.812136,0,0,0,2.812136,397.2125,8.210011,0,0,11.17015,2.960143,2.812136,0,0,0,29.59898,0,0,0,39.00008,100,0.1920401,3.093349,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.06764496,0.06764496,0,0,0,0.06764496,16611.11,11.16537,0,0,11.23658,0.07120522,0.06764496,0,0,0,29.59898,0,0,0,39.00008,100,0.1920401,0.07440946,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,6.515947,6.515947,0,-1,0,6.515947,166.955,4.01981,0,0,10.8787,6.858891,6.515947,0,0,0,29.59898,0,0,0,39.00008,100,0.1920401,7.167542,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,3.108025,3.108025,0,0,0,3.108025,266.6383,5.01558,0,0,8.287185,3.271605,3.108025,0,0,0,29.59898,0,0,0,39.00008,100,0.1920401,3.418827,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920401,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,5.821398,5.821398,0,0,0,5.821398,46.01286,0,0,0,2.678591,6.127787,5.821398,0,0,0,29.59898,0,3.449196,-3.449196,35.36431,90.67753,0.1920401,6.403538,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,3.832439,26.14978,0.4931649,0,0.4931649,35.83216,91.87716,0.1920256,0,0.3945319,0,26.64295
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.339275,26.59363,0,0,0,35.83216,91.87716,0.1920256,0,0,0,26.59363
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,9.407034,8.36,0,-1,0,8.36,0,0,1.047034,1.987737,0,8.8,8.36,0,0,3.339275,26.59363,0,8.8,-8.8,26.55615,68.09255,0.1920256,10.34774,0,0,26.59363
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,12.16606,8.36,0,-1,0,8.36,0,0,3.806056,5.022662,0,8.8,8.36,0,0,13.11705,17.79363,0,8.8,-8.8,17.28013,44.30795,0.1920256,13.38266,0,0,17.79363
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,3.718256,3.718256,0,-1,0,3.718256,0,0,4.440892E-16,0,0,3.913954,3.718256,0,0,22.89483,8.993631,0,3.913954,-3.913954,13.15446,33.72933,0.1920256,4.090082,0,0,8.993631
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.218783,1.218783,0,-1,0,1.218783,0,0,0,0,0,1.282929,1.218783,0,0,27.24367,5.079677,0,1.282929,-1.282929,11.80214,30.26183,0.1920256,1.340661,0,0,5.079677
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.116541,2.116541,0,-1,0,2.116541,0,0,0,0,0,2.227938,2.116541,0,0,28.66915,3.796747,0,2.227938,-2.227938,9.453686,24.24017,0.1920256,2.328195,0,0,3.796747
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,3.692397,1.490369,0,-1,0,1.490369,0,0,2.202028,2.571268,0,1.56881,1.490369,0,0,31.14463,1.56881,0,1.56881,-1.56881,7.800015,20,0.1920256,4.061637,0,0,1.56881
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.102732,0,0,-1,0,0,0,0,2.102732,2.313005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920256,2.313005,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,4.458547,0,0,-1,0,0,0,0,4.458547,4.904402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920256,4.904402,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920256,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.5668093,0.5668093,9.366809,0,2.705803,0.5668093,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1920539,0.6234902,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,3.727203,3.727203,12,0,3.372,3.727203,2.319956,0,0,0,0.08646946,0,0,8.272798,7.859158,24.52775,7.524,7.945627,0,7.945627,23.26889,59.6637,0.1921798,4.099923,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,20.35754,20.35754,12,0,3.372,20.35754,7.733658,0,0,2.033296,1.574383,8.797412,8.357542,0,0,16.58213,14.67506,0,7.22303,-7.22303,15.65515,40.14133,0.1921798,22.3933,1.259506,12,16.24945
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,4.032767,4.032767,12,0,3.372,4.032767,77.52608,0,0,0,3.126447,0,0,7.967233,7.568871,24.60772,7.452034,10.69532,0,10.69532,25.80162,66.15787,0.1922524,4.436044,2.501157,12,10.57848
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,3.774329,3.774329,0,-1,0,3.774329,108.1934,0,0,0,4.083575,3.972978,3.774329,0,0,13.9124,17.07782,0.1105965,0,0.1105965,25.90654,66.4269,0.1922491,4.151762,3.26686,0,21.1614
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,4.166986,4.166986,0,0,0,4.166986,166.9303,0,0,0,6.955962,4.386302,4.166986,0,0,13.8018,17.17736,2.56966,0,2.56966,28.34433,72.67764,0.1921736,4.583685,5.564769,0,24.13332
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,8.486104,8.486104,12,0,3.372,8.486104,61.6246,0,0,0,5.229527,0,0,3.513896,3.338202,11.23214,19.49005,8.567729,0,8.567729,36.47239,93.51878,0.1922862,9.334714,4.183622,12,24.71958
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,6.887603,0,0,9.552015,0,0,0,0,2.664412,27.20101,2.664412,0,2.664412,39.00008,100,0.1922081,0,7.641612,0,36.75302
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,4.97024,4.97024,0,0,0,4.97024,151.823,2.314136,0,0,7.545967,5.231831,4.97024,0,0,0,29.59898,0,0,0,39.00008,100,0.1922081,5.467264,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,3.722842,3.722842,0,-1,0,3.722842,178.9257,2.742339,0,0,6.66112,3.918782,3.722842,0,0,0,29.59898,0,0,0,39.00008,100,0.1922081,4.095127,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.523732,2.523732,0,0,0,2.523732,198.169,2.344694,0,0,5.001254,2.65656,2.523732,0,0,0,29.59898,0,0,0,39.00008,100,0.1922081,2.776105,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,8.946455,8.946455,5.333414,0,1.685354,8.946455,42.51071,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.1922081,9.8411,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922081,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,6.277775,6.277775,0,0,0,6.277775,8.18885,0,0,0,0.5140776,6.608184,6.277775,0,0,0,29.59898,0,6.094107,-6.094107,32.57632,83.52887,0.1922081,6.905552,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,11.5837,8.36,0,-1,0,8.36,0,0,3.223696,4.382065,0,8.8,8.36,0,0,6.771229,23.50487,0,8.8,-8.8,23.30031,59.74427,0.1922081,12.74207,0,0,23.50487
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.54901,14.70487,0,0,0,23.30031,59.74427,0.1922081,0,0,0,14.70487
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,14.37453,8.36,0,-1,0,8.36,0,0,6.014526,7.451978,0,8.8,8.36,0,0,16.54901,14.70487,0,8.8,-8.8,14.0243,35.95966,0.1922081,15.81198,0,0,14.70487
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.32678,5.904871,0,0,0,14.0243,35.95966,0.1922081,0,0,0,5.904871
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.32678,5.904871,0,0,0,14.0243,35.95966,0.1922081,0,0,0,5.904871
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,3.25232,3.25232,0,-1,0,3.25232,0,0,4.440892E-16,0,0,3.423495,3.25232,0,0,26.32678,5.904871,0,3.423495,-3.423495,10.41562,26.70666,0.1922081,3.577552,0,0,5.904871
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13067,2.481377,0,0,0,10.41562,26.70666,0.1922081,0,0,0,2.481377
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13067,2.481377,0,0,0,10.41562,26.70666,0.1922081,0,0,0,2.481377
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.204051,1.204051,0,-1,0,1.204051,0,0,0,0,0,1.267422,1.204051,0,0,30.13067,2.481377,0,1.267422,-1.267422,9.079636,23.28107,0.1922081,1.324456,0,0,2.481377
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.675776,1.153257,0,-1,0,1.153257,0,0,0.5225195,0.6900972,0,1.213954,1.153257,0,0,31.53892,1.213954,0,1.213954,-1.213954,7.800015,20,0.1922081,1.843354,0,0,1.213954
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.148619,1.148619,9.948619,0,2.853001,1.148619,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1922609,1.263481,0,12,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.626906,1.626906,10.42691,0,2.974007,1.626906,7.413005,1.776357E-15,0,0,0.1206026,0,0,8.8,8.36,24.52775,7.524,8.480602,0,8.480602,23.77641,60.96504,0.1923304,1.789597,0.09648211,12,7.644603
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.5005108,0.5005108,9.30051,0,2.689029,0.5005108,370.8307,0,0,0,1.856048,0,0,8.8,8.36,16.04715,15.15654,10.21605,0,10.21605,33.46821,85.81574,0.192301,0.5505619,1.484838,12,17.01259
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,5.831103,24.35098,5.158558,0,5.158558,38.36205,98.36402,0.1921504,0,4.126846,0,29.50954
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,5.91688,5.91688,0,-1,0,5.91688,141.8452,1.49197,0,0,8.392811,6.228295,5.91688,0,0,0.6725453,28.99369,0.6725453,0,0.6725453,39.00008,100,0.1921308,6.508568,6.714249,0,37.3865
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1732439,0.1732439,0,0,0,0.1732439,5501.247,9.348209,0,0,9.530572,0.182362,0.1732439,0,0,0,29.59898,0,0,0,39.00008,100,0.1921308,0.1905682,7.624457,0,39.12955
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921308,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.797838,1.797838,0,0,0,1.797838,587.6874,8.673208,0,0,10.56567,1.892461,1.797838,0,0,0,29.59898,0,0,0,39.00008,100,0.1921308,1.977622,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,9.316686,9.316686,3,0,1.095,9.316686,107.7367,3.388345,0,0,10.03749,6.649142,6.316685,0,0,0,29.59898,0,0,0,39.00008,100,0.1921308,10.24835,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,5.617832,5.617832,0,-1,0,5.617832,161.9117,3.18242,0,0,9.095928,5.913507,5.617832,0,0,0,29.59898,0,0,0,39.00008,100,0.1921308,6.179615,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.7505953,0.7505953,0,0,0,0.7505953,849.2407,5.58426,0,0,6.374361,0.7901003,0.7505953,0,0,0,29.59898,0,0,0,39.00008,100,0.1921308,0.8256548,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,13.85595,13.85595,8.685722,0,2.533488,13.85595,39.27805,0,1.776357E-15,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1921308,15.24155,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,6.807607,6.807607,0,0,0,6.807607,48.5472,0,0,0,3.304903,7.165902,6.807607,0,0,0,29.59898,0,3.860999,-3.860999,34.93023,89.56451,0.1921308,7.488368,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,14.37929,14.37929,12,0,3.372,14.37929,3.328835,0,1.776357E-15,0,0.4786627,2.504514,2.379288,0,0,4.289999,25.73798,0,2.025851,-2.025851,32.79479,84.08904,0.1921308,15.81722,0.3829302,12,26.21664
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,13.45949,8.36,0,-1,0,8.36,0,0,5.099485,6.445434,0,8.8,8.36,0,0,6.540945,23.71213,0,8.8,-8.8,23.51878,60.30444,0.1921308,14.80543,0,0,23.71213
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,7.267583,7.267583,0,-1,0,7.267583,0,0,8.881784E-16,0,0,7.650088,7.267583,0,0,16.31872,14.91213,0,7.650088,-7.650088,15.45488,39.62781,0.1921308,7.994341,0,0,14.91213
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.81882,7.26204,0,0,0,15.45488,39.62781,0.1921308,0,0,0,7.26204
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.81882,7.26204,0,0,0,15.45488,39.62781,0.1921308,0,0,0,7.26204
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.81882,7.26204,0,0,0,15.45488,39.62781,0.1921308,0,0,0,7.26204
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.513302,0.513302,0,-1,0,0.513302,0,0,0,0,0,0.540318,0.513302,0,0,24.81882,7.26204,0,0.540318,-0.540318,14.88533,38.16744,0.1921308,0.5646322,0,0,7.26204
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.730321,1.730321,0,-1,0,1.730321,0,0,2.220446E-16,0,0,1.82139,1.730321,0,0,25.41917,6.721722,0,1.82139,-1.82139,12.96542,33.2446,0.1921308,1.903353,0,0,6.721722
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,5.279386,4.655315,0,-1,0,4.655315,0,0,0.6240708,1.152009,0,4.900331,4.655315,0,0,27.44294,4.900331,0,4.900331,-4.900331,7.800015,20,0.1921308,5.807324,0,0,4.900331
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,2.810196,0,0,-1,0,0,0,0,2.810196,3.091216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921308,3.091216,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.6981148,0,0,-1,0,0,0,0,0.6981148,0.7679262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921308,0.7679262,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.650017,1.650017,10.45002,0,2.979854,1.650017,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1922048,1.815019,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.291414,2.291414,11.09141,0,3.142128,2.291414,4.034544,1.776357E-15,0,0,0.09244812,0,0,8.8,8.36,24.52775,7.524,8.452448,0,8.452448,23.7497,60.89656,0.1923032,2.520556,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.382453,2.382453,11.18245,0,3.165161,2.382453,101.4875,1.776357E-15,0,0,2.417892,0,0,8.8,8.36,16.07531,15.1312,10.77789,0,10.77789,33.97451,87.11395,0.1923376,2.620698,1.934314,12,17.5491
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,12.36324,12.36324,12,0,3.372,12.36324,44.5666,0,0,0,5.509875,0.3823552,0.3632374,0,0,5.297413,24.83131,5.12752,0,5.12752,38.8389,99.58673,0.1923954,13.59956,4.4079,12,30.34118
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,8.361187,8.36,0,-1,0,8.36,85.28011,0,0.001186776,0.8373054,7.129416,8.8,8.36,0,0,0.1698934,29.44607,0,1.670583,-1.670583,37.07795,95.07149,0.1923954,9.197306,5.703533,0,36.57549
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,3.126176,3.126176,0,0,0,3.126176,279.5626,3.422811,0,0,8.73962,3.290712,3.126176,0,0,2.026097,27.77549,2.026097,0,2.026097,39.00008,100,0.1923366,3.438794,6.991696,0,36.51511
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,8.002758,8.002758,3,0,1.095,8.002758,131.0831,5.224206,0,0,10.49027,5.266061,5.002759,0,0,0,29.59898,0,0,0,39.00008,100,0.1923366,8.803034,8.392214,12,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,7.569087,7.569087,0,0,0,7.569087,158.9785,4.065763,0,0,12.03322,7.96746,7.569087,0,0,0,29.59898,0,0,0,39.00008,100,0.1923366,8.325996,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,4.84726,4.84726,0,0,0,4.84726,208.7216,5.014901,0,0,10.11728,5.102379,4.84726,0,0,0,29.59898,0,0,0,39.00008,100,0.1923366,5.331986,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923366,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,6.514659,6.514659,0,0,0,6.514659,125.9465,1.347448,0,0,8.204984,6.857536,6.514659,0,0,0,29.59898,0,0,0,39.00008,100,0.1923366,7.166125,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923366,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,3.641048,3.641048,0,0,0,3.641048,60.29765,0,4.440892E-16,0,2.195467,3.832682,3.641048,0,0,0,29.59898,0,1.637216,-1.637216,37.2743,95.57494,0.1923366,4.005153,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,10.69877,10.69877,11.92531,0,3.353102,10.69877,4.935518,0,0,0,0.5280398,0,0,1.226534,1.165208,1.819129,27.96176,1.693248,0,1.693248,38.88066,99.69379,0.1923608,11.76865,0.4224318,12,28.4898
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,4.884662,4.884662,0,-1,0,4.884662,0,0,8.881784E-16,0,0,5.141749,4.884662,0,0,0.1258812,29.48569,0,5.141749,-5.141749,33.46078,85.79669,0.1923608,5.373128,0,0,29.48569
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.838936,24.34394,0,0,0,33.46078,85.79669,0.1923608,0,0,0,24.34394
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,5.712121,5.712121,0,-1,0,5.712121,0,0,8.881784E-16,0,0,6.012759,5.712121,0,0,5.838936,24.34394,0,6.012759,-6.012759,27.12277,69.54543,0.1923608,6.283334,0,0,24.34394
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.42908,1.42908,0,-1,0,1.42908,0,0,2.220446E-16,0,0,1.504295,1.42908,0,0,12.51978,18.33118,0,1.504295,-1.504295,25.53711,65.47963,0.1923608,1.571988,0,0,18.33118
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.675543,1.675543,0,-1,0,1.675543,0,0,2.220446E-16,0,0,1.763729,1.675543,0,0,14.19122,16.82688,0,1.763729,-1.763729,23.67797,60.71263,0.1923608,1.843097,0,0,16.82688
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.402959,1.402959,0,-1,0,1.402959,0,0,0,0,0,1.476799,1.402959,0,0,16.15092,15.06315,0,1.476799,-1.476799,22.12129,56.72114,0.1923608,1.543255,0,0,15.06315
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79181,13.58635,0,0,0,22.12129,56.72114,0.1923608,0,0,0,13.58635
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.792305,1.792305,0,-1,0,1.792305,0,0,2.220446E-16,0,0,1.886636,1.792305,0,0,17.79181,13.58635,0,1.886636,-1.886636,20.1326,51.62195,0.1923608,1.971535,0,0,13.58635
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.660362,1.660362,0,-1,0,1.660362,0,0,2.220446E-16,0,0,1.747749,1.660362,0,0,19.88807,11.69972,0,1.747749,-1.747749,18.29031,46.89814,0.1923608,1.826398,0,0,11.69972
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,3.911995,3.911995,0,-1,0,3.911995,0,0,4.440892E-16,0,0,4.11789,3.911995,0,0,21.83001,9.951967,0,4.11789,-4.11789,13.94967,35.76832,0.1923608,4.303195,0,0,9.951967
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,1.95942,1.95942,0,0,0,1.95942,0,0,0,0,0,2.062547,1.95942,0,0,26.40545,5.834078,0,2.062547,-2.062547,11.77556,30.19368,0.1923608,2.155362,0,0,5.834078
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.103125,0.103125,0,0,0,0.103125,69.86942,0,1.387779E-17,0,0.07205287,0.1085527,0.103125,0,0,28.69716,3.77153,0,0.0364998,-0.0364998,11.73708,30.09503,0.1923608,0.1134375,0.0576423,0,3.843583
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,6.503181,6.503181,12,0,3.372,6.503181,9.411442,0,0,0,0.612043,0,0,5.496819,5.221979,28.73772,3.73503,5.834022,0,5.834022,17.27172,44.28638,0.1924492,7.153499,0.4896345,12,4.347074
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,5.836805,5.836805,12,0,3.372,5.836805,22.81916,0,0,0,1.33191,0,0,6.163195,5.855035,22.9037,8.98565,7.186945,0,7.186945,24.08986,61.76874,0.1925554,6.420485,1.065528,12,10.31756
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,15.71675,15.4539,1.320752,0,1.320752,25.34283,64.98149,0.1925171,0,1.056602,0,16.77465
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,4.805223,4.805223,0,0,0,4.805223,67.46265,0,0,0,3.241731,5.058129,4.805223,0,0,14.396,16.64258,0,1.816398,-1.816398,23.42818,60.07214,0.1925171,5.285745,2.593385,0,19.88431
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,16.41422,14.82618,4.361803,0,4.361803,27.56615,70.6823,0.1923907,0,3.489443,0,19.18798
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.3384196,0.3384196,0,0,0,0.3384196,859.8777,0,0,0,2.909995,0.3562312,0.3384196,0,0,12.05242,18.7518,2.553764,0,2.553764,29.98886,76.89436,0.1923168,0.3722616,2.327996,0,21.6618
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,3.511255,3.511255,0,0,0,3.511255,38.15994,0,4.440892E-16,0,1.339893,3.696058,3.511255,0,0,9.498654,21.05019,0,2.356165,-2.356165,27.50525,70.52613,0.1923168,3.862381,1.071914,0,22.39008
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,8.228829,8.228829,0,-1,0,8.228829,34.81721,0,1.776357E-15,0.6917125,2.865049,8.661926,8.228829,0,0,12.11662,18.69402,0,5.796877,-5.796877,21.3948,54.85836,0.1923168,9.051712,2.292039,0,21.55907
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,18.55759,12.89715,2.093195,0,2.093195,23.38058,59.95009,0.1922563,0,1.674556,0,14.99034
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,16.4644,14.78102,1.681684,0,1.681684,24.97597,64.04081,0.1922076,0,1.345347,0,16.46271
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,9.681257,9.681257,12,0,3.372,9.681257,6.505886,0,0,0,0.6298516,0,0,2.318743,2.202805,14.78271,16.29454,2.832657,0,2.832657,27.66326,70.9313,0.1922491,10.64938,0.5038813,12,16.92439
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,4.354149,4.354149,12,0,3.372,4.354149,11.96771,0,0,0,0.5210918,0,0,7.645851,7.263558,11.95005,18.84393,7.78465,0,7.78465,35.04843,89.86758,0.1923679,4.789564,0.4168734,12,19.36502
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,10.34756,8.36,0,-1,0,8.36,0,0,1.987557,3.022312,0,8.8,8.36,0,0,4.165404,25.85011,0,8.8,-8.8,25.77241,66.08298,0.1923679,11.38231,0,0,25.85011
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,2.986005,2.986005,0,-1,0,2.986005,0,0,4.440892E-16,0,0,3.143163,2.986005,0,0,13.94318,17.05011,0,3.143163,-3.143163,22.45923,57.58765,0.1923679,3.284606,0,0,17.05011
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,17.51981,8.36,0,-1,0,8.36,0,0,9.159808,10.91179,0,8.8,8.36,0,0,17.43559,13.90695,0,8.8,-8.8,13.18321,33.80305,0.1923679,19.27179,0,0,13.90695
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.668442,1.668442,0,-1,0,1.668442,0,0,2.220446E-16,0,0,1.756255,1.668442,0,0,27.21336,5.106951,0,1.756255,-1.756255,11.33196,29.05625,0.1923679,1.835286,0,0,5.106951
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.16476,3.350696,0,0,0,11.33196,29.05625,0.1923679,0,0,0,3.350696
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,3.110695,3.110695,0,-1,0,3.110695,0,0,4.440892E-16,0.2386035,0,3.274416,3.110695,0,0,29.16476,3.350696,0,3.274416,-3.274416,7.880422,20.20617,0.1923679,3.421765,0,0,3.350696
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,3.343446,0.07246598,0,-1,0,0.07246598,0,0,3.27098,3.605325,0,0.07627998,0.07246598,0,0,32.803,0.07627998,0,0.07627998,-0.07627998,7.800015,20,0.1923679,3.677791,0,0,0.07627998
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,2.420475,0,0,-1,0,0,0,0,2.420475,2.662523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923679,2.662523,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,3.842824,0,0,-1,0,0,0,0,3.842824,4.227106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923679,4.227106,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,3.244304,0,0,-1,0,0,0,0,3.244304,3.568735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923679,3.568735,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.4809953,0.4809953,9.280995,0,2.684092,0.4809953,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1923916,0.5290949,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.152979,0.152979,8.952979,0,2.601104,0.152979,77.2445,0,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1923979,0.1682769,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,5.355023,5.355023,12,0,3.372,5.355023,34.19638,0,0,0,1.831224,0,0,6.644977,6.312727,16.04959,15.15435,8.143951,0,8.143951,31.50014,80.76942,0.1925161,5.890526,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,3.053031,3.053031,0,0,0,3.053031,138.6465,0,0,0,4.232919,3.213717,3.053031,0,0,7.905634,22.48391,1.019203,0,1.019203,32.46704,83.24864,0.1924867,3.358334,3.386335,0,26.71683
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,6.386813,6.386813,0,-1,0,6.386813,78.7567,0,0,0,5.030043,6.722961,6.386813,0,0,6.886431,23.40119,0,1.692918,-1.692918,30.68254,78.67303,0.1924867,7.025494,4.024035,0,28.43123
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,7.80793,7.80793,7.423731,0,2.214204,7.80793,117.4687,0,0,0,9.17187,0.4044194,0.3841984,0,0,8.767451,21.70827,8.767451,0,8.767451,39.00008,100,0.1924204,8.588722,7.337496,12,30.88014
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1924204,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,7.653812,7.653812,3,0,1.095,7.653812,124.7168,4.646837,0,0,9.545587,4.898749,4.653812,0,0,0,29.59898,0,0,0,39.00008,100,0.1924204,8.419193,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,4.920255,4.920255,0,0,0,4.920255,205.9841,4.955729,0,0,10.13494,5.179216,4.920255,0,0,0,29.59898,0,0,0,39.00008,100,0.1924204,5.412281,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,10.58767,8.36,0,-1,0,8.36,85.80669,0,2.227667,3.286434,7.173439,8.8,8.36,0,0,0,29.59898,0,1.626561,-1.626561,37.28553,95.60374,0.1924204,11.64643,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,5.698884,5.698884,0,0,0,5.698884,79.59988,0,0,0,4.536305,5.998826,5.698884,0,0,1.80729,27.97242,0,1.462521,-1.462521,35.7439,91.65084,0.1924204,6.268773,3.629044,0,32.50872
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.513834,2.513834,0,0,0,2.513834,150.413,0,0,0,3.781133,2.646141,2.513834,0,0,3.432313,26.5099,1.134992,0,1.134992,36.82065,94.41173,0.1923878,2.765217,3.024906,0,30.29103
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,4.377902,4.377902,0,0,0,4.377902,50.99455,0,0,0,2.232491,4.608318,4.377902,0,0,2.297321,27.53139,0,2.375827,-2.375827,34.31631,87.99036,0.1923878,4.815692,1.785993,0,29.76388
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,9.056495,9.056495,12,0,3.372,9.056495,5.95291,0,0,0,0.539125,0,0,2.943505,2.79633,4.937129,25.15556,3.335455,0,3.335455,37.4806,96.1039,0.192437,9.962144,0.4313,12,25.69469
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,18.76932,8.36,0,-1,0,8.36,0,0,10.40932,12.28625,0,8.8,8.36,0,0,1.601674,28.15747,0,8.8,-8.8,28.20458,72.3193,0.192437,20.64625,0,0,28.15747
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,8.388609,8.36,0,-1,0,8.36,0,0,0.02860848,0.8674693,0,8.8,8.36,0,0,11.37945,19.35747,0,8.8,-8.8,18.92857,48.53469,0.192437,9.227469,0,0,19.35747
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.963499,1.963499,0,-1,0,1.963499,0,0,0,0,0,2.066841,1.963499,0,0,21.15723,10.55747,0,2.066841,-2.066841,16.74993,42.94844,0.192437,2.159849,0,0,10.55747
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.45372,8.49063,0,0,0,16.74993,42.94844,0.192437,0,0,0,8.49063
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.08009728,0.08009728,0,-1,0,0.08009728,0,0,1.387779E-17,0,0,0.08431293,0.08009728,0,0,23.45372,8.49063,0,0.08431293,-0.08431293,16.66105,42.72056,0.192437,0.08810701,0,0,8.49063
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,3.629813,3.629813,0,-1,0,3.629813,0,0,0,0,0,3.820856,3.629813,0,0,23.5474,8.406318,0,3.820856,-3.820856,12.63352,32.39357,0.192437,3.992795,0,0,8.406318
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.033461,2.033461,0,-1,0,2.033461,0,0,4.440892E-16,0,0,2.140485,2.033461,0,0,27.7928,4.585462,0,2.140485,-2.140485,10.37725,26.60827,0.192437,2.236807,0,0,4.585462
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.246109,1.246109,0,-1,0,1.246109,0,0,0,0,0,1.311694,1.246109,0,0,30.17111,2.444976,0,1.311694,-1.311694,8.9946,23.06303,0.192437,1.37072,0,0,2.444976
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.313736,0.313736,0,-1,0,0.313736,0,0,0,0,0,0.3302484,0.313736,0,0,31.62855,1.133282,0,0.3302484,-0.3302484,8.646487,22.17044,0.192437,0.3451096,0,0,1.133282
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.305719,0.7628822,0,-1,0,0.7628822,0,0,1.542837,1.773409,0,0.8030339,0.7628822,0,0,31.99549,0.8030339,0,0.8030339,-0.8030339,7.800015,20,0.192437,2.536291,0,0,0.8030339
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.0422,2.0422,10.8422,0,3.079077,2.0422,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1925258,2.24642,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.8269865,0.8269865,9.626987,0,2.771628,0.8269865,17.38322,0,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1925594,0.9096851,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1925317,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.192433,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,6.634869,6.634869,0,-1,0,6.634869,92.49893,0,0,0,6.137183,6.984073,6.634869,0,0,3.137943,26.77483,0,0.8468897,-0.8468897,35.13046,90.07793,0.192433,7.298356,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,7.091269,7.091269,0,0,0,7.091269,125.7112,0,0,0,8.914516,7.464494,7.091269,0,0,4.078931,25.92794,1.450022,0,1.450022,36.50608,93.60513,0.1923915,7.800396,7.131613,0,34.84246
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,6.648954,6.648954,0,0,0,6.648954,137.0455,0,0,0,9.112096,6.998899,6.648954,0,0,2.628909,27.23296,2.113197,0,2.113197,38.51083,98.74552,0.1923312,7.313849,7.289677,0,36.34505
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,4.607771,4.607771,0,0,0,4.607771,124.2964,0.361298,0,0,5.727296,4.850286,4.607771,0,0,0.5157122,29.13484,0.5157122,0,0.5157122,39.00008,100,0.1923164,5.068549,4.581837,0,34.86213
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,6.253021,6.253021,0,0,0,6.253021,114.4102,0.5719676,0,0,7.154095,6.582127,6.253021,0,0,0,29.59898,0,0,0,39.00008,100,0.1923164,6.878323,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,2.762439,2.762439,0,-1,0,2.762439,310.6218,5.672907,0,0,8.580737,2.90783,2.762439,0,0,0,29.59898,0,0,0,39.00008,100,0.1923164,3.038683,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923164,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923164,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923164,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.067739,1.067739,0,0,0,1.067739,50.07394,0,0,0,0.534659,1.123936,1.067739,0,0,0,29.59898,0,0.5892768,-0.5892768,38.37893,98.4073,0.1923164,1.174513,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,12.4615,8.36,0,-1,0,8.36,0,0,4.101495,5.347645,0,8.8,8.36,0,0,0.654752,29.0097,0,8.8,-8.8,29.10291,74.6227,0.1923164,13.70764,0,0,29.0097
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,12.33795,8.36,0,-1,0,8.36,0,0,3.977953,5.211749,0,8.8,8.36,0,0,10.43253,20.2097,0,8.8,-8.8,19.8269,50.8381,0.1923164,13.57175,0,0,20.2097
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,4.594697,4.594697,0,-1,0,4.594697,0,0,0,0,0,4.836524,4.594697,0,0,20.21031,11.4097,0,4.836524,-4.836524,14.72875,37.76596,0.1923164,5.054167,0,0,11.4097
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.6302221,0.6302221,0,-1,0,0.6302221,0,0,0,0,0,0.6633916,0.6302221,0,0,25.58422,6.573178,0,0.6633916,-0.6633916,14.02948,35.97295,0.1923164,0.6932443,0,0,6.573178
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.04363,1.04363,0,-1,0,1.04363,0,0,2.220446E-16,0,0,1.098557,1.04363,0,0,26.32132,5.909786,0,1.098557,-1.098557,12.8715,33.00377,0.1923164,1.147992,0,0,5.909786
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.09864466,0.09864466,0,-1,0,0.09864466,0,0,1.387779E-17,0,0,0.1038365,0.09864466,0,0,27.54194,4.811229,0,0.1038365,-0.1038365,12.76204,32.72312,0.1923164,0.1085091,0,0,4.811229
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,1.881586,1.881586,0,-1,0,1.881586,0,0,0,0,0,1.980616,1.881586,0,0,27.65732,4.707392,0,1.980616,-1.980616,10.67429,27.36992,0.1923164,2.069744,0,0,4.707392
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.8775644,0.8775644,0,-1,0,0.8775644,0,0,1.110223E-16,0,0,0.923752,0.8775644,0,0,29.858,2.726776,0,0.923752,-0.923752,9.70057,24.87321,0.1923164,0.9653209,0,0,2.726776
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.7594204,0.7594204,0,-1,0,0.7594204,0,0,1.110223E-16,0,0,0.7993899,0.7594204,0,0,30.88439,1.803024,0,0.7993899,-0.7993899,8.857939,22.71262,0.1923164,0.8353624,0,0,1.803024
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.551011,0.9534523,0,-1,0,0.9534523,0,0,0.5975589,0.75266,0,1.003634,0.9534523,0,0,31.7726,1.003634,0,1.003634,-1.003634,7.800015,20,0.1923164,1.706112,0,0,1.003634
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.8712143,0.8712143,9.671214,0,2.782817,0.8712143,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1923561,0.9583356,0,12,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,4.716076,4.716076,12,0,3.372,4.716076,1.487205,0,0,0,0.07013774,0,0,7.283924,6.919727,24.52775,7.524,6.989865,0,6.989865,22.36218,57.3388,0.1924631,5.187684,0.05611019,12,7.594138
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,4.591222,4.591222,12,0,3.372,4.591222,17.3871,0,0,0,0.7982804,0,0,7.408778,7.038339,17.53789,13.81488,7.836619,0,7.836619,29.79665,76.4015,0.1925796,5.050344,0.6386243,12,14.61316
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,8.336077,8.336077,12,0,3.372,8.336077,17.3521,0,0,0,1.446484,0,0,3.663924,3.480727,9.701269,20.86784,4.927212,0,4.927212,34.47101,88.38702,0.1926487,9.169684,1.157188,12,22.31432
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,2.843127,2.843127,0,-1,0,2.843127,55.24479,0,0,0,1.57068,2.992766,2.843127,0,0,4.774057,25.30233,0,1.422086,-1.422086,32.972,84.54342,0.1926487,3.12744,1.256544,0,26.87301
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,8.563693,8.563693,12,0,3.372,8.563693,24.80589,0,0,0,2.1243,0,0,3.436307,3.264492,6.354153,23.88024,5.388792,0,5.388792,38.08426,97.65174,0.1927219,9.420062,1.69944,12,26.00454
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,7.935569,7.935569,3.963374,0,1.338734,7.935569,64.85506,4.440892E-16,0,0,5.146618,4.181258,3.972195,0,0,0.9653606,28.73015,0.9653606,0,0.9653606,39.00008,100,0.1927325,8.729126,4.117295,12,33.87677
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.5376559,0.5376559,0,0,0,0.5376559,855.5187,4.033793,0,0,4.599747,0.5659537,0.5376559,0,0,0,29.59898,0,0,0,39.00008,100,0.1927325,0.5914215,3.679798,0,34.19873
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.7125683,0.7125683,0,0,0,0.7125683,871.4629,5.459697,0,0,6.209769,0.7500719,0.7125683,0,0,0,29.59898,0,0,0,39.00008,100,0.1927325,0.7838252,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927325,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.266388,2.266388,0,0,0,2.266388,148.6622,0.9835914,0,0,3.369263,2.385672,2.266388,0,0,0,29.59898,0,0,0,39.00008,100,0.1927325,2.493027,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.470114,2.470114,0,0,0,2.470114,135.2595,0.7409443,0,0,3.341064,2.60012,2.470114,0,0,0,29.59898,0,0,0,39.00008,100,0.1927325,2.717125,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,9.104898,9.104898,7.882483,0,2.330268,9.104898,14.13253,0,0,0,1.286753,1.286753,1.222415,0,0,0,29.59898,0,0,0,39.00008,100,0.1927325,10.01539,1.029402,12,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927325,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.3391485,0.3391485,0,-1,0,0.3391485,0,0,5.551115E-17,0,0,0.3569984,0.3391485,0,0,0,29.59898,0,0.3569984,-0.3569984,38.62377,99.0351,0.1927325,0.3730633,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,4.839117,4.839117,0,-1,0,4.839117,0,0,0,0,0,5.093807,4.839117,0,0,0.3966649,29.24198,0,5.093807,-5.093807,33.25443,85.26759,0.1927325,5.323028,0,0,29.24198
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.928429,0.928429,0,-1,0,0.928429,0,0,1.110223E-16,0,0,0.9772937,0.928429,0,0,6.05645,24.14817,0,0.9772937,-0.9772937,32.22427,82.62616,0.1927325,1.021272,0,0,24.14817
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.091492,1.091492,0,-1,0,1.091492,0,0,0,0,0,1.148939,1.091492,0,0,7.142332,23.17088,0,1.148939,-1.148939,31.01318,79.52081,0.1927325,1.200641,0,0,23.17088
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,3.933832,3.933832,0,-1,0,3.933832,0,0,4.440892E-16,0,0,4.140876,3.933832,0,0,8.418931,22.02194,0,4.140876,-4.140876,26.64831,68.32887,0.1927325,4.327216,0,0,22.02194
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,3.975764,3.975764,0,-1,0,3.975764,0,0,8.881784E-16,0,0,4.185014,3.975764,0,0,13.0199,17.88106,0,4.185014,-4.185014,22.23692,57.01763,0.1927325,4.37334,0,0,17.88106
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66992,13.69605,0,0,0,22.23692,57.01763,0.1927325,0,0,0,13.69605
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.664179,0.664179,0,-1,0,0.664179,0,0,1.110223E-16,0,0,0.6991358,0.664179,0,0,17.66992,13.69605,0,0.6991358,-0.6991358,21.49997,55.12801,0.1927325,0.7305969,0,0,13.69605
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2336584,0.2336584,0,-1,0,0.2336584,0,0,2.775558E-17,0,0,0.2459563,0.2336584,0,0,18.44674,12.99691,0,0.2459563,-0.2459563,21.24071,54.46324,0.1927325,0.2570243,0,0,12.99691
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.72002,12.75096,0,0,0,21.24071,54.46324,0.1927325,0,0,0,12.75096
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.361882,2.361882,0,0,0,2.361882,0,0,0,0,0,2.486192,2.361882,0,0,18.72002,12.75096,0,2.486192,-2.486192,18.62003,47.74357,0.1927325,2.59807,0,0,12.75096
