Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,2.770296,2.770296,0,0,0,2.770296,6.550229,0,4.440892E-16,0,0.1814607,2.916101,2.770296,0,0,21.48246,10.26477,0,2.73464,-2.73464,15.73747,40.35239,0.1927325,3.047326,0.1451686,0,10.44623
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,6.929126,6.929126,12,0,3.372,6.929126,29.65975,0,0,0,2.055161,0,0,5.070874,4.81733,24.52095,7.530127,6.872491,0,6.872491,22.25728,57.06984,0.1928284,7.622039,1.644129,12,9.585288
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,12.97334,12.97334,12,0,3.372,12.97334,21.5602,0,0,0,2.797078,1.024567,0.9733386,0,0,17.64845,13.71537,1.772511,0,1.772511,23.93884,61.38151,0.1928478,14.27067,2.237663,12,16.51245
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.9210365,0.9210365,0,-1,0,0.9210365,633.9568,0,0,0,5.838974,0.9695122,0.9210365,0,0,15.87594,15.31063,4.869462,0,4.869462,28.55841,73.22655,0.1927093,1.01314,4.671179,0,21.1496
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,11.00648,19.69314,10.27546,0,10.27546,38.30657,98.22177,0.1924178,0,8.220367,0,29.9686
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,10.01519,10.01519,3,0,1.095,10.01519,117.9912,3.701609,0,0,11.81705,7.384413,7.015193,0,0,0.7310235,28.94106,0.7310235,0,0.7310235,39.00008,100,0.1923971,11.01671,9.453637,12,40.7581
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.114222,1.114222,0,0,0,1.114222,947.0992,9.37992,0,0,10.55278,1.172865,1.114222,0,0,0,29.59898,0,0,0,39.00008,100,0.1923971,1.225644,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,8.159956,8.159956,3,0,1.095,8.159956,106.3834,3.249308,0,0,8.680841,5.431533,5.159956,0,0,0,29.59898,0,0,0,39.00008,100,0.1923971,8.975952,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,8.752843,8.36,0,-1,0,8.36,91.05902,0,0.3928433,1.268128,7.612534,8.8,8.36,0,0,0,29.59898,0,1.187466,-1.187466,37.74838,96.79052,0.1923971,9.628128,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,9.8188,9.8188,3.935683,0,1.331728,9.8188,76.50794,0,0,0,7.512162,6.192755,5.883117,0,0,1.319407,28.41151,1.319407,0,1.319407,39.00008,100,0.1923985,10.80068,6.009729,12,35.92368
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,6.711932,6.711932,0,0,0,6.711932,63.07615,0,8.881784E-16,0,4.233628,7.065191,6.711932,0,0,0,29.59898,0,2.831563,-2.831563,36.01535,92.34686,0.1923985,7.383125,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.078631,1.078631,0,0,0,1.078631,235.8552,0,0,0,2.544007,1.135401,1.078631,0,0,3.146182,26.76741,1.408606,0,1.408606,37.35167,95.77332,0.1923586,1.186494,2.035206,0,29.31142
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,15.58056,15.58056,12,0,3.372,15.58056,3.479863,0,1.776357E-15,0,0.5421821,3.769007,3.580557,0,0,1.737575,28.03516,0,3.226825,-3.226825,33.9503,87.05187,0.1923586,17.13861,0.4337457,12,28.57734
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.322937,24.80833,0,0,0,33.9503,87.05187,0.1923586,0,0,0,24.80833
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,8.127426,8.127426,0,-1,0,8.127426,0,0,0,0.5801691,0,8.555185,8.127426,0,0,5.322937,24.80833,0,8.555185,-8.555185,24.93234,63.92895,0.1923586,8.940169,0,0,24.80833
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,6.04315,6.04315,0,-1,0,6.04315,0,0,8.881784E-16,0,0,6.361211,6.04315,0,0,14.8287,16.25315,0,6.361211,-6.361211,18.22703,46.73589,0.1923586,6.647466,0,0,16.25315
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.507233,2.507233,0,-1,0,2.507233,0,0,0,0,0,2.639193,2.507233,0,0,21.89671,9.891938,0,2.639193,-2.639193,15.44508,39.60269,0.1923586,2.757956,0,0,9.891938
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.319249,1.319249,0,-1,0,1.319249,0,0,2.220446E-16,0,0,1.388683,1.319249,0,0,24.82915,7.252746,0,1.388683,-1.388683,13.98128,35.84937,0.1923586,1.451174,0,0,7.252746
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,1.830235,1.830235,0,-1,0,1.830235,0,0,2.220446E-16,0,0,1.926563,1.830235,0,0,26.37213,5.864063,0,1.926563,-1.926563,11.9505,30.64226,0.1923586,2.013258,0,0,5.864063
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.51275,3.9375,0,0,0,11.9505,30.64226,0.1923586,0,0,0,3.9375
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.3264205,0.3264205,0,-1,0,0.3264205,0,0,5.551115E-17,0,0,0.3436005,0.3264205,0,0,28.51275,3.9375,0,0.3436005,-0.3436005,11.58832,29.71358,0.1923586,0.3590625,0,0,3.9375
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.580035,1.580035,0,-1,0,1.580035,0,0,0,0,0,1.663194,1.580035,0,0,28.89453,3.593899,0,1.663194,-1.663194,9.835157,25.2183,0.1923586,1.738038,0,0,3.593899
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,2.980919,1.83417,0,-1,0,1.83417,0,0,1.146749,1.444841,0,1.930705,1.83417,0,0,30.74253,1.930705,0,1.930705,-1.930705,7.800015,20,0.1923586,3.279011,0,0,1.930705
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.800541,1.800541,10.60054,0,3.017937,1.800541,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1924362,1.980595,0,12,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1197792,0.1197792,8.919779,0,2.592704,0.1197792,138.0836,0,0,0,0.1653954,0,0,8.8,8.36,24.52775,7.524,8.525395,0,8.525395,23.81891,61.074,0.1924397,0.1317571,0.1323164,12,7.689395
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,3.528808,3.528808,11.46092,0,3.235613,3.528808,27.84268,0,0,0,0.9825146,0,0,7.932113,7.535508,16.00236,15.19686,8.518023,0,8.518023,31.89981,81.79423,0.1925481,3.881688,0.7860117,12,16.17937
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,7.484336,22.86308,2.934972,0,2.934972,34.68417,88.9336,0.1924653,0,2.347978,0,25.79805
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,6.441008,6.441008,0,-1,0,6.441008,42.77522,0,8.881784E-16,0,2.755155,6.780009,6.441008,0,0,4.549364,25.50455,0,4.024854,-4.024854,30.4416,78.05524,0.1924653,7.085109,2.204124,0,28.25971
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,8.252069,8.252069,12,0,3.372,8.252069,45.80376,0,0,0,3.779757,0,0,3.747932,3.560535,9.021423,21.4797,7.340292,0,7.340292,37.40522,95.91062,0.1925604,9.077275,3.023806,12,25.25945
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,12.47375,12.47375,10.25699,0,2.93102,12.47375,32.18408,8.881784E-16,0,0,4.014563,2.333432,2.216761,0,0,1.68113,28.08596,1.68113,0,1.68113,39.00008,100,0.1925788,13.72113,3.21165,12,32.10052
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,3.99926,0,0,3.99926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1925788,0,3.199408,0,33.59824
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,4.367762,0,0,4.367762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1925788,0,3.49421,0,33.96674
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,10.62722,8.36,0,-1,0,8.36,49.71783,0,2.267221,3.329943,4.156411,8.8,8.36,0,0,0,29.59898,0,4.643589,-4.643589,34.1053,87.44933,0.1925788,11.68994,3.325129,0,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,7.21511,7.21511,0,0,0,7.21511,25.97924,0,0,0,1.874431,7.594852,7.21511,0,0,5.159544,24.95539,0,5.720421,-5.720421,28.07545,71.9882,0.1925788,7.936621,1.499545,0,26.82982
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,3.825241,3.825241,0,0,0,3.825241,46.1708,0,4.440892E-16,0,1.766144,4.026569,3.825241,0,0,11.51557,19.23497,0,2.260425,-2.260425,25.69275,65.87872,0.1925788,4.207765,1.412915,0,21.00111
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,6.541794,6.541794,0,0,0,6.541794,26.41865,0,8.881784E-16,0,1.728254,6.886099,6.541794,0,0,14.02715,16.97454,0,5.157845,-5.157845,20.25591,51.93812,0.1925788,7.195974,1.382603,0,18.7028
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,19.75809,11.8167,0.5451958,0,0.5451958,20.77313,53.26432,0.1925634,0,0.4361566,0,12.36189
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,11.17426,8.36,0,-1,0,8.36,0,0,2.814256,3.931681,0,8.8,8.36,0,0,19.21289,12.30737,0,8.8,-8.8,11.49711,29.47971,0.1925634,12.29168,0,0,12.30737
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,6.505589,3.332005,0,-1,0,3.332005,0,0,3.173585,3.824144,0,3.507373,3.332005,0,0,28.99067,3.507373,0,3.507373,-3.507373,7.800015,20,0.1925634,7.156148,0,0,3.507373
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,5.515996,0,0,-1,0,0,0,0,5.515996,6.067595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925634,6.067595,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.3655899,0,0,-1,0,0,0,0,0.3655899,0.4021489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925634,0.4021489,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.5864391,0,0,-1,0,0,0,0,0.5864391,0.645083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925634,0.645083,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925634,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.236994,0,0,-1,0,0,0,0,1.236994,1.360694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925634,1.360694,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.690959,0,0,-1,0,0,0,0,1.690959,1.860055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925634,1.860055,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925634,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.6948593,0,0,-1,0,0,0,0,0.6948593,0.7643452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925634,0.7643452,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.1960444,0.1960444,8.996044,0,2.611999,0.1960444,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1925745,0.2156488,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.238644,2.238644,11.03864,0,3.128777,2.238644,5.099966,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.1926661,2.462509,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.532044,2.532044,11.33204,0,3.203007,2.532044,94.43684,1.776357E-15,0,0,2.391183,0,0,8.8,8.36,16.05358,15.15075,10.75118,0,10.75118,33.96978,87.10182,0.1927056,2.785249,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.302401,24.82682,3.583312,0,3.583312,37.36921,95.81829,0.192605,0,2.866649,0,28.41013
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,4.484221,4.484221,0,-1,0,4.484221,64.76695,0,0,0,2.904293,4.720232,4.484221,0,0,1.719089,28.0518,0,1.815939,-1.815939,35.45504,90.91017,0.192605,4.932642,2.323435,0,30.95609
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,1.99789,1.99789,0,0,0,1.99789,405.4381,2.260366,0,0,8.100207,2.103042,1.99789,0,0,3.736799,26.23586,3.736799,0,3.736799,39.00008,100,0.1925002,2.197679,6.480166,0,34.33607
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,14.22655,14.22655,5.866549,0,1.820237,14.22655,79.29661,2.481171,0,0,11.28117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1925002,15.6492,9.024937,12,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.164865,1.164865,0,0,0,1.164865,925.2232,9.551426,0,0,10.7776,1.226174,1.164865,0,0,0,29.59898,0,0,0,39.00008,100,0.1925002,1.281351,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1925002,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,4.518034,4.518034,0,-1,0,4.518034,72.40348,0,0,0,3.271214,4.755825,4.518034,0,0,0,29.59898,0,1.484611,-1.484611,37.43516,95.9874,0.1925002,4.969837,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,4.625118,4.625118,0,0,0,4.625118,91.53883,0,0,0,4.233779,4.868546,4.625118,0,0,1.649568,28.11437,0,0.6347662,-0.6347662,36.76606,94.27175,0.1925002,5.08763,3.387023,0,32.34814
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,5.396082,5.396082,0,0,0,5.396082,69.12922,0,0,0,3.73027,5.680087,5.396082,0,0,2.354864,27.4796,0,1.949817,-1.949817,34.71077,89.0018,0.1925002,5.935691,2.984216,0,31.20987
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,5.35725,5.35725,0,0,0,5.35725,44.75026,0,0,0,2.397383,5.63921,5.35725,0,0,4.521327,25.52978,0,3.241827,-3.241827,31.29358,80.2398,0.1925002,5.892974,1.917907,0,27.92717
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,8.239739,8.239739,12,0,3.372,8.239739,6.477061,0,0,0,0.533693,0,0,3.760261,3.572248,8.123357,22.28796,4.105941,0,4.105941,35.18882,90.22757,0.1925597,9.063713,0.4269544,12,22.82165
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.017416,25.9833,0,0,0,35.18882,90.22757,0.1925597,0,0,0,25.9833
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,4.453532,4.453532,0,-1,0,4.453532,0,0,0,0,0,4.687928,4.453532,0,0,4.017416,25.9833,0,4.687928,-4.687928,30.24731,77.55705,0.1925597,4.898885,0,0,25.9833
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.226225,21.29538,0,0,0,30.24731,77.55705,0.1925597,0,0,0,21.29538
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.226225,21.29538,0,0,0,30.24731,77.55705,0.1925597,0,0,0,21.29538
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.226225,21.29538,0,0,0,30.24731,77.55705,0.1925597,0,0,0,21.29538
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,1.901455,1.901455,0,-1,0,1.901455,0,0,0,0,0,2.001532,1.901455,0,0,9.226225,21.29538,0,2.001532,-2.001532,28.13751,72.14732,0.1925597,2.091601,0,0,21.29538
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.310361,1.310361,0,-1,0,1.310361,0,0,0,0,0,1.379327,1.310361,0,0,11.45015,19.29384,0,1.379327,-1.379327,26.68357,68.41928,0.1925597,1.441397,0,0,19.29384
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.98274,17.91452,0,0,0,26.68357,68.41928,0.1925597,0,0,0,17.91452
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.7047747,0.7047747,0,-1,0,0.7047747,0,0,1.110223E-16,0,0,0.7418681,0.7047747,0,0,12.98274,17.91452,0,0.7418681,-0.7418681,25.90158,66.41416,0.1925597,0.7752522,0,0,17.91452
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.6169915,0.6169915,0,-1,0,0.6169915,0,0,1.110223E-16,0,0,0.6494648,0.6169915,0,0,13.80703,17.17265,0,0.6494648,-0.6494648,25.21698,64.65879,0.1925597,0.6786907,0,0,17.17265
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.435143,2.435143,0,0,0,2.435143,0,0,0,0,0,2.563308,2.435143,0,0,14.52866,16.52318,0,2.563308,-2.563308,22.51502,57.73069,0.1925597,2.678657,0,0,16.52318
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,3.796261,3.796261,0,0,0,3.796261,4.510699,0,4.440892E-16,0,0.1712379,3.996064,3.796261,0,0,17.37678,13.95988,0,3.824826,-3.824826,18.4833,47.39297,0.1925597,4.175888,0.1369903,0,14.13111
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,9.52516,9.52516,12,0,3.372,9.52516,13.40272,0,0,0,1.276631,0,0,2.47484,2.351098,21.62659,10.13505,3.627729,0,3.627729,21.92486,56.21748,0.1926089,10.47768,1.021305,12,11.41168
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,12.06079,12.06079,12,0,3.372,12.06079,32.21061,0,0,0,3.884855,0.06399156,0.06079198,0,0,17.99886,13.4,3.820863,0,3.820863,25.54965,65.51179,0.1926503,13.26687,3.107884,12,17.28486
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,4.332422,4.332422,0,-1,0,4.332422,53.1803,0,0,0,2.303995,4.560445,4.332422,0,0,14.178,16.83878,0,2.256449,-2.256449,23.17114,59.41307,0.1926503,4.765665,1.843196,0,19.14278
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.7189288,0.7189288,0,0,0,0.7189288,261.1901,0,0,0,1.87777,0.7567672,0.7189288,0,0,16.68516,14.58233,1.121003,0,1.121003,24.23462,62.13993,0.1926189,0.7908217,1.502216,0,16.4601
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,7.203535,7.203535,0,0,0,7.203535,30.30656,0,0,0,2.183144,7.582668,7.203535,0,0,15.56416,15.59124,0,5.399524,-5.399524,18.54302,47.54612,0.1926189,7.923888,1.746515,0,17.77438
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,4.709992,4.709992,0,0,0,4.709992,50.9627,0,0,0,2.400339,4.957886,4.709992,0,0,21.56363,10.19171,0,2.557547,-2.557547,15.84713,40.63359,0.1926189,5.180991,1.920271,0,12.59205
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,9.572087,9.572087,12,0,3.372,9.572087,60.97814,0,0,0,5.836881,0,0,2.427912,2.306517,24.40535,7.634163,8.143398,0,8.143398,23.57264,60.44254,0.1927165,10.5293,4.669505,12,13.47104
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,16.26195,14.96322,2.957654,0,2.957654,26.37851,67.63708,0.1926338,0,2.366123,0,17.92088
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,7.127795,7.127795,0,0,0,7.127795,38.22581,0,0,0,2.724658,7.502943,7.127795,0,0,13.3043,17.62511,0,4.778285,-4.778285,21.34176,54.72235,0.1926338,7.840575,2.179726,0,20.34977
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,7.930799,7.930799,12,0,3.372,7.930799,24.60678,0,0,0,1.951515,0,0,4.069201,3.86574,18.6135,12.84682,5.817255,0,5.817255,26.86049,68.87292,0.1927128,8.72388,1.561212,12,14.79834
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.3779712,0.3779712,9.177971,0,2.658027,0.3779712,308.3549,0,0,0,1.165493,0,0,8.8,8.36,12.79625,18.08235,9.525493,0,9.525493,35.89717,92.04383,0.1926984,0.4157683,0.9323943,12,19.24785
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,2.601466,2.601466,0,0,0,2.601466,12.63669,0,0,0,0.3287391,2.738385,2.601466,0,0,3.270756,26.6553,0,2.409646,-2.409646,33.35718,85.53105,0.1926984,2.861612,0.2629913,0,26.98404
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,7.889896,7.889896,0,-1,0,7.889896,0,0,8.881784E-16,0.3188856,0,8.305154,7.889896,0,0,5.948141,24.24565,0,8.305154,-8.305154,24.60278,63.08392,0.1926984,8.678885,0,0,24.24565
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,3.272612,3.272612,0,-1,0,3.272612,0,0,4.440892E-16,0,0,3.444855,3.272612,0,0,15.17609,15.9405,0,3.444855,-3.444855,20.97158,53.77317,0.1926984,3.599873,0,0,15.9405
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.3701603,0.3701603,0,-1,0,0.3701603,0,0,5.551115E-17,0,0,0.3896424,0.3701603,0,0,19.00371,12.49564,0,0.3896424,-0.3896424,20.56086,52.72005,0.1926984,0.4071763,0,0,12.49564
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.146591,2.146591,0,-1,0,2.146591,0,0,4.440892E-16,0,0,2.259569,2.146591,0,0,19.43664,12.106,0,2.259569,-2.259569,18.17907,46.6129,0.1926984,2.36125,0,0,12.106
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.3935872,0.3935872,0,-1,0,0.3935872,0,0,5.551115E-17,0,0,0.4143023,0.3935872,0,0,21.94728,9.846432,0,0.4143023,-0.4143023,17.74235,45.49312,0.1926984,0.4329459,0,0,9.846432
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.012702,1.012702,0,-1,0,1.012702,0,0,2.220446E-16,0,0,1.066002,1.012702,0,0,22.40761,9.432129,0,1.066002,-1.066002,16.61869,42.61193,0.1926984,1.113972,0,0,9.432129
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.9203036,0.9203036,0,-1,0,0.9203036,0,0,0,0,0,0.9687407,0.9203036,0,0,23.59206,8.366127,0,0.9687407,-0.9687407,15.59755,39.99363,0.1926984,1.012334,0,0,8.366127
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.46872,2.46872,0,-1,0,2.46872,0,0,0,0,0,2.598652,2.46872,0,0,24.66844,7.397386,0,2.598652,-2.598652,12.85833,32.97,0.1926984,2.715592,0,0,7.397386
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,1.91953,1.91953,0,-1,0,1.91953,0,0,2.220446E-16,0,0,2.020558,1.91953,0,0,27.55583,4.798734,0,2.020558,-2.020558,10.72847,27.50884,0.1926984,2.111483,0,0,4.798734
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,2.812646,2.639267,0,-1,0,2.639267,0,0,0.1733794,0.4546441,0,2.778176,2.639267,0,0,29.80089,2.778176,0,2.778176,-2.778176,7.800015,20,0.1926984,3.093911,0,0,2.778176
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,2.996289,2.996289,11.79629,0,3.320461,2.996289,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.192823,3.295918,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.3773127,0.3773127,9.177313,0,2.65786,0.3773127,8.211542,1.776357E-15,0,0,0.03098319,0,0,8.8,8.36,24.52775,7.524,8.390984,0,8.390984,23.69139,60.74704,0.1928401,0.415044,0.02478655,12,7.554983
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,4.633823,4.633823,12,0,3.372,4.633823,9.329421,0,0,0,0.4323089,0,0,7.366177,6.997868,16.13677,15.07588,7.430177,0,7.430177,30.74028,78.82107,0.1929488,5.097205,0.3458471,12,15.50819
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,2.920724,2.920724,10.44168,0,2.977746,2.920724,53.46904,0,0,0,1.561683,0,0,7.520958,7.14491,8.706594,21.76304,8.706594,0,8.706594,39.00008,100,0.1930082,3.212796,1.249346,12,23.32473
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,23.01793,8.36,0,-1,0,8.36,12.5465,0,14.65793,16.95972,1.048887,8.8,8.36,0,0,0,29.59898,0,7.751113,-7.751113,30.82969,79.05032,0.1930082,25.31972,0.8391096,0,30.64787
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,7.187188,7.187188,0,0,0,7.187188,26.26032,0,8.881784E-16,0,1.887379,7.565461,7.187188,0,0,8.612348,21.84786,0,5.678082,-5.678082,24.84446,63.70362,0.1930082,7.905907,1.509903,0,23.73524
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,14.50763,14.50763,12,0,3.372,14.50763,12.77447,4.440892E-16,0,0,1.853272,2.639607,2.507627,0,0,14.92133,16.16978,0,0.7863345,-0.7863345,24.01559,61.57832,0.1930082,15.95839,1.482618,12,18.02305
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,15.79503,15.38345,10.75627,0,10.75627,34.21988,87.74312,0.1929441,0,1.917013,12,17.77971
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,5.572069,5.572069,0,0,0,5.572069,71.09377,0,0,0,3.961395,5.865336,5.572069,0,0,5.038766,25.06409,0,1.903942,-1.903942,32.21296,82.59715,0.1929441,6.129276,3.169116,0,29.02548
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.139946,2.139946,0,-1,0,2.139946,76.30998,0,0,0,1.632992,2.252574,2.139946,0,0,7.154257,23.16015,0,0.6195824,-0.6195824,31.55986,80.92255,0.1929441,2.35394,1.306394,0,24.79314
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,12.07061,12.07061,12,0,3.372,12.07061,22.06621,0,0,0,2.663525,0.07432172,0.07060564,0,0,7.842682,22.54056,2.589203,0,2.589203,34.01619,87.22083,0.1929717,13.27767,2.13082,12,25.20409
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,6.138124,6.138124,0,0,0,6.138124,9.433403,0,0,0,0.579034,6.461184,6.138124,0,0,5.253479,24.87085,0,5.88215,-5.88215,27.81586,71.32258,0.1929717,6.751937,0.4632272,0,25.44988
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,6.279756,6.279756,0,0,0,6.279756,16.04685,0,8.881784E-16,0,1.007703,6.61027,6.279756,0,0,11.7892,18.9887,0,5.602566,-5.602566,21.91024,56.17998,0.1929717,6.907732,0.8061625,0,19.9964
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,6.620376,6.620376,0,0,0,6.620376,7.932572,0,0,0,0.5251662,6.968817,6.620376,0,0,18.01427,13.38613,0,6.443651,-6.443651,15.11803,38.76411,0.1929717,7.282413,0.4201329,0,13.9113
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.08251431,0.08251431,0,-1,0,0.08251431,0,0,0,0,0,0.08685717,0.08251431,0,0,25.17389,6.942481,0,0.08685717,-0.08685717,15.02648,38.52935,0.1929717,0.09076574,0,0,6.942481
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,12.98606,6.512842,0,-1,0,6.512842,0,0,6.473214,7.77182,0,6.855623,6.512842,0,0,25.27039,6.855623,0,6.855623,-6.855623,7.800015,20,0.1929717,14.28466,0,0,6.855623
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929717,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.2218925,0,0,-1,0,0,0,0,0.2218925,0.2440817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929717,0.2440817,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.9409463,0,0,-1,0,0,0,0,0.9409463,1.035041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929717,1.035041,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.5190548,0,0,-1,0,0,0,0,0.5190548,0.5709603,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929717,0.5709603,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.107775,0,0,-1,0,0,0,0,1.107775,1.218553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929717,1.218553,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.7213899,0,0,-1,0,0,0,0,0.7213899,0.7935289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929717,0.7935289,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.024059,0,0,-1,0,0,0,0,2.024059,2.226465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929717,2.226465,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,3.910129,0,0,-1,0,0,0,0,3.910129,4.301142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929717,4.301142,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.705265,1.705265,10.50527,0,2.993832,1.705265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.193043,1.875791,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.4168949,0.4168949,9.216895,0,2.667874,0.4168949,14.48902,0,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.1930605,0.4585845,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,2.611724,2.611724,11.41172,0,3.223166,2.611724,12.57583,1.776357E-15,0,0,0.3284459,0,0,8.8,8.36,16.10735,15.10236,8.688446,0,8.688446,31.96189,81.95339,0.193159,2.872896,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,5.438726,5.438726,0,0,0,5.438726,16.85612,0,0,0,0.9167585,5.724975,5.438726,0,0,7.418903,22.92196,0,4.808217,-4.808217,26.89358,68.95776,0.193159,5.982599,0.7334068,0,23.83872
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,5.031639,5.031639,0,-1,0,5.031639,70.23161,0,0,0,3.533801,5.296462,5.031639,0,0,12.76137,18.11375,0,1.762661,-1.762661,25.03558,64.19366,0.193159,5.534803,2.827041,0,21.64755
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,6.557991,6.557991,0,0,0,6.557991,68.12003,0,0,0,4.467305,6.903148,6.557991,0,0,14.71988,16.35109,0,2.435843,-2.435843,22.46797,57.61007,0.193159,7.21379,3.573844,0,20.81839
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,9.207804,9.207804,12,0,3.372,9.207804,31.71769,0,0,0,2.920503,0,0,2.792196,2.652586,17.42637,13.91524,5.57309,0,5.57309,27.75507,71.1667,0.1932289,10.12858,2.336402,12,16.83575
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.63175,1.63175,10.36067,0,2.957251,1.63175,218.2199,0,0,0,3.560803,0,0,8.728925,8.292479,11.85328,18.93102,11.85328,0,11.85328,39.00008,100,0.1931973,1.794925,2.848642,12,22.49183
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,8.45024,8.45024,6.184596,0,1.900703,8.45024,28.22273,0,0,0,2.384888,2.384888,2.265644,0,0,0,29.59898,0,0,0,39.00008,100,0.1931973,9.295263,1.907911,12,31.98387
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,6.599429,6.599429,0,-1,0,6.599429,46.0212,0,0,0,3.037137,6.946767,6.599429,0,0,0,29.59898,0,3.909631,-3.909631,34.87896,89.43307,0.1931973,7.259372,2.429709,0,32.63612
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,3.719259,3.719259,0,0,0,3.719259,96.66278,0,0,0,3.595139,3.915009,3.719259,0,0,4.344034,25.68935,0,0.3198703,-0.3198703,34.54179,88.56852,0.1931973,4.091185,2.876111,0,29.28449
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,7.182465,7.182465,0,0,0,7.182465,26.82341,0,0,0,1.926582,7.56049,7.182465,0,0,4.699446,25.36948,0,5.633907,-5.633907,28.60313,73.34122,0.1931973,7.900712,1.541266,0,27.29606
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,10.95934,19.73557,0.589746,0,0.589746,29.16261,74.77579,0.193181,0,0.4717968,0,20.32532
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.770955,1.770955,0,0,0,1.770955,27.55702,0,0,0,0.4880224,1.864163,1.770955,0,0,10.3696,20.26634,0,1.37614,-1.37614,27.71204,71.05636,0.193181,1.94805,0.3904179,0,20.75436
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,3.156422,3.156422,0,-1,0,3.156422,0,0,4.440892E-16,0,0,3.322549,3.156422,0,0,11.89864,18.8902,0,3.322549,-3.322549,24.20976,62.07619,0.193181,3.472064,0,0,18.8902
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,11.31586,8.36,0,-1,0,8.36,0,0,2.955859,4.087445,0,8.8,8.36,0,0,15.59036,15.56765,0,8.8,-8.8,14.93375,38.29158,0.193181,12.44744,0,0,15.56765
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.36814,6.767652,0,0,0,14.93375,38.29158,0.193181,0,0,0,6.767652
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.9552329,0.9552329,0,-1,0,0.9552329,0,0,0,0,0,1.005508,0.9552329,0,0,25.36814,6.767652,0,1.005508,-1.005508,13.87385,35.5739,0.193181,1.050756,0,0,6.767652
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,3.478872,3.478872,0,-1,0,3.478872,0,0,4.440892E-16,0,0,3.661971,3.478872,0,0,26.48537,5.762143,0,3.661971,-3.661971,10.01379,25.67634,0.193181,3.82676,0,0,5.762143
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,2.410832,1.995163,0,-1,0,1.995163,0,0,0.4156686,0.6567519,0,2.100172,1.995163,0,0,30.55423,2.100172,0,2.100172,-2.100172,7.800015,20,0.193181,2.651915,0,0,2.100172
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,1.931175,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.931175,2.124292,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.193181,2.124292,0,0,8.426001E-16
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.0549282,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.0549282,0.06042102,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.193181,0.06042102,0,0,8.426001E-16
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.193181,0,0,0,8.426001E-16
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.891099,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.891099,0.9802089,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.193181,0.9802089,0,0,8.426001E-16
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,2.55113,2.55113,11.35113,0,3.207836,2.55113,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1932855,2.806243,0,12,8.426001E-16
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.665674,1.665674,10.46567,0,2.983815,1.665674,7.293921,0,0,0,0.121493,0,0,8.8,8.36,24.52775,7.524,8.481493,0,8.481493,23.77726,60.96721,0.193351,1.832242,0.09719437,12,7.645493
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,14.57211,14.57211,12,0,3.372,14.57211,14.35028,0,1.776357E-15,0,2.091139,2.707485,2.57211,0,0,16.04626,15.15734,0,0.6163459,-0.6163459,23.12757,59.30135,0.193351,16.02932,1.672911,12,17.24848
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,1.972361,1.972361,10.77236,0,3.061407,1.972361,270.8157,0,0,0,5.341463,0,0,8.8,8.36,16.73109,14.541,13.70146,0,13.70146,36.12592,92.63039,0.193285,2.169597,4.27317,12,19.88246
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,5.004415,0,0,8.034041,0,0,0,0,3.029627,26.87231,3.029627,0,3.029627,39.00008,100,0.1932017,0,6.427233,0,34.90636
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,4.038379,4.038379,0,0,0,4.038379,249.1259,5.809724,0,0,10.06065,4.250926,4.038379,0,0,0,29.59898,0,0,0,39.00008,100,0.1932017,4.442217,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,6.029738,6.029738,0,0,0,6.029738,165.4228,3.62747,0,0,9.974563,6.347093,6.029738,0,0,0,29.59898,0,0,0,39.00008,100,0.1932017,6.632712,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,7.556213,7.556213,0,0,0,7.556213,122.4824,1.30112,0,0,9.255029,7.953908,7.556213,0,0,0,29.59898,0,0,0,39.00008,100,0.1932017,8.311834,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,8.271367,8.271367,3.13844,0,1.130025,8.271367,65.32271,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.1932017,9.098504,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,7.4723,7.4723,0,-1,0,7.4723,124.3871,1.428995,0,0,9.294574,7.865579,7.4723,0,0,0,29.59898,0,0,0,39.00008,100,0.1932017,8.21953,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,6.606333,6.606333,0,0,0,6.606333,115.1631,0.6540205,0,0,7.608055,6.954034,6.606333,0,0,0,29.59898,0,0,0,39.00008,100,0.1932017,7.266966,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,16.353,16.353,11.63888,0,3.280638,16.353,30.34443,8.881784E-16,0,0,4.962223,4.962223,4.714112,0,0,0,29.59898,0,0,0,39.00008,100,0.1932017,17.9883,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,3.188076,0,0,3.188076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932017,0,2.550461,0,32.78705
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,26.55084,20.36,12,0,3.372,20.36,2.635624,0,6.190836,8.84592,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1932017,29.20592,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,11.4613,8.36,0,-1,0,8.36,0,0,3.101304,4.247435,0,8.8,8.36,0,0,9.181541,21.33559,0,8.8,-8.8,21.01369,53.88115,0.1932017,12.60743,0,0,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,12.31003,8.36,0,-1,0,8.36,0,0,3.950034,5.181037,0,8.8,8.36,0,0,18.95932,12.53559,0,8.8,-8.8,11.73767,30.09654,0.1932017,13.54104,0,0,12.53559
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,9.473603,3.548812,0,-1,0,3.548812,0,0,5.924792,6.872152,0,3.735591,3.548812,0,0,28.7371,3.735591,0,3.735591,-3.735591,7.800015,20,0.1932017,10.42096,0,0,3.735591
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.480911,0,0,-1,0,0,0,0,1.480911,1.629002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932017,1.629002,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.7494999,0,0,-1,0,0,0,0,0.7494999,0.8244498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932017,0.8244498,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,2.406864,0,0,-1,0,0,0,0,2.406864,2.64755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932017,2.64755,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.261947,0,0,-1,0,0,0,0,1.261947,1.388142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932017,1.388142,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932017,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.31966,0,0,-1,0,0,0,0,1.31966,1.451626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932017,1.451626,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.563378,0,0,-1,0,0,0,0,1.563378,1.719716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932017,1.719716,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932017,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,4.495553,4.495553,12,0,3.372,4.495553,2.136299,0,0,0,0.09603843,0,0,7.504447,7.129225,32.88775,0,7.225264,0,7.225264,14.6545,37.57557,0.1933067,4.945108,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,9.587216,9.587216,12,0,3.372,9.587216,17.73964,0,0,0,1.700738,0,0,2.412783,2.292144,25.66249,6.502737,3.992882,0,3.992882,18.44248,47.28832,0.1933579,10.54594,1.36059,12,8.203475
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,20.87819,20.36,12,0,3.372,20.36,21.90082,0,0.5181921,2.606011,4.459007,8.8,8.36,0,0,21.66961,10.09633,0,4.340992,-4.340992,13.86667,35.5555,0.1933579,22.96601,3.567206,12,14.55534
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,8.336105,8.336105,0,-1,0,8.336105,92.77101,0,0,2.232781,7.733489,8.774847,8.336105,0,0,26.49293,5.755338,0,1.041359,-1.041359,12.76899,32.74092,0.1933579,9.169716,6.186791,0,13.48883
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,3.955045,3.955045,0,0,0,3.955045,253.9306,0,0,0,10.04307,4.163205,3.955045,0,0,27.65,4.71398,5.879863,0,5.879863,18.34711,47.04379,0.1931966,4.350549,8.034455,0,14.75705
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,8.733314,8.733314,12,0,3.372,8.733314,116.4924,0,0,0,10.17365,0,0,3.266686,3.103352,21.77014,10.00586,13.277,0,13.277,30.94278,79.34031,0.1931916,9.606645,8.138919,12,20.17951
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.7275721,0.7275721,3,0,1.095,0.7275721,1469.111,4.468138,0,0,10.68884,0,0,0,0,8.493134,21.95516,8.493134,0,8.493134,39.00008,100,0.1929596,0.8003293,8.551075,12,32.644
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,10.80911,10.80911,3,0,1.095,10.80911,107.0795,3.354228,0,0,11.57435,8.22012,7.809114,0,0,0,29.59898,0,0,0,39.00008,100,0.1929596,11.89003,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,7.484265,7.484265,0,-1,0,7.484265,122.2976,1.274906,0,0,9.15308,7.878173,7.484265,0,0,0,29.59898,0,0,0,39.00008,100,0.1929596,8.232691,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,6.664204,6.664204,0,0,0,6.664204,94.01418,0,0,0,6.265297,7.014952,6.664204,0,0,0,29.59898,0,0.7496551,-0.7496551,38.20987,97.97384,0.1929596,7.330625,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,3.648669,3.648669,0,0,0,3.648669,145.5423,0.636701,0,0,5.310355,3.840704,3.648669,0,0,0.8329502,28.84932,0.8329502,0,0.8329502,39.00008,100,0.1929368,4.013535,4.248284,0,34.15968
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,14.29768,14.29768,11.53187,0,3.253564,14.29768,20.36257,4.440892E-16,0,0,2.911374,2.911374,2.765805,0,0,0,29.59898,0,0,0,39.00008,100,0.1929368,15.72745,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,23.69199,20.36,12,0,3.372,20.36,2.646446,0,3.33199,5.701189,0.5388164,8.8,8.36,0,0,0,29.59898,0,8.261184,-8.261184,30.29203,77.67171,0.1929368,26.06119,0.4310531,12,30.13779
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.179092,21.3378,0,0,0,30.29203,77.67171,0.1929368,0,0,0,21.3378
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.258599,2.258599,0,-1,0,2.258599,0,0,0,0,0,2.377473,2.258599,0,0,9.179092,21.3378,0,2.377473,-2.377473,27.78595,71.24588,0.1929368,2.484459,0,0,21.3378
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,3.464103,3.464103,0,-1,0,3.464103,0,0,4.440892E-16,0,0,3.646424,3.464103,0,0,11.82073,18.96032,0,3.646424,-3.646424,23.94228,61.39034,0.1929368,3.810513,0,0,18.96032
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,1.826101,1.826101,0,-1,0,1.826101,0,0,2.220446E-16,0,0,1.922212,1.826101,0,0,15.87231,15.3139,0,1.922212,-1.922212,21.91609,56.195,0.1929368,2.008711,0,0,15.3139
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.279078,2.279078,0,-1,0,2.279078,0,0,4.440892E-16,0,0,2.399029,2.279078,0,0,18.0081,13.39169,0,2.399029,-2.399029,19.38729,49.71091,0.1929368,2.506985,0,0,13.39169
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.793626,0.793626,0,-1,0,0.793626,0,0,1.110223E-16,0,0,0.8353958,0.793626,0,0,20.67369,10.99266,0,0.8353958,-0.8353958,18.50671,47.453,0.1929368,0.8729886,0,0,10.99266
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.206419,0.206419,0,-1,0,0.206419,0,0,2.775558E-17,0,0,0.2172831,0.206419,0,0,21.60191,10.15726,0,0.2172831,-0.2172831,18.27767,46.86573,0.1929368,0.2270609,0,0,10.15726
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.192918,1.192918,0,-1,0,1.192918,0,0,0,0,0,1.255703,1.192918,0,0,21.84333,9.939978,0,1.255703,-1.255703,16.95404,43.47182,0.1929368,1.31221,0,0,9.939978
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.306419,1.306419,0,-1,0,1.306419,0,0,2.220446E-16,0,0,1.375178,1.306419,0,0,23.23856,8.684275,0,1.375178,-1.375178,15.50448,39.755,0.1929368,1.437061,0,0,8.684275
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.153858,1.153858,0,-1,0,1.153858,0,0,0,0,0,1.214587,1.153858,0,0,24.76653,7.309096,0,1.214587,-1.214587,14.22419,36.47221,0.1929368,1.269244,0,0,7.309096
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.641662,1.641662,0,0,0,1.641662,0,0,0,0,0,1.728065,1.641662,0,0,26.11608,6.094509,0,1.728065,-1.728065,12.40265,31.80161,0.1929368,1.805828,0,0,6.094509
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,28.03615,4.366444,0.1543738,0,0.1543738,12.5491,32.17712,0.1929326,0,0.123499,0,4.520818
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,7.666034,7.666034,12,0,3.372,7.666034,26.20399,0,0,0,2.008807,0,0,4.333966,4.117268,27.88177,4.505381,6.126075,0,6.126075,18.36081,47.0789,0.1930136,8.432637,1.607046,12,6.514188
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,7.773216,7.773216,12,0,3.372,7.773216,34.25566,0,0,0,2.662766,0,0,4.226784,4.015445,21.7557,10.01885,6.678211,0,6.678211,24.69632,63.32376,0.1930997,8.550538,2.130213,12,12.68161
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,7.703579,7.703579,0,-1,0,7.703579,53.16838,0,8.881784E-16,0.1139374,4.095868,8.109031,7.703579,0,0,15.07749,16.02924,0,4.013163,-4.013163,20.46607,52.477,0.1930997,8.473937,3.276694,0,20.12511
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,5.468928,5.468928,0,0,0,5.468928,89.51559,0,0,0,4.895543,5.756766,5.468928,0,0,19.53656,12.01608,0,0.861223,-0.861223,19.55826,50.14929,0.1930997,6.015821,3.916435,0,16.91162
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.476786,1.476786,0,0,0,1.476786,464.1549,0,0,0,6.854574,1.554511,1.476786,0,0,20.49347,11.15485,5.300062,0,5.300062,24.58634,63.04178,0.1929554,1.624465,5.483659,0,18.00943
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,4.828513,4.828513,0,0,0,4.828513,222.6927,0,0,0,10.75275,5.082645,4.828513,0,0,15.19341,15.92491,5.670101,0,5.670101,29.96547,76.83439,0.1928012,5.311365,8.602197,0,26.67765
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,11.49005,11.49005,11.17288,0,3.16274,11.49005,85.78874,0,0,0,9.857172,0.333862,0.3171689,0,0,9.52331,21.028,9.52331,0,9.52331,39.00008,100,0.192861,12.63906,7.885737,12,30.88517
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,16.18907,8.36,0,-1,0,8.36,59.59447,0,7.829069,9.447975,4.982098,8.8,8.36,0,0,0,29.59898,0,3.817902,-3.817902,34.97565,89.68099,0.192861,17.80798,3.985678,0,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,5.198956,5.198956,0,0,0,5.198956,81.14417,0,8.881784E-16,0,4.218649,5.472585,5.198956,0,0,4.242114,25.78108,0,1.253936,-1.253936,33.65389,86.29185,0.192861,5.718851,3.37492,0,29.99973
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,3.863664,3.863664,0,0,0,3.863664,91.94542,0,4.440892E-16,0,3.552462,4.067015,3.863664,0,0,5.635375,24.52714,0,0.5145529,-0.5145529,33.1115,84.90112,0.192861,4.250031,2.84197,0,28.0796
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,4.807236,4.807236,0,0,0,4.807236,59.63234,0,8.881784E-16,0,2.866668,5.060249,4.807236,0,0,6.207101,24.01259,0,2.193581,-2.193581,30.79927,78.97232,0.192861,5.28796,2.293334,0,26.87926
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,8.644413,21.81901,0.5130422,0,0.5130422,31.28598,80.22031,0.192847,0,0.4104338,0,22.33205
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,10.09592,8.36,0,-1,0,8.36,0,0,1.735921,2.745513,0,8.8,8.36,0,0,8.131371,22.28074,0,8.8,-8.8,22.00997,56.4357,0.192847,11.10551,0,0,22.28074
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,9.337066,8.36,0,-1,0,8.36,0,0,0.9770656,1.910772,0,8.8,8.36,0,0,17.90915,13.48074,0,8.8,-8.8,12.73395,32.6511,0.192847,10.27077,0,0,13.48074
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,8.729806,4.446707,0,-1,0,4.446707,0,0,4.2831,5.15608,0,4.680744,4.446707,0,0,27.68693,4.680744,0,4.680744,-4.680744,7.800015,20,0.192847,9.602787,0,0,4.680744
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.4587107,0,0,-1,0,0,0,0,0.4587107,0.5045818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192847,0.5045818,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,4.330624,0,0,-1,0,0,0,0,4.330624,4.763686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192847,4.763686,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.03931933,0,0,-1,0,0,0,0,0.03931933,0.04325126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192847,0.04325126,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.6381885,0,0,-1,0,0,0,0,0.6381885,0.7020074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192847,0.7020074,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.9457851,0,0,-1,0,0,0,0,0.9457851,1.040364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192847,1.040364,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.098472,0,0,-1,0,0,0,0,1.098472,1.208319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192847,1.208319,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.442807,0,0,-1,0,0,0,0,2.442807,2.687088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192847,2.687088,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.222188,1.222188,10.02219,0,2.871614,1.222188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1928979,1.344407,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,1.825461,1.825461,10.62546,0,3.024242,1.825461,8.650008,1.776357E-15,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1929682,2.008007,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,10.90992,10.90992,12,0,3.372,10.90992,14.42708,0,0,0,1.573983,0,0,1.090081,1.035577,16.00985,15.19011,2.609559,0,2.609559,26.28745,67.40357,0.1929995,12.00091,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,6.283993,6.283993,12,0,3.372,6.283993,60.12822,0,0,0,3.778453,0,0,5.716007,5.430207,13.40029,17.53872,9.20866,0,9.20866,35.02355,89.80379,0.193105,6.912392,3.022763,12,21.31717
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.5389773,0.5389773,0,-1,0,0.5389773,907.5563,0.1325467,0,0,4.891523,0.5673445,0.5389773,0,0,4.191631,25.82651,4.191631,0,4.191631,39.00008,100,0.1929916,0.5928751,3.913218,0,30.71803
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,5.192516,0,0,5.192516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929916,0,4.154013,0,34.79149
