Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.7626223,0.7626223,0,0,0,0.7626223,764.6009,5.028256,0,0,5.831017,0.8027603,0.7626223,0,0,0,29.59898,0,0,0,39.00008,100,0.1929916,0.8388845,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,10.45421,10.45421,4.044097,0,1.359156,10.45421,64.54326,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.1929916,11.49963,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929916,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,3.31475,3.31475,0,-1,0,3.31475,179.1192,2.448143,0,0,5.937353,3.489211,3.31475,0,0,0,29.59898,0,0,0,39.00008,100,0.1929916,3.646225,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.8669118,0.8669118,0,0,0,0.8669118,160.8128,0.481566,0,0,1.394105,0.9125388,0.8669118,0,0,0,29.59898,0,0,0,39.00008,100,0.1929916,0.953603,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,5.934079,5.934079,0,0,0,5.934079,53.32092,0,0,0,3.164106,6.246399,5.934079,0,0,0,29.59898,0,3.082294,-3.082294,35.75106,91.66919,0.1929916,6.527487,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,3.42477,26.51669,0.9694042,0,0.9694042,36.67071,94.02728,0.1929654,0,0.7755233,0,27.48609
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,4.295072,4.295072,0,0,0,4.295072,12.68661,0,8.881784E-16,0,0.544899,4.521128,4.295072,0,0,2.455366,27.38915,0,3.976229,-3.976229,32.4794,83.28034,0.1929654,4.724579,0.4359192,0,27.93405
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,3.854223,3.854223,0,-1,0,3.854223,0,0,4.440892E-16,0,0,4.057076,3.854223,0,0,6.873399,23.41292,0,4.057076,-4.057076,28.20287,72.3149,0.1929654,4.239645,0,0,23.41292
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,20.65833,8.36,0,-1,0,8.36,0,0,12.29833,14.36417,0,8.8,8.36,0,0,11.38126,19.35584,0,8.8,-8.8,18.92685,48.53029,0.1929654,22.72417,0,0,19.35584
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,3.200942,3.200942,0,-1,0,3.200942,0,0,0,0,0,3.369412,3.200942,0,0,21.15904,10.55584,0,3.369412,-3.369412,15.37518,39.42346,0.1929654,3.521036,0,0,10.55584
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.7867218,0.7867218,0,-1,0,0.7867218,0,0,1.110223E-16,0,0,0.8281282,0.7867218,0,0,24.90283,7.186431,0,0.8281282,-0.8281282,14.50225,37.1852,0.1929654,0.8653939,0,0,7.186431
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.069256,1.069256,0,-1,0,1.069256,0,0,2.220446E-16,0,0,1.125532,1.069256,0,0,25.82297,6.358303,0,1.125532,-1.125532,13.31584,34.14311,0.1929654,1.176181,0,0,6.358303
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,3.458005,3.458005,0,-1,0,3.458005,0,0,4.440892E-16,0,0,3.640005,3.458005,0,0,27.07356,5.23277,0,3.640005,-3.640005,9.478937,24.30492,0.1929654,3.803806,0,0,5.23277
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,3.598081,1.513127,0,-1,0,1.513127,0,0,2.084955,2.444763,0,1.592765,1.513127,0,0,31.11802,1.592765,0,1.592765,-1.592765,7.800015,20,0.1929654,3.95789,0,0,1.592765
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,3.125876,0,0,-1,0,0,0,0,3.125876,3.438463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929654,3.438463,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.140813,0,0,-1,0,0,0,0,2.140813,2.354894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929654,2.354894,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,2.434695,0,0,-1,0,0,0,0,2.434695,2.678165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929654,2.678165,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929654,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1799304,0.1799304,8.97993,0,2.607922,0.1799304,43.21341,3.552714E-15,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1929728,0.1979234,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,4.617551,4.617551,12,0,3.372,4.617551,13.90301,8.881784E-16,0,0,0.6419786,0,0,7.382449,7.013327,24.45,7.593978,7.655305,0,7.655305,23.06723,59.14663,0.1930804,5.079306,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,4.499501,4.499501,11.99701,0,3.371243,4.499501,40.1995,8.881784E-16,0,0,1.808777,0,0,7.497506,7.12263,16.79469,14.48375,8.931407,0,8.931407,31.54031,80.87243,0.1931927,4.949451,1.447021,12,16.29253
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,13.68198,8.36,0,-1,0,8.36,37.89152,0,5.321976,6.690173,3.167731,8.8,8.36,0,0,7.863287,22.52202,0,5.632269,-5.632269,25.60338,65.64955,0.1931927,15.05017,2.534185,0,25.68975
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,7.30865,7.30865,0,0,0,7.30865,50.90546,0,0,0,3.720502,7.693315,7.30865,0,0,14.12136,16.88975,0,3.972813,-3.972813,21.41566,54.91185,0.1931927,8.039515,2.976402,0,20.61025
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,5.457266,5.457266,0,0,0,5.457266,94.77726,0,0,0,5.172247,5.744491,5.457266,0,0,18.5356,12.91694,0,0.5722435,-0.5722435,20.81247,53.36519,0.1931927,6.002993,4.137798,0,18.08919
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,11.16848,11.16848,12,0,3.372,11.16848,39.34417,0,0,0,4.394144,0,0,0.8315251,0.7899488,19.17143,12.34469,5.184093,0,5.184093,25.73053,65.97558,0.1932493,12.28532,3.515315,12,16.73884
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.143136,2.143136,9.530091,0,2.747113,2.143136,325.2115,0,0,0,6.969727,0,0,7.386955,7.017607,13.98733,17.01038,13.98733,0,13.98733,39.00008,100,0.1931285,2.35745,5.575781,12,23.9801
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,11.36095,8.36,0,-1,0,8.36,44.09853,0,3.000947,4.137042,3.686637,8.8,8.36,0,0,0,29.59898,0,5.113363,-5.113363,33.61012,86.17963,0.1931285,12.49704,2.94931,0,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,4.712894,4.712894,0,0,0,4.712894,33.49665,0,0,0,1.578662,4.960941,4.712894,0,0,5.681514,24.48561,0,3.38228,-3.38228,30.04489,77.03801,0.1931285,5.184184,1.26293,0,26.06428
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,5.998853,5.998853,0,0,0,5.998853,4.076266,0,0,0,0.2445292,6.314582,5.998853,0,0,9.439603,21.10334,0,6.070053,-6.070053,23.64649,60.6319,0.1931285,6.598738,0.1956234,0,21.34787
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,12.13741,12.13741,12,0,3.372,12.13741,9.835505,0,0,0,1.193776,0.1446433,0.1374111,0,0,16.1841,15.03328,1.049132,0,1.049132,24.64178,63.18393,0.1931393,13.35115,0.9550206,12,16.22706
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,4.425888,4.425888,12,0,3.372,4.425888,9.787877,0,0,0,0.4332005,0,0,7.574112,7.195406,15.13497,15.9775,7.628607,0,7.628607,31.87891,81.74064,0.1932466,4.868477,0.3465604,12,16.4107
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,14.06618,8.36,0,-1,0,8.36,0,0,5.706184,7.112803,0,8.8,8.36,0,0,7.506366,22.84325,0,8.8,-8.8,22.6029,57.95604,0.1932466,15.4728,0,0,22.84325
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,4.665668,4.665668,0,-1,0,4.665668,0,0,0,0,0,4.91123,4.665668,0,0,17.28414,14.04325,0,4.91123,-4.91123,17.42601,44.68198,0.1932466,5.132235,0,0,14.04325
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,25.21592,8.36,0,-1,0,8.36,0,0,16.85592,19.37751,0,8.8,8.36,0,0,22.74107,9.132019,0,8.8,-8.8,8.149994,20.89738,0.1932466,27.73751,0,0,9.132019
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,4.414292,0.3154178,0,-1,0,0.3154178,0,0,4.098875,4.540304,0,0.3320187,0.3154178,0,0,32.51884,0.3320187,0,0.3320187,-0.3320187,7.800015,20,0.1932466,4.855721,0,0,0.3320187
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,2.716613,0,0,-1,0,0,0,0,2.716613,2.988274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932466,2.988274,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1069948,0,0,-1,0,0,0,0,0.1069948,0.1176943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932466,0.1176943,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,4.069219,0,0,-1,0,0,0,0,4.069219,4.47614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932466,4.47614,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,2.655254,0,0,-1,0,0,0,0,2.655254,2.920779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932466,2.920779,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,3.253519,0,0,-1,0,0,0,0,3.253519,3.578871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932466,3.578871,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,2.641879,0,0,-1,0,0,0,0,2.641879,2.906067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932466,2.906067,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,3.028143,3.028143,11.82814,0,3.32852,3.028143,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1933658,3.330957,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,3.181904,3.181904,11.52868,0,3.252755,3.181904,4.602107,0,0,0,0.1464346,0,0,8.346773,7.929434,24.52775,7.524,8.075869,0,8.075869,23.39245,59.98052,0.1934801,3.500094,0.1171477,12,7.670434
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,6.506985,6.506985,12,0,3.372,6.506985,25.64713,0,0,0,1.668855,0,0,5.493015,5.218365,16.45189,14.79228,6.887219,0,6.887219,29.92624,76.7338,0.1935712,7.157683,1.335084,12,16.46114
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,4.05633,4.05633,10.16004,0,2.906489,4.05633,77.40276,0,0,0,3.139712,0,0,6.103705,5.798521,9.564665,20.99078,8.938232,0,8.938232,38.40579,98.47619,0.1936103,4.461963,2.511769,12,24.13049
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,4.446805,0,0,5.073238,0,0,0,0,0.626433,29.03519,0.626433,0,0.626433,39.00008,100,0.1935935,0,4.058591,0,34.10843
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,7.571739,7.571739,0,0,0,7.571739,65.92036,0,8.881784E-16,0,4.991317,7.970252,7.571739,0,0,0,29.59898,0,2.978934,-2.978934,35.86,91.94855,0.1935935,8.328913,3.993054,0,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,8.657765,8.657765,7.153885,0,2.145933,8.657765,56.51526,0,0,0,4.892959,1.583032,1.50388,0,0,3.309927,26.62004,3.309927,0,3.309927,39.00008,100,0.1936271,9.523541,3.914367,12,31.513
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,1.94449,1.94449,0,0,0,1.94449,280.7215,3.411771,0,0,5.458602,2.046832,1.94449,0,0,0,29.59898,0,0,0,39.00008,100,0.1936271,2.138939,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936271,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,6.902726,6.902726,0,-1,0,6.902726,73.66419,8.881784E-16,0,0,5.084837,7.266027,6.902726,0,0,0,29.59898,0,2.18119,-2.18119,36.7009,94.10469,0.1936271,7.592999,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,5.342481,5.342481,0,0,0,5.342481,38.96257,0,8.881784E-16,0,2.081568,5.623664,5.342481,0,0,2.423545,27.41779,0,3.542096,-3.542096,32.96721,84.53112,0.1936271,5.876729,1.665255,0,29.49936
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.5661948,0.5661948,0,0,0,0.5661948,375.4647,0,0,0,2.125862,0.5959945,0.5661948,0,0,6.359207,23.87569,1.529867,0,1.529867,34.41856,88.25255,0.1935862,0.6228143,1.700689,0,26.00155
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,5.866918,5.866918,0,0,0,5.866918,20.33142,0,8.881784E-16,0,1.192828,6.175703,5.866918,0,0,4.82934,25.25257,0,4.982875,-4.982875,29.16615,74.78486,0.1935862,6.45361,0.9542621,0,26.4454
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,16.47586,16.47586,12,0,3.372,16.47586,3.049304,0,0,0,0.5023991,4.711431,4.475859,0,0,10.36587,20.2697,0,4.209032,-4.209032,24.72944,63.4087,0.1935862,18.12345,0.4019193,12,20.77209
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,12.78528,8.36,0,-1,0,8.36,0,0,4.425276,5.703804,0,8.8,8.36,0,0,15.04257,16.06067,0,8.8,-8.8,15.45343,39.6241,0.1935862,14.0638,0,0,16.06067
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,10.92281,6.897632,0,-1,0,6.897632,0,0,4.02518,5.117462,0,7.260665,6.897632,0,0,24.82035,7.260665,0,7.260665,-7.260665,7.800015,20,0.1935862,12.01509,0,0,7.260665
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,5.373268,0,0,-1,0,0,0,0,5.373268,5.910594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935862,5.910594,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935862,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.3776557,0,0,-1,0,0,0,0,0.3776557,0.4154213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935862,0.4154213,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,3.275732,0,0,-1,0,0,0,0,3.275732,3.603306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935862,3.603306,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,3.71165,0,0,-1,0,0,0,0,3.71165,4.082815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935862,4.082815,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.544248,0,0,-1,0,0,0,0,1.544248,1.698673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935862,1.698673,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.3301657,0,0,-1,0,0,0,0,0.3301657,0.3631823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935862,0.3631823,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.8517388,0,0,-1,0,0,0,0,0.8517388,0.9369126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935862,0.9369126,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2254852,0.2254852,9.025485,0,2.619448,0.2254852,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1935966,0.2480338,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.190865,2.190865,10.99086,0,3.116689,2.190865,2.65331,1.776357E-15,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.1936817,2.409951,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,5.872761,5.872761,12,0,3.372,5.872761,27.9416,0,0,0,1.640943,0,0,6.127239,5.820877,16.10962,15.10032,7.46182,0,7.46182,30.79605,78.96408,0.1937803,6.460037,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,6.779898,6.779898,10.97057,0,3.111555,6.779898,62.48718,0,0,0,4.236567,0,0,4.190674,3.98114,8.647802,21.81596,8.217708,0,8.217708,38.59205,98.95379,0.1938696,7.457888,3.389253,12,26.05252
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,6.566364,6.566364,0,-1,0,6.566364,94.07806,0,8.881784E-16,0,6.177508,6.911963,6.566364,0,0,0.4300955,29.21189,0,0.7344547,-0.7344547,37.81787,96.9687,0.1938696,7.223001,4.942006,0,35.3894
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,2.644777,2.644777,0,0,0,2.644777,280.3749,3.385159,0,0,7.415291,2.783976,2.644777,0,0,1.246156,28.47744,1.246156,0,1.246156,39.00008,100,0.1938363,2.909255,5.932232,0,35.89273
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,2.573467,2.573467,0,0,0,2.573467,377.6805,7.010569,0,0,9.719481,2.708912,2.573467,0,0,0,29.59898,0,0,0,39.00008,100,0.1938363,2.830813,7.775585,0,39.31846
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1938363,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,4.475675,4.475675,0,0,0,4.475675,201.7461,4.318261,0,0,9.029498,4.711236,4.475675,0,0,0,29.59898,0,0,0,39.00008,100,0.1938363,4.923242,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1938363,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,7.95206,7.95206,3,0,1.095,7.95206,82.73321,1.366299,0,0,6.578994,5.212695,4.95206,0,0,0,29.59898,0,0,0,39.00008,100,0.1938363,8.747267,5.263196,12,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,6.878272,6.878272,0,0,0,6.878272,42.11662,0,8.881784E-16,0,2.896895,7.240286,6.878272,0,0,0,29.59898,0,4.343391,-4.343391,34.42174,88.2607,0.1938363,7.566099,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,11.92525,11.92525,12,0,3.372,11.92525,20.06475,0,0,0,2.392773,0,0,0.07474633,0.07100901,4.82599,25.25559,2.463782,0,2.463782,36.75909,94.25389,0.1938614,13.11778,1.914218,12,27.64836
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,9.788017,9.788017,11.51607,0,3.249566,9.788017,5.549672,0,0,0,0.5432029,0,0,1.728055,1.641652,2.362208,27.47299,2.184855,0,2.184855,38.83183,99.56859,0.1938899,10.76682,0.4345623,12,28.01619
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,11.77839,8.36,0,-1,0,8.36,0,0,3.418385,4.596223,0,8.8,8.36,0,0,0.177353,29.43936,0,8.8,-8.8,29.55581,75.78398,0.1938899,12.95622,0,0,29.43936
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,12.52805,8.36,0,-1,0,8.36,0,0,4.168051,5.420856,0,8.8,8.36,0,0,9.955131,20.63936,0,8.8,-8.8,20.2798,51.99937,0.1938899,13.78086,0,0,20.63936
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,15.08223,8.36,0,-1,0,8.36,0,0,6.722228,8.230451,0,8.8,8.36,0,0,19.73291,11.83936,0,8.8,-8.8,11.00378,28.21477,0.1938899,16.59045,0,0,11.83936
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.4977902,0.4977902,0,-1,0,0.4977902,0,0,5.551115E-17,0,0,0.5239897,0.4977902,0,0,29.51069,3.03936,0,0.5239897,-0.5239897,10.45145,26.79853,0.1938899,0.5475692,0,0,3.03936
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.7710872,0.7710872,0,-1,0,0.7710872,0,0,1.110223E-16,0,0,0.8116707,0.7710872,0,0,30.0929,2.515371,0,0.8116707,-0.8116707,9.595873,24.60475,0.1938899,0.8481959,0,0,2.515371
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.735365,0.735365,0,-1,0,0.735365,0,0,1.110223E-16,0,0,0.7740684,0.735365,0,0,30.99475,1.7037,0,0.7740684,-0.7740684,8.779933,22.5126,0.1938899,0.8089015,0,0,1.7037
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,3.586843,0.88315,0,-1,0,0.88315,0,0,2.703693,3.062377,0,0.9296316,0.88315,0,0,31.85483,0.9296316,0,0.9296316,-0.9296316,7.800015,20,0.1938899,3.945527,0,0,0.9296316
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.598158,0,0,-1,0,0,0,0,1.598158,1.757974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938899,1.757974,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.792377,0,0,-1,0,0,0,0,1.792377,1.971614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938899,1.971614,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.6689653,0,0,-1,0,0,0,0,0.6689653,0.7358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938899,0.7358618,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,3.204112,3.204112,12,0,3.372,3.204112,0,0,0,0,0,0,0,8.795888,8.356093,32.88775,0,8.356093,0,8.356093,15.7273,40.32634,0.1940071,3.524523,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,1.914609,1.914609,10.71461,0,3.046796,1.914609,6.605731,0,0,0,0.1264739,0,0,8.8,8.36,24.53166,7.520484,8.486474,0,8.486474,23.77828,60.96982,0.1940788,2.106071,0.1011792,12,7.646958
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,9.675898,9.675898,12,0,3.372,9.675898,15.54447,0,0,0,1.504067,0,0,2.324103,2.207898,16.04519,15.15831,3.711965,0,3.711965,27.29976,69.99924,0.1941247,10.64349,1.203254,12,16.66238
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,2.644691,2.644691,11.2965,0,3.194015,2.644691,155.557,0,0,0,4.114001,0,0,8.651811,8.21922,12.33322,18.49908,12.33322,0,12.33322,39.00008,100,0.1941162,2.90916,3.291201,12,22.61308
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,4.335715,4.335715,0,-1,0,4.335715,165.8637,2.627467,0,0,7.191378,4.56391,4.335715,0,0,0,29.59898,0,0,0,39.00008,100,0.1941162,4.769287,5.753103,0,36.79036
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941162,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941162,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,8.911845,8.911845,4.125296,0,1.3797,8.911845,56.53681,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1941162,9.803029,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941162,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.6158427,0.6158427,0,-1,0,0.6158427,639.9827,3.293031,0,0,3.941287,0.6482555,0.6158427,0,0,0,29.59898,0,0,0,39.00008,100,0.1941162,0.6774269,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,5.090078,5.090078,0,0,0,5.090078,75.65405,0,0,0,3.85085,5.357977,5.090078,0,0,0,29.59898,0,1.507127,-1.507127,37.41143,95.92654,0.1941162,5.599086,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,12.22465,12.22465,12,0,3.372,12.22465,14.08612,0,0,0,1.721979,0.2364758,0.224652,0,0,1.674586,28.09185,1.485503,0,1.485503,38.8207,99.54005,0.194131,13.44712,1.377583,12,29.81383
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,7.796859,7.796859,6.860353,0,2.071669,7.796859,15.06862,0,0,0,1.174879,0.9857965,0.9365066,0,0,0.1890824,29.4288,0.1890824,0,0.1890824,39.00008,100,0.1941329,8.576545,0.9399031,12,30.60368
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,15.63991,15.63991,12,0,3.372,15.63991,3.052428,4.440892E-16,0,0,0.4773971,3.831486,3.639912,0,0,0,29.59898,0,3.354089,-3.354089,35.46456,90.93458,0.1941329,17.2039,0.3819177,12,30.07638
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,6.187706,6.187706,0,-1,0,6.187706,0,0,8.881784E-16,0,0,6.513375,6.187706,0,0,3.726766,26.24489,0,6.513375,-6.513375,28.59886,73.33025,0.1941329,6.806477,0,0,26.24489
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96385,19.73151,0,0,0,28.59886,73.33025,0.1941329,0,0,0,19.73151
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,9.785595,8.36,0,-1,0,8.36,0,0,1.425594,2.404154,0,8.8,8.36,0,0,10.96385,19.73151,0,8.8,-8.8,19.32284,49.54565,0.1941329,10.76415,0,0,19.73151
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.145259,2.145259,0,-1,0,2.145259,0,0,0,0,0,2.258167,2.145259,0,0,20.74163,10.93151,0,2.258167,-2.258167,16.94253,43.44229,0.1941329,2.359785,0,0,10.93151
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.2863173,0.2863173,0,-1,0,0.2863173,0,0,5.551115E-17,0,0,0.3013867,0.2863173,0,0,23.2507,8.673347,0,0.3013867,-0.3013867,16.62484,42.6277,0.1941329,0.3149491,0,0,8.673347
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.098013,2.098013,0,-1,0,2.098013,0,0,0,0,0,2.208435,2.098013,0,0,23.58558,8.37196,0,2.208435,-2.208435,14.29694,36.65875,0.1941329,2.307814,0,0,8.37196
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.373117,1.373117,0,-1,0,1.373117,0,0,2.220446E-16,0,0,1.445386,1.373117,0,0,26.03939,6.163526,0,1.445386,-1.445386,12.77337,32.75217,0.1941329,1.510428,0,0,6.163526
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,2.719566,2.719566,0,-1,0,2.719566,0,0,4.440892E-16,0,0,2.862701,2.719566,0,0,27.64538,4.71814,0,2.862701,-2.862701,9.755819,25.01487,0.1941329,2.991523,0,0,4.71814
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,4.790345,1.762666,0,-1,0,1.762666,0,0,3.027678,3.506713,0,1.855438,1.762666,0,0,30.82615,1.855438,0,1.855438,-1.855438,7.800015,20,0.1941329,5.269379,0,0,1.855438
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.693835,0,0,-1,0,0,0,0,1.693835,1.863218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941329,1.863218,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941329,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.5076218,0.5076218,9.307622,0,2.690828,0.5076218,20.76025,0,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1941507,0.5583839,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,6.349773,6.349773,12,0,3.372,6.349773,19.02689,0,0,0,1.208164,0,0,5.650227,5.367715,24.42237,7.618845,6.57588,0,6.57588,22.06941,56.58812,0.1942374,6.984751,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.718022,0.718022,9.518022,0,2.74406,0.718022,175.9292,0,0,0,1.26321,0,0,8.8,8.36,17.84649,13.53714,9.62321,0,9.62321,31.19879,79.99673,0.1942323,0.7898242,1.010568,12,14.80035
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,14.35986,8.36,0,-1,0,8.36,22.90409,0,5.999861,7.435847,1.914782,8.8,8.36,0,0,8.22328,22.19803,0,6.885218,-6.885218,23.94113,61.3874,0.1942323,15.79585,1.531826,0,24.11281
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,8.663033,8.663033,12,0,3.372,8.663033,32.31465,0,0,0,2.799429,0,0,3.336967,3.170118,15.87352,15.31281,5.969547,0,5.969547,29.60434,75.90842,0.1943041,9.529337,2.239543,12,18.11224
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,9.903975,20.6854,9.55635,0,9.55635,38.67029,99.1544,0.1942732,0,0.95708,12,21.88175
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,7.428641,7.428641,0,0,0,7.428641,39.60266,0,8.881784E-16,0,2.941939,7.819622,7.428641,0,0,0.3476251,29.28612,0,4.877683,-4.877683,33.52876,85.97102,0.1942732,8.171505,2.353551,0,32.22805
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,10.66692,10.66692,12,0,3.372,10.66692,26.15745,0,0,0,2.790194,0,0,1.333084,1.26643,5.767272,24.40843,4.056623,0,4.056623,37.37721,95.83882,0.1943184,11.73361,2.232155,12,27.19863
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,3.593238,0,0,5.303887,0,0,0,0,1.710649,28.05939,1.710649,0,1.710649,39.00008,100,0.1942732,0,4.24311,0,33.36328
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.539745,1.539745,0,0,0,1.539745,253.1999,2.277848,0,0,3.898632,1.620784,1.539745,0,0,0,29.59898,0,0,0,39.00008,100,0.1942732,1.693719,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942732,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942732,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,8.657385,8.657385,8.141594,0,2.395823,8.657385,6.271384,7.771561E-16,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.1942732,9.523124,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,3.54798,3.54798,0,-1,0,3.54798,0,0,4.440892E-16,0,0,3.734716,3.54798,0,0,0,29.59898,0,3.734716,-3.734716,35.06334,89.90582,0.1942732,3.902778,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,13.18989,8.36,0,-1,0,8.36,0,0,4.82989,6.148879,0,8.8,8.36,0,0,4.149684,25.86426,0,8.8,-8.8,25.78733,66.12122,0.1942732,14.50888,0,0,25.86426
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,12.64534,8.36,0,-1,0,8.36,0,0,4.285345,5.549879,0,8.8,8.36,0,0,13.92746,17.06426,0,8.8,-8.8,16.51131,42.33662,0.1942732,13.90988,0,0,17.06426
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.30465,1.30465,0,-1,0,1.30465,0,0,2.220446E-16,0,0,1.373316,1.30465,0,0,23.70524,8.264262,0,1.373316,-1.373316,15.06371,38.62482,0.1942732,1.435115,0,0,8.264262
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,3.626259,3.626259,0,-1,0,3.626259,0,0,4.440892E-16,0,0,3.817115,3.626259,0,0,25.23115,6.890946,0,3.817115,-3.817115,11.04012,28.30794,0.1942732,3.988885,0,0,6.890946
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,4.678987,2.92014,0,-1,0,2.92014,0,0,1.758847,2.226745,0,3.073832,2.92014,0,0,29.47239,3.073832,0,3.073832,-3.073832,7.800015,20,0.1942732,5.146885,0,0,3.073832
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.004412,0,0,-1,0,0,0,0,1.004412,1.104853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942732,1.104853,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.7627167,0,0,-1,0,0,0,0,0.7627167,0.8389884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942732,0.8389884,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,2.932267,0,0,-1,0,0,0,0,2.932267,3.225494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942732,3.225494,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942732,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.203845,1.203845,10.00385,0,2.866973,1.203845,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.19432,1.32423,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.7826608,0.7826608,9.582661,0,2.760413,0.7826608,5.150686,1.776357E-15,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1943496,0.8609269,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,7.384513,7.384513,12,0,3.372,7.384513,9.726986,0,0,0,0.7182905,0,0,4.615487,4.384713,16.12744,15.08428,5.103003,0,5.103003,28.54138,73.18288,0.1944171,8.122965,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,18.71507,18.71507,12,0,3.372,18.71507,6.491747,0,0,0.226572,1.214935,7.06849,6.715065,0,0,11.02444,19.67698,0,5.853555,-5.853555,22.37119,57.36191,0.1944171,20.58657,0.9719477,12,20.89192
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.568806,1.568806,0,-1,0,1.568806,125.5632,0,0,0,1.969843,1.651375,1.568806,0,0,17.52839,13.82343,0.3184679,0,0.3184679,22.67331,58.13659,0.1944087,1.725687,1.575874,0,15.79327
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,17.20992,14.11005,1.499663,0,1.499663,24.09602,61.78454,0.1943692,0,1.199731,0,15.60971
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,5.601814,5.601814,0,0,0,5.601814,19.59815,0,0,0,1.097852,5.896646,5.601814,0,0,15.71026,15.45975,0,4.798794,-4.798794,19.03765,48.81438,0.1943692,6.161995,0.8782816,0,16.5576
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,8.124576,8.124576,12,0,3.372,8.124576,11.87904,0,0,0,0.9651219,0,0,3.875424,3.681653,21.04225,10.66095,4.646775,0,4.646775,23.44596,60.11774,0.1944294,8.937034,0.7720975,12,11.62607
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,9.483046,9.483046,12,0,3.372,9.483046,23.21492,0,0,0,2.201482,0,0,2.516954,2.391106,16.39548,14.84305,4.592588,0,4.592588,27.80288,71.28928,0.1944839,10.43135,1.761185,12,17.04453
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,10.51972,8.36,0,-1,0,8.36,15.33877,0,2.159719,3.211691,1.282321,8.8,8.36,0,0,11.80289,18.97638,0,7.517679,-7.517679,19.87855,50.97053,0.1944839,11.57169,1.025857,0,20.2587
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,20.15586,11.4587,1.459426,0,1.459426,21.26308,54.52061,0.1944455,0,1.167541,0,12.91813
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,3.719299,3.719299,0,0,0,3.719299,21.4978,0,0,0,0.7995673,3.915052,3.719299,0,0,18.69644,12.77218,0,3.115484,-3.115484,17.97907,46.10009,0.1944455,4.091229,0.6396539,0,13.57175
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,11.94522,11.94522,12,0,3.372,11.94522,5.30397,0,0,0,0.6335708,0,0,0.05478236,0.05204324,22.15809,9.656699,0.685614,0,0.685614,18.6295,47.76785,0.1944524,13.13974,0.5068566,12,10.29027
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,2.418073,2.418073,11.21807,0,3.174172,2.418073,22.59007,1.776357E-15,0,0,0.5462443,0,0,8.8,8.36,21.47248,10.27375,8.906244,0,8.906244,27.0787,69.43244,0.1945307,2.65988,0.4369954,12,10.82
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.6930596,0.6930596,0,-1,0,0.6930596,0,0,1.110223E-16,0,0,0.7295364,0.6930596,0,0,12.56623,18.28937,0,0.7295364,-0.7295364,26.30971,67.46066,0.1945307,0.7623656,0,0,18.28937
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.37683,17.55984,0,0,0,26.30971,67.46066,0.1945307,0,0,0,17.55984
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.37683,17.55984,0,0,0,26.30971,67.46066,0.1945307,0,0,0,17.55984
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.37683,17.55984,0,0,0,26.30971,67.46066,0.1945307,0,0,0,17.55984
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,2.906497,2.906497,0,-1,0,2.906497,0,0,4.440892E-16,0,0,3.05947,2.906497,0,0,13.37683,17.55984,0,3.05947,-3.05947,23.08474,59.19153,0.1945307,3.197146,0,0,17.55984
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,3.838218,3.838218,0,-1,0,3.838218,0,0,4.440892E-16,0,0,4.040229,3.838218,0,0,16.77624,14.50037,0,4.040229,-4.040229,18.82597,48.27161,0.1945307,4.222039,0,0,14.50037
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.296763,1.296763,0,-1,0,1.296763,0,0,2.220446E-16,0,0,1.365013,1.296763,0,0,21.26538,10.46014,0,1.365013,-1.365013,17.38712,44.58226,0.1945307,1.426439,0,0,10.46014
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.43738,1.43738,0,-1,0,1.43738,0,0,2.220446E-16,0,0,1.513032,1.43738,0,0,22.78206,9.095122,0,1.513032,-1.513032,15.79224,40.49284,0.1945307,1.581118,0,0,9.095122
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.105446,2.105446,0,-1,0,2.105446,0,0,4.440892E-16,0,0,2.216259,2.105446,0,0,24.46321,7.582091,0,2.216259,-2.216259,13.4561,34.50275,0.1945307,2.315991,0,0,7.582091
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.042989,1.042989,0,-1,0,1.042989,0,0,0,0,0,1.097883,1.042989,0,0,26.92572,5.365832,0,1.097883,-1.097883,12.29883,31.53539,0.1945307,1.147288,0,0,5.365832
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.14559,4.267948,0,0,0,12.29883,31.53539,0.1945307,0,0,0,4.267948
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,28.14559,4.267948,0.06738533,0,0.06738533,12.36276,31.69931,0.1945289,0,0.05390827,0,4.335334
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,8.430362,8.430362,12,0,3.372,8.430362,6.140531,0,0,0,0.517669,0,0,3.569639,3.391157,28.0782,4.328595,3.908826,0,3.908826,16.07099,41.20759,0.1945804,9.273397,0.4141352,12,4.846264
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,8.415294,8.415294,12,0,3.372,8.415294,7.289401,0,0,0,0.6134245,0,0,3.584706,3.405471,24.16938,7.846538,4.018896,0,4.018896,19.88365,50.98362,0.1946331,9.256824,0.4907396,12,8.459963
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,9.284567,8.36,0,-1,0,8.36,13.6372,0,0.9245665,1.853023,1.14007,8.8,8.36,0,0,20.15048,11.46354,0,7.65993,-7.65993,11.80938,30.28039,0.1946331,10.21302,0.912056,0,12.60361
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,13.71175,13.71175,12,0,3.372,13.71175,4.660309,2.220446E-16,0,0,0.6390101,1.801845,1.711753,0,0,28.66152,3.803614,0,1.162835,-1.162835,10.58364,27.13749,0.1946331,15.08293,0.5112081,12,4.442624
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,29.95355,2.640779,8.767769,0,8.767769,18.90148,48.46523,0.1946228,0,0.3262152,12,3.048548
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,9.963742,9.963742,12,0,3.372,9.963742,7.608041,0,0,0,0.7580456,0,0,2.036258,1.934445,21.18579,10.53177,2.692491,0,2.692491,21.4558,55.01476,0.1946567,10.96012,0.6064365,12,11.28982
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,18.4933,12.95501,9.751393,0,9.751393,30.70678,78.73518,0.1946206,0,1.113115,12,14.34641
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,3.806167,3.806167,0,-1,0,3.806167,43.47263,0,0,0,1.654641,4.006491,3.806167,0,0,8.741901,21.73127,0,2.351851,-2.351851,28.22771,72.37861,0.1946206,4.186783,1.323712,0,23.38591
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,5.317767,5.317767,0,0,0,5.317767,15.83967,0,0,0,0.8423168,5.59765,5.317767,0,0,11.35507,19.37942,0,4.755333,-4.755333,23.21515,59.52591,0.1946206,5.849544,0.6738535,0,20.22173
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,13.65276,13.65276,12,0,3.372,13.65276,5.499512,0,0,0,0.750835,1.739744,1.652757,0,0,16.63877,14.62408,0,0.9889094,-0.9889094,22.17275,56.85309,0.1946206,15.01803,0.600668,12,15.37492
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,17.73756,13.63517,9.035721,0,9.035721,30.74479,78.83263,0.1946033,0,0.540577,12,14.31089
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,10.94367,10.94367,12,0,3.372,10.94367,4.78954,0,0,0,0.5241513,0,0,1.056334,1.003517,8.701838,21.76732,1.527669,0,1.527669,32.19406,82.54871,0.1946221,12.03803,0.419321,12,22.29147
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,21.50636,8.36,0,-1,0,8.36,0,0,13.14636,15.29699,0,8.8,8.36,0,0,7.17417,23.14223,0,8.8,-8.8,22.91805,58.76411,0.1946221,23.65699,0,0,23.14223
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,3.098339,3.098339,0,-1,0,3.098339,0,0,4.440892E-16,0,0,3.261409,3.098339,0,0,16.95195,14.34223,0,3.261409,-3.261409,19.48022,49.94918,0.1946221,3.408173,0,0,14.34223
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,8.875555,8.36,0,-1,0,8.36,0,0,0.5155547,1.40311,0,8.8,8.36,0,0,20.57574,11.08082,0,8.8,-8.8,10.20421,26.16458,0.1946221,9.76311,0,0,11.08082
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.204873,1.204873,0,-1,0,1.204873,0,0,2.220446E-16,0,0,1.268288,1.204873,0,0,30.35351,2.280816,0,1.268288,-1.268288,8.867313,22.73666,0.1946221,1.32536,0,0,2.280816
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.522176,0.9619016,0,-1,0,0.9619016,0,0,1.560274,1.812492,0,1.012528,0.9619016,0,0,31.76272,1.012528,0,1.012528,-1.012528,7.800015,20,0.1946221,2.774394,0,0,1.012528
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,2.735228,0,0,-1,0,0,0,0,2.735228,3.00875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946221,3.00875,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.364534,0,0,-1,0,0,0,0,1.364534,1.500987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946221,1.500987,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,3.222356,0,0,-1,0,0,0,0,3.222356,3.544591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946221,3.544591,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.397805,0,0,-1,0,0,0,0,1.397805,1.537585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946221,1.537585,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946221,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.5468895,0.5468895,9.346889,0,2.700763,0.5468895,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1946432,0.6015784,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,3.517481,3.517481,11.87128,0,3.339434,3.517481,0.3698128,0,0,0,0.0130081,0,0,8.353799,7.936109,24.52775,7.524,7.949117,0,7.949117,23.2722,59.6722,0.1947513,3.869229,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,13.22615,13.22615,12,0,3.372,13.22615,2.276816,2.220446E-16,0,0,0.3011352,1.290686,1.226151,0,0,16.57864,14.67821,0,0.9895505,-0.9895505,22.22912,56.99764,0.1947513,14.54877,0.2409081,12,14.97934
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,12.33654,12.33654,12,0,3.372,12.33654,3.565904,0,0,0,0.439909,0.3542504,0.3365379,0,0,17.67814,13.68865,0.08565865,0,0.08565865,22.31039,57.20601,0.1947521,13.57019,0.3519273,12,14.12856
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,9.541049,8.36,0,-1,0,8.36,14.30812,0,1.181049,2.135154,1.196159,8.8,8.36,0,0,17.59248,13.76575,0,7.603841,-7.603841,14.29523,36.65437,0.1947521,10.49515,0.9569268,0,14.96191
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,12.41478,12.41478,12,0,3.372,12.41478,15.06801,0,0,0,1.870661,0.4366139,0.4147832,0,0,26.04119,6.161906,1.434047,0,1.434047,15.65569,40.14272,0.194766,13.65626,1.496529,12,8.032567
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,24.60714,7.452549,10.3697,0,10.3697,25.49325,65.36718,0.1947138,0,1.607759,12,9.462247
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,9.081169,9.081169,12,0,3.372,9.081169,16.68429,0,0,0,1.515128,0,0,2.918831,2.77289,14.23745,16.78528,4.288018,0,4.288018,29.56122,75.79785,0.1947661,9.989285,1.212103,12,18.30041
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,2.906358,2.906358,11.70636,0,3.297709,2.906358,26.43509,1.776357E-15,0,0,0.7682981,0,0,8.8,8.36,9.949428,20.64449,9.128298,0,9.128298,38.22108,98.00259,0.1948557,3.196993,0.6146385,12,21.41279
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,3.105137,3.105137,0,-1,0,3.105137,8.697355,0,0,0,0.2700648,3.268565,3.105137,0,0,0.8211294,28.85996,0,2.998501,-2.998501,35.06039,89.89825,0.1948557,3.415651,0.2160519,0,29.13003
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,4.152797,25.86146,0.7030925,0,0.7030925,35.7274,91.60854,0.1948374,0,0.562474,0,26.56455
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,4.221493,4.221493,0,0,0,4.221493,9.151275,0,8.881784E-16,0,0.3863204,4.443677,4.221493,0,0,3.449704,26.49424,0,4.057356,-4.057356,31.45057,80.64233,0.1948374,4.643642,0.3090563,0,26.88056
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,5.926007,5.926007,0,0,0,5.926007,4.060853,0,0,0,0.2406464,6.237902,5.926007,0,0,7.957878,22.43689,0,5.997255,-5.997255,25.12891,64.43298,0.1948374,6.518607,0.1925171,0,22.67753
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,14.6215,16.43963,0.5410361,0,0.5410361,25.64218,65.74905,0.1948233,0,0.4328289,0,16.98067
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,8.08157,8.08157,0,-1,0,8.08157,0,0,1.776357E-15,0.5297267,0,8.506915,8.08157,0,0,14.08046,16.92657,0,8.506915,-8.506915,16.67511,42.7566,0.1948233,8.889727,0,0,16.92657
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.53259,8.419649,0,0,0,16.67511,42.7566,0.1948233,0,0,0,8.419649
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,7.561855,7.561855,0,-1,0,7.561855,0,0,8.881784E-16,0.3193741,0,7.959848,7.561855,0,0,23.53259,8.419649,0,7.959848,-7.959848,8.284689,21.24275,0.1948233,8.318041,0,0,8.419649
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.6318584,0.4368115,0,-1,0,0.4368115,0,0,0.1950469,0.2582327,0,0.4598016,0.4368115,0,0,32.37686,0.4598016,0,0.4598016,-0.4598016,7.800015,20,0.1948233,0.6950442,0,0,0.4598016
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.652604,0,0,-1,0,0,0,0,1.652604,1.817864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948233,1.817864,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.324326,0,0,-1,0,0,0,0,2.324326,2.556759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948233,2.556759,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.8953102,0,0,-1,0,0,0,0,0.8953102,0.9848412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948233,0.9848412,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.157702,0,0,-1,0,0,0,0,2.157702,2.373472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948233,2.373472,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,3.168733,0,0,-1,0,0,0,0,3.168733,3.485606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948233,3.485606,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.9135225,0,0,-1,0,0,0,0,0.9135225,1.004875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948233,1.004875,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,2.660966,2.660966,11.46097,0,3.235625,2.660966,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1949235,2.927063,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,3.486588,3.486588,11.73282,0,3.304403,3.486588,4.367736,0,0,0,0.152285,0,0,8.24623,7.833919,24.52775,7.524,7.986204,0,7.986204,23.30739,59.76241,0.1950305,3.835247,0.121828,12,7.676285
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,3.315738,3.315738,11.52493,0,3.251808,3.315738,54.36921,0,0,0,1.802741,0,0,8.209194,7.798734,16.54155,14.71158,9.601475,0,9.601475,32.41615,83.11816,0.1951004,3.647312,1.442193,12,16.51432
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,3.556187,3.556187,0,0,0,3.556187,74.79637,0,0,0,2.659899,3.743355,3.556187,0,0,6.940075,23.35291,0,1.083456,-1.083456,31.27408,80.1898,0.1951004,3.911806,2.127919,0,26.01281
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,9.774731,8.36,0,-1,0,8.36,58.35319,0,1.414731,2.392204,4.878326,8.8,8.36,0,0,8.143915,22.26945,0,3.921674,-3.921674,27.14028,69.59031,0.1951004,10.7522,3.902661,0,27.14778
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,10.91454,10.91454,12,0,3.372,10.91454,52.26656,0,0,0,5.704653,0,0,1.085463,1.03119,12.50133,18.34778,6.735843,0,6.735843,33.53046,85.97536,0.1951689,12.00599,4.563723,12,24.05243
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,2.949848,2.949848,0,0,0,2.949848,232.6755,0,0,0,6.863574,3.105103,2.949848,0,0,5.765487,24.41004,3.758471,0,3.758471,37.09605,95.1179,0.1950712,3.244833,5.490859,0,31.27361
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,4.792835,4.792835,0,0,0,4.792835,165.0084,0.8564726,0,0,7.908578,5.045089,4.792835,0,0,2.007016,27.79266,2.007016,0,2.007016,39.00008,100,0.1950191,5.272118,6.326862,0,35.70124
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,13.63892,13.63892,7.241914,0,2.168204,13.63892,49.37113,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1950191,15.00281,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,8.554838,8.36,0,-1,0,8.36,69.64474,0,0.1948382,1.050322,5.8223,8.8,8.36,0,0,0,29.59898,0,2.9777,-2.9777,35.86131,91.95188,0.1950191,9.410322,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,7.641343,7.641343,6.550285,0,1.993222,7.641343,58.32793,0,0,0,4.457037,1.148482,1.091058,0,0,3.308555,26.62128,3.308555,0,3.308555,39.00008,100,0.1950508,8.405477,3.56563,12,31.07832
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,4.99022,4.99022,0,0,0,4.99022,42.29815,0,0,0,2.110771,5.252863,4.99022,0,0,0,29.59898,0,3.142093,-3.142093,35.68802,91.50757,0.1950508,5.489242,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,6.920764,6.920764,0,0,0,6.920764,35.90024,0,0,0,2.484571,7.285015,6.920764,0,0,3.491214,26.45689,0,4.800444,-4.800444,30.62791,78.53294,0.1950508,7.612841,1.987657,0,28.94146
