Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,16.46224,16.46224,12,0,3.372,16.46224,3.27092,0,0,0,0.5384666,4.697093,4.462238,0,0,8.825041,21.65644,0,4.158627,-4.158627,26.24433,67.29302,0.1950508,18.10846,0.4307733,12,22.19491
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.44574,17.49781,0,0,0,26.24433,67.29302,0.1950508,0,0,0,17.49781
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,7.675488,7.675488,0,-1,0,7.675488,0,0,0,0.08303689,0,8.079461,7.675488,0,0,13.44574,17.49781,0,8.079461,-8.079461,17.72783,45.45589,0.1950508,8.443037,0,0,17.49781
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,6.461648,6.461648,0,-1,0,6.461648,0,0,0,0,0,6.801734,6.461648,0,0,22.42292,9.418354,0,6.801734,-6.801734,10.55818,27.07219,0.1950508,7.107812,0,0,9.418354
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.25996,2.25996,0,-1,0,2.25996,0,0,4.440892E-16,0.0001670852,0,2.378905,2.25996,0,0,29.9804,2.61662,0,2.378905,-2.378905,8.050589,20.64249,0.1950508,2.485956,0,0,2.61662
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.177353,0.2258289,0,-1,0,0.2258289,0,0,0.9515246,1.06926,0,0.2377146,0.2258289,0,0,32.62363,0.2377146,0,0.2377146,-0.2377146,7.800015,20,0.1950508,1.295089,0,0,0.2377146
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950508,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950508,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.187129,0,0,-1,0,0,0,0,0.187129,0.2058419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950508,0.2058419,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950508,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950508,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.532084,2.532084,11.33208,0,3.203017,2.532084,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951454,2.785292,0,12,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.202906,1.202906,10.00291,0,2.866735,1.202906,6.090015,1.776357E-15,0,0,0.07325714,0,0,8.8,8.36,24.52775,7.524,8.433257,0,8.433257,23.7315,60.84987,0.1951883,1.323196,0.05860571,12,7.597257
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,8.806245,8.806245,12,0,3.372,8.806245,25.51506,0,0,0,2.246919,0,0,3.193755,3.034067,16.0945,15.11393,5.280986,0,5.280986,28.74148,73.69596,0.1952502,9.68687,1.797535,12,17.36085
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,6.129084,0,1.886658,0,0,0,0,0,4.99088,0,0,6.129084,5.82263,10.81351,19.86682,10.81351,0,10.81351,39.00008,100,0.1950871,0,3.992705,12,24.8577
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,6.462159,6.462159,0,-1,0,6.462159,116.9905,0.7578365,0,0,7.56011,6.802273,6.462159,0,0,0,29.59898,0,0,0,39.00008,100,0.1950871,7.108375,6.048088,0,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,6.719596,6.719596,0,0,0,6.719596,126.9362,1.456344,0,0,8.529603,7.073259,6.719596,0,0,0,29.59898,0,0,0,39.00008,100,0.1950871,7.391556,6.823682,0,38.12858
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,2.755114,2.755114,0,0,0,2.755114,406.6996,8.304919,0,0,11.20504,2.90012,2.755114,0,0,0,29.59898,0,0,0,39.00008,100,0.1950871,3.030626,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,8.471579,8.471579,3,0,1.095,8.471579,139.9341,6.095075,0,0,11.85463,5.759557,5.471579,0,0,0,29.59898,0,0,0,39.00008,100,0.1950871,9.318737,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,11.63125,11.63125,3.271247,0,1.163625,11.63125,101.7932,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1950871,12.79437,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.113423,1.113423,0,-1,0,1.113423,814.6143,7.898078,0,0,9.070103,1.172024,1.113423,0,0,0,29.59898,0,0,0,39.00008,100,0.1950871,1.224765,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,9.286956,9.286956,3,0,1.095,9.286956,80.00701,0.8123675,0,0,7.430216,6.617848,6.286956,0,0,0,29.59898,0,0,0,39.00008,100,0.1950871,10.21565,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950871,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,3.997809,3.997809,0,0,0,3.997809,66.70493,0,4.440892E-16,0,2.666736,4.20822,3.997809,0,0,0,29.59898,0,1.541484,-1.541484,37.37521,95.83368,0.1950871,4.39759,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,6.891485,6.891485,0,0,0,6.891485,7.736957,0,8.881784E-16,0,0.5331912,7.254195,6.891485,0,0,1.71276,28.05749,0,6.721003,-6.721003,30.29065,77.66818,0.1950871,7.580633,0.426553,0,28.59068
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.180542,21.33649,0,0,0,30.29065,77.66818,0.1950871,0,0,0,21.33649
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.009331,2.009331,0,-1,0,2.009331,0,0,0,0,0,2.115085,2.009331,0,0,9.180542,21.33649,0,2.115085,-2.115085,28.06116,71.95154,0.1950871,2.210264,0,0,21.33649
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,4.902011,4.902011,0,-1,0,4.902011,0,0,8.881784E-16,0,0,5.160012,4.902011,0,0,11.53064,19.22141,0,5.160012,-5.160012,22.62203,58.00508,0.1950871,5.392212,0,0,19.22141
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.034247,2.034247,0,-1,0,2.034247,0,0,4.440892E-16,0,0,2.141313,2.034247,0,0,17.26398,14.06139,0,2.141313,-2.141313,20.36488,52.21755,0.1950871,2.237672,0,0,14.06139
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1637698,0.1637698,0,-1,0,0.1637698,0,0,2.775558E-17,0,0,0.1723893,0.1637698,0,0,19.64322,11.92008,0,0.1723893,-0.1723893,20.18317,51.75161,0.1950871,0.1801468,0,0,11.92008
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.8067667,0.8067667,0,-1,0,0.8067667,0,0,1.110223E-16,0,0,0.8492281,0.8067667,0,0,19.83476,11.74769,0,0.8492281,-0.8492281,19.288,49.45632,0.1950871,0.8874434,0,0,11.74769
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,4.996789,4.996789,0,-1,0,4.996789,0,0,8.881784E-16,0,0,5.259777,4.996789,0,0,20.77835,10.89846,0,5.259777,-5.259777,13.74371,35.24022,0.1950871,5.496467,0,0,10.89846
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.192211,1.192211,0,-1,0,1.192211,0,0,0,0,0,1.254959,1.192211,0,0,26.62255,5.638686,0,1.254959,-1.254959,12.42087,31.84832,0.1950871,1.311432,0,0,5.638686
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.485943,2.485943,0,-1,0,2.485943,0,0,4.440892E-16,0,0,2.616782,2.485943,0,0,28.01694,4.383727,0,2.616782,-2.616782,9.662539,24.77569,0.1950871,2.734537,0,0,4.383727
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.92448,1.766945,0,0,0,9.662539,24.77569,0.1950871,0,0,0,1.766945
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.4879636,0.4879636,0,0,0,0.4879636,0,0,5.551115E-17,0,0,0.5136459,0.4879636,0,0,30.92448,1.766945,0,0.5136459,-0.5136459,9.121109,23.38741,0.1950871,0.53676,0,0,1.766945
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.362747,2.362747,11.16275,0,3.160175,2.362747,6.073151,1.776357E-15,0,0,0.1434932,0,0,8.8,8.36,31.4952,1.253299,8.503493,0,8.503493,17.18823,44.0723,0.1951712,2.599022,0.1147946,12,1.396792
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.573367,1.573367,10.37337,0,2.960462,1.573367,117.0228,1.776357E-15,0,0,1.841198,0,0,8.8,8.36,22.9917,8.906443,10.2012,0,10.2012,26.86594,68.88688,0.195182,1.730703,1.472959,12,10.74764
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,8.377332,8.377332,12,0,3.372,8.377332,47.85883,0,0,0,4.009293,0,0,3.622668,3.441535,12.79051,18.08752,7.450828,0,7.450828,33.93441,87.01114,0.1952658,9.215065,3.207435,12,22.09682
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,4.391084,4.391084,0,-1,0,4.391084,147.6066,0,0,0,6.481529,4.622193,4.391084,0,0,5.339679,24.79327,1.859336,0,1.859336,35.69833,91.534,0.1952179,4.830192,5.185223,0,31.2748
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,4.52784,4.52784,0,0,0,4.52784,92.00475,0,8.881784E-16,0,4.165828,4.766147,4.52784,0,0,3.480344,26.46667,0,0.6003192,-0.6003192,35.06554,89.91147,0.1952179,4.980624,3.332662,0,30.6325
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.434326,1.434326,0,0,0,1.434326,310.9639,0,0,0,4.460237,1.509817,1.434326,0,0,4.147365,25.86635,2.95042,0,2.95042,37.86456,97.08841,0.1951419,1.577759,3.568189,0,30.32659
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,4.292365,4.292365,0,0,0,4.292365,196.3994,2.714953,0,0,8.430178,4.518279,4.292365,0,0,1.196945,28.52173,1.196945,0,1.196945,39.00008,100,0.1951111,4.721601,6.744142,0,36.9519
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,1.994102,1.994102,0,0,0,1.994102,444.9934,6.774567,0,0,8.873621,2.099055,1.994102,0,0,0,29.59898,0,0,0,39.00008,100,0.1951111,2.193512,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,4.530066,4.530066,0,-1,0,4.530066,174.9361,3.156232,0,0,7.924722,4.76849,4.530066,0,0,0,29.59898,0,0,0,39.00008,100,0.1951111,4.983072,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.8505057,0.8505057,0,0,0,0.8505057,620.386,4.381149,0,0,5.276419,0.8952691,0.8505057,0,0,0,29.59898,0,0,0,39.00008,100,0.1951111,0.9355562,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,2.408679,2.408679,0,0,0,2.408679,132.6991,0.660844,0,0,3.196295,2.535451,2.408679,0,0,0,29.59898,0,0,0,39.00008,100,0.1951111,2.649547,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,5.35054,5.35054,0,0,0,5.35054,29.47674,0,0,0,1.577165,5.632147,5.35054,0,0,0,29.59898,0,4.054983,-4.054983,34.72575,89.04021,0.1951111,5.885594,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,4.873631,4.873631,0,0,0,4.873631,10.82774,0,8.881784E-16,0,0.5277043,5.130137,4.873631,0,0,4.505537,25.54399,0,4.602433,-4.602433,29.87436,76.60077,0.1951111,5.360993,0.4221634,0,26.0717
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,8.193594,8.193594,0,-1,0,8.193594,0,0,1.776357E-15,0.6529537,0,8.624836,8.193594,0,0,9.619351,20.94156,0,8.624836,-8.624836,20.78299,53.2896,0.1951111,9.012954,0,0,20.94156
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,9.642227,8.36,0,-1,0,8.36,0,0,1.282227,2.24645,0,8.8,8.36,0,0,19.2025,12.31673,0,8.8,-8.8,11.50697,29.50499,0.1951111,10.60645,0,0,12.31673
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.98028,3.516726,0,0,0,11.50697,29.50499,0.1951111,0,0,0,3.516726
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.98028,3.516726,0,0,0,11.50697,29.50499,0.1951111,0,0,0,3.516726
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.98028,3.516726,0,0,0,11.50697,29.50499,0.1951111,0,0,0,3.516726
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,3.507734,3.34089,0,-1,0,3.34089,0,0,0.1668438,0.5176171,0,3.516726,3.34089,0,0,28.98028,3.516726,0,3.516726,-3.516726,7.800015,20,0.1951111,3.858507,0,0,3.516726
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951111,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.3883689,0,0,-1,0,0,0,0,0.3883689,0.4272058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951111,0.4272058,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.9762737,0,0,-1,0,0,0,0,0.9762737,1.073901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951111,1.073901,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.330976,0,0,-1,0,0,0,0,1.330976,1.464073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951111,1.464073,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.09555544,0.09555544,8.895555,0,2.586576,0.09555544,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951145,0.105111,0,12,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,4.911154,4.911154,12,0,3.372,4.911154,2.496329,0,0,0,0.1225986,0,0,7.088846,6.734404,24.52775,7.524,6.857003,0,6.857003,22.23613,57.01561,0.195205,5.402269,0.09807885,12,7.646598
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.275143,2.275143,11.07514,0,3.138011,2.275143,73.55256,1.776357E-15,0,0,1.673426,0,0,8.8,8.36,17.67075,13.6953,10.03343,0,10.03343,31.75467,81.42208,0.195246,2.502657,1.338741,12,15.36873
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,18.67922,18.67922,12,0,3.372,18.67922,14.10944,0,0,0.1871393,2.635532,7.030755,6.679217,0,0,7.637325,22.72539,0,4.395223,-4.395223,27.1217,69.54269,0.195246,20.54714,2.108426,12,25.36092
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,10.94995,8.36,0,-1,0,8.36,31.59967,0,2.589949,3.684944,2.641733,8.8,8.36,0,0,12.52091,18.33016,0,6.158267,-6.158267,20.63032,52.89815,0.195246,12.04494,2.113386,0,20.9719
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,10.46859,10.46859,12,0,3.372,10.46859,28.45998,2.220446E-16,0,0,2.979359,0,0,1.531407,1.454837,19.36343,12.1719,4.434196,0,4.434196,24.83697,63.68441,0.1952933,11.51545,2.383487,12,15.15125
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,14.92923,16.16267,12.79029,0,12.79029,36.97091,94.797,0.1951796,0,3.544235,12,20.59296
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,6.010224,6.010224,0,0,0,6.010224,104.9414,0,0,0,6.307215,6.326552,6.010224,0,0,2.138936,27.67393,0,0.01933728,-0.01933728,36.95052,94.74474,0.1951796,6.611247,5.045772,0,33.98115
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,5.12587,5.12587,0,0,0,5.12587,96.18906,0,0,0,4.930526,5.395653,5.12587,0,0,2.160422,27.6546,0,0.4651266,-0.4651266,36.46024,93.48759,0.1951796,5.638457,3.944421,0,32.58512
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,3.870793,3.870793,0,-1,0,3.870793,89.17661,0,4.440892E-16,0,3.451842,4.074519,3.870793,0,0,2.677229,27.18947,0,0.6226767,-0.6226767,35.80387,91.80463,0.1951796,4.257872,2.761474,0,30.64131
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,9.066399,9.066399,8.361483,0,2.451455,9.066399,45.34446,0,0,0,4.11111,0.7420174,0.7049166,0,0,3.369092,26.5668,3.369092,0,3.369092,39.00008,100,0.1952113,9.973039,3.288888,12,30.6779
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,2.988583,2.988583,0,0,0,2.988583,94.79682,0,0,0,2.833082,3.145877,2.988583,0,0,0,29.59898,0,0.3127951,-0.3127951,38.67036,99.15458,0.1952113,3.287441,2.266466,0,32.43206
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,11.25408,11.25408,9.716118,0,2.794178,11.25408,17.47331,0,0,0,1.966461,1.618911,1.537965,0,0,0.3475501,29.28618,0.3475501,0,0.3475501,39.00008,100,0.1952146,12.37949,1.573169,12,31.25264
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,10.60285,10.60285,10.09932,0,2.891129,10.60285,4.998925,4.440892E-16,0,0,0.5300286,0.5300286,0.5035272,0,0,0,29.59898,0,0,0,39.00008,100,0.1952146,11.66314,0.4240229,12,30.12901
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,3.986917,3.986917,0,-1,0,3.986917,0,0,8.881784E-16,0,0,4.196754,3.986917,0,0,0,29.59898,0,4.196754,-4.196754,34.57631,88.65703,0.1952146,4.385608,0,0,29.59898
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,7.211564,7.211564,0,-1,0,7.211564,0,0,8.881784E-16,0,0,7.59112,7.211564,0,0,4.66306,25.40222,0,7.59112,-7.59112,26.57457,68.13978,0.1952146,7.932721,0,0,25.40222
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.09764,17.8111,0,0,0,26.57457,68.13978,0.1952146,0,0,0,17.8111
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02133398,0.02133398,0,-1,0,0.02133398,0,0,3.469447E-18,0,0,0.02245682,0.02133398,0,0,13.09764,17.8111,0,0.02245682,-0.02245682,26.5509,68.07909,0.1952146,0.02346737,0,0,17.8111
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.05605151,0.05605151,0,-1,0,0.05605151,0,0,6.938894E-18,0,0,0.05900159,0.05605151,0,0,13.12259,17.78865,0,0.05900159,-0.05900159,26.4887,67.91962,0.1952146,0.06165666,0,0,17.78865
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.721588,1.721588,0,-1,0,1.721588,0,0,2.220446E-16,0,0,1.812198,1.721588,0,0,13.18815,17.72964,0,1.812198,-1.812198,24.57848,63.02161,0.1952146,1.893747,0,0,17.72964
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.07522417,0.07522417,0,-1,0,0.07522417,0,0,0,0,0,0.07918334,0.07522417,0,0,15.2017,15.91745,0,0.07918334,-0.07918334,24.49501,62.8076,0.1952146,0.08274659,0,0,15.91745
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,2.883538,2.883538,0,-1,0,2.883538,0,0,4.440892E-16,0,0,3.035303,2.883538,0,0,15.28968,15.83826,0,3.035303,-3.035303,21.29552,54.60379,0.1952146,3.171892,0,0,15.83826
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,1.947267,1.947267,0,-1,0,1.947267,0,0,0,0,0,2.049754,1.947267,0,0,18.66224,12.80296,0,2.049754,-2.049754,19.13489,49.06372,0.1952146,2.141993,0,0,12.80296
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.331436,2.331436,0,-1,0,2.331436,0,0,0,0,0,2.454144,2.331436,0,0,20.93975,10.75321,0,2.454144,-2.454144,16.548,42.43068,0.1952146,2.56458,0,0,10.75321
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.626322,1.626322,0,0,0,1.626322,0,0,0,0,0,1.711918,1.626322,0,0,23.66657,8.299063,0,1.711918,-1.711918,14.74348,37.80371,0.1952146,1.788954,0,0,8.299063
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,4.381001,4.381001,0,0,0,4.381001,3.107133,0,0,0,0.1361235,4.61158,4.381001,0,0,25.5687,6.587145,0,4.475457,-4.475457,10.02593,25.70746,0.1952146,4.819101,0.1088988,0,6.723269
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,5.75438,5.75438,12,0,3.372,5.75438,33.09285,0,0,0,1.904288,0,0,6.24562,5.933339,30.54143,2.111689,7.837627,0,7.837627,17.46136,44.77262,0.1953107,6.329818,1.523431,12,4.015977
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,22.70381,9.165553,12.17405,0,12.17405,29.01067,74.38618,0.195213,0,3.051236,12,12.9796
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.053053,2.053053,0,-1,0,2.053053,230.9187,0,0,0,4.740885,2.161109,2.053053,0,0,10.52976,20.12219,2.579776,0,2.579776,31.45806,80.66153,0.1951472,2.258359,3.792708,0,24.86308
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,11.74059,11.74059,12,0,3.372,11.74059,14.74293,0,0,0,1.730907,0,0,0.2594101,0.2464396,7.949984,22.44399,1.977347,0,1.977347,33.33393,85.47146,0.1951667,12.91465,1.384726,12,24.1749
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,4.523189,4.523189,0,0,0,4.523189,53.57592,0,8.881784E-16,0,2.42334,4.761252,4.523189,0,0,5.972638,24.2236,0,2.337911,-2.337911,30.86956,79.15257,0.1951667,4.975508,1.938672,0,26.64694
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.4317317,0.4317317,0,0,0,0.4317317,1304.474,0,0,0,5.631826,0.4544544,0.4317317,0,0,8.570317,21.88569,5.177372,0,5.177372,35.78125,91.7466,0.1950348,0.4749048,4.505461,0,27.51752
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,14.4628,14.4628,10.5584,0,3.007275,14.4628,51.87683,0,0,0,7.502842,4.109897,3.904402,0,0,3.392945,26.54533,3.392945,0,3.392945,39.00008,100,0.1950666,15.90908,6.002274,12,34.04817
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,9.217773,8.36,0,-1,0,8.36,102.5672,0,0.8577737,1.779551,8.574617,8.8,8.36,0,0,0,29.59898,0,0.2253825,-0.2253825,38.7625,99.39084,0.1950666,10.13955,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,5.271293,5.271293,0,0,0,5.271293,67.4638,0,0,0,3.556214,5.54873,5.271293,0,0,0.250425,29.3736,0,1.992515,-1.992515,36.66221,94.00548,0.1950666,5.798422,2.844972,0,32.92981
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,5.49377,5.49377,0,0,0,5.49377,48.59875,0,0,0,2.669903,5.782915,5.49377,0,0,2.464331,27.38108,0,3.113012,-3.113012,33.38081,85.59164,0.1950666,6.043147,2.135923,0,30.05098
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,10.55206,10.55206,12,0,3.372,10.55206,19.70374,0,0,0,2.079149,0,0,1.447944,1.375547,5.923233,24.26807,3.454696,0,3.454696,36.65822,93.99525,0.1951043,11.60726,1.66332,12,26.34722
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,2.468537,27.37729,0.517234,0,0.517234,37.14891,95.25343,0.1950911,0,0.4137872,0,27.89453
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.5653169,0.5653169,0,-1,0,0.5653169,0,0,1.110223E-16,0,0,0.5950704,0.5653169,0,0,1.951303,27.84281,0,0.5950704,-0.5950704,36.52165,93.64507,0.1950911,0.6218485,0,0,27.84281
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,15.31982,8.36,0,-1,0,8.36,0,0,6.959817,8.491799,0,8.8,8.36,0,0,2.612492,27.24774,0,8.8,-8.8,27.24564,69.86047,0.1950911,16.8518,0,0,27.24774
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,23.31224,8.36,0,-1,0,8.36,0,0,14.95224,17.28346,0,8.8,8.36,0,0,12.39027,18.44773,0,8.8,-8.8,17.96962,46.07586,0.1950911,25.64346,0,0,18.44773
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.16805,9.647736,0,0,0,17.96962,46.07586,0.1950911,0,0,0,9.647736
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2678865,0.2678865,0,-1,0,0.2678865,0,0,0,0,0,0.2819858,0.2678865,0,0,22.16805,9.647736,0,0.2819858,-0.2819858,17.67238,45.31371,0.1950911,0.2946752,0,0,9.647736
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.194874,2.194874,0,-1,0,2.194874,0,0,4.440892E-16,0,0,2.310393,2.194874,0,0,22.48137,9.365749,0,2.310393,-2.310393,15.23701,39.06919,0.1950911,2.414361,0,0,9.365749
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,4.093403,4.093403,0,-1,0,4.093403,0,0,8.881784E-16,0,0,4.308846,4.093403,0,0,25.04847,7.055356,0,4.308846,-4.308846,10.69509,27.42326,0.1950911,4.502744,0,0,7.055356
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,5.270926,2.609185,0,-1,0,2.609185,0,0,2.661741,3.188833,0,2.74651,2.609185,0,0,29.83607,2.74651,0,2.74651,-2.74651,7.800015,20,0.1950911,5.798018,0,0,2.74651
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950911,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.395966,0,0,-1,0,0,0,0,2.395966,2.635563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950911,2.635563,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.4959458,0.4959458,9.295946,0,2.687874,0.4959458,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951092,0.5455404,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,5.148447,5.148447,12,0,3.372,5.148447,0.9040756,0,0,0,0.04654586,0,0,6.851553,6.508975,24.52775,7.524,6.555521,0,6.555521,21.95012,56.28225,0.1951951,5.663292,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.09475,1.09475,9.89475,0,2.839372,1.09475,175.7999,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,17.97223,13.42397,10.28457,0,10.28457,31.70692,81.29964,0.1951861,1.204225,1.539656,12,15.34854
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,12.11963,12.11963,12,0,3.372,12.11963,31.31205,0,0,0,3.794903,0.1259208,0.1196248,0,0,7.687663,22.68008,3.668983,0,3.668983,35.18762,90.22449,0.1952203,13.33159,3.035923,12,26.47499
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,4.083418,4.083418,0,-1,0,4.083418,145.2213,0,0,0,5.929994,4.298335,4.083418,0,0,4.01868,25.98217,1.631659,0,1.631659,36.73555,94.19353,0.1951789,4.49176,4.743995,0,31.91216
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,5.938265,0,0,8.325287,0,0,0,0,2.387022,27.45066,2.387022,0,2.387022,39.00008,100,0.1951184,0,6.660229,0,35.77594
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,13.49529,13.49529,5.310191,0,1.679478,13.49529,63.84371,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.1951184,14.84482,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951184,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,18.1516,18.1516,9.791604,0,2.813276,18.1516,64.47645,2.903509,0,0,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1951184,19.96676,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951184,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,4.096597,4.096597,0,0,0,4.096597,153.4114,1.972439,0,0,6.284647,4.312207,4.096597,0,0,0,29.59898,0,0,0,39.00008,100,0.1951184,4.506257,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,10.61076,10.61076,6.925949,0,2.088265,10.61076,36.55483,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1951184,11.67183,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,5.647341,5.647341,0,0,0,5.647341,41.01873,0,0,0,2.316468,5.94457,5.647341,0,0,0,29.59898,0,3.628102,-3.628102,35.17572,90.19398,0.1951184,6.212076,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,10.52873,10.52873,12,0,3.372,10.52873,4.911893,0,0,0,0.5171602,0,0,1.471266,1.397703,4.031224,25.97088,1.914863,0,1.914863,36.99232,94.85191,0.1951416,11.58161,0.4137281,12,26.48804
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,8.49981,8.36,0,-1,0,8.36,0,0,0.1398107,0.9897918,0,8.8,8.36,0,0,2.116362,27.69425,0,8.8,-8.8,27.71631,71.06731,0.1951416,9.349792,0,0,27.69425
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.89414,18.89425,0,0,0,27.71631,71.06731,0.1951416,0,0,0,18.89425
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,9.909654,8.36,0,-1,0,8.36,0,0,1.549654,2.540619,0,8.8,8.36,0,0,11.89414,18.89425,0,8.8,-8.8,18.44029,47.28271,0.1951416,10.90062,0,0,18.89425
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.129888,2.129888,0,-1,0,2.129888,0,0,4.440892E-16,0,0,2.241987,2.129888,0,0,21.67192,10.09425,0,2.241987,-2.241987,16.07703,41.22307,0.1951416,2.342876,0,0,10.09425
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.251486,2.251486,0,-1,0,2.251486,0,0,0,0,0,2.369985,2.251486,0,0,24.16301,7.852266,0,2.369985,-2.369985,13.57885,34.81749,0.1951416,2.476634,0,0,7.852266
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,4.431703,4.431703,0,-1,0,4.431703,0,0,0,0,0,4.66495,4.431703,0,0,26.79633,5.482281,0,4.66495,-4.66495,8.661557,22.20908,0.1951416,4.874873,0,0,5.482281
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.189352,0.7764638,0,-1,0,0.7764638,0,0,0.4128877,0.5318229,0,0.8173303,0.7764638,0,0,31.97961,0.8173303,0,0.8173303,-0.8173303,7.800015,20,0.1951416,1.308287,0,0,0.8173303
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.486368,0,0,-1,0,0,0,0,1.486368,1.635005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951416,1.635005,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,4.174193,0,0,-1,0,0,0,0,4.174193,4.591612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951416,4.591612,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.715132,0,0,-1,0,0,0,0,1.715132,1.886645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951416,1.886645,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.433097,0.433097,9.233097,0,2.671973,0.433097,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951572,0.4764067,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,3.719385,3.719385,12,0,3.372,3.719385,0.9632508,0,0,0,0.03582701,0,0,8.280615,7.866584,24.52775,7.524,7.902411,0,7.902411,23.22789,59.55858,0.1952603,4.091324,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,9.443983,9.443983,12,0,3.372,9.443983,10.44862,0,0,0,0.9867659,0,0,2.556017,2.428216,16.62534,14.63617,3.414982,0,3.414982,26.46763,67.86558,0.1953011,10.38838,0.7894127,12,15.62294
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,7.346956,7.346956,12,0,3.372,7.346956,38.78228,0,0,0,2.849317,0,0,4.653044,4.420392,13.21036,17.70965,7.269709,0,7.269709,33.36428,85.54927,0.1953851,8.081652,2.279454,12,20.55897
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,5.952642,5.952642,0,-1,0,5.952642,12.75837,0,0,0,0.75946,6.26594,5.952642,0,0,5.940651,24.25239,0,5.50648,-5.50648,27.55994,70.66637,0.1953851,6.547907,0.607568,0,25.01185
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,11.78542,11.78542,12,0,3.372,11.78542,11.47203,0,0,0,1.352027,0,0,0.2145801,0.2038511,12.05896,18.74591,1.555878,0,1.555878,29.03598,74.45107,0.1954003,12.96396,1.081622,12,20.09794
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,7.1568,7.1568,11.63677,0,3.280102,7.1568,80.86477,0,0,0,5.78733,0,0,4.479966,4.255968,10.50308,20.1462,10.0433,0,10.0433,38.56389,98.88156,0.1954605,7.87248,4.629864,12,25.93353
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,14.21469,14.21469,6.9456,0,2.093237,14.21469,57.06392,3.885781E-16,0,0,8.111457,7.65167,7.269087,0,0,0.459786,29.18517,0.459786,0,0.459786,39.00008,100,0.1954647,15.63616,6.489165,12,37.29663
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,4.854018,4.854018,0,0,0,4.854018,192.033,4.211824,0,0,9.321317,5.109493,4.854018,0,0,0,29.59898,0,0,0,39.00008,100,0.1954647,5.33942,7.457054,0,38.9203
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954647,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,5.696644,5.696644,0,0,0,5.696644,79.80993,0,0,0,4.546487,5.996467,5.696644,0,0,0,29.59898,0,1.44998,-1.44998,37.47166,96.081,0.1954647,6.266308,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,6.480749,6.480749,0,0,0,6.480749,65.3489,0,0,0,4.235098,6.821841,6.480749,0,0,1.611089,28.149,0,2.586743,-2.586743,34.745,89.08956,0.1954647,7.128824,3.388079,0,32.3841
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,14.28918,14.28918,12,0,3.372,14.28918,12.0851,0,0,0,1.726862,2.409663,2.28918,0,0,4.485248,25.56226,0,0.6828014,-0.6828014,34.02526,87.24409,0.1954647,15.7181,1.381489,12,27.28912
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,19.99189,19.99189,12,0,3.372,19.99189,2.17662,0,3.552714E-15,1.631081,0.4351474,8.412519,7.991892,0,0,5.243916,24.87945,0,7.977371,-7.977371,25.61637,65.68288,0.1954647,21.99108,0.3481179,12,25.3146
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,14.21941,8.36,0,-1,0,8.36,0,0,5.859408,7.281349,0,8.8,8.36,0,0,14.10766,16.90208,0,8.8,-8.8,16.34036,41.89828,0.1954647,15.64135,0,0,16.90208
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,10.05001,7.696979,0,-1,0,7.696979,0,0,2.353034,3.358036,0,8.102083,7.696979,0,0,23.88544,8.102083,0,8.102083,-8.102083,7.800015,20,0.1954647,11.05501,0,0,8.102083
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,14.83781,0,0,-1,0,0,0,0,14.83781,16.32159,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1954647,16.32159,0,0,8.426001E-16
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.524634,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.524634,2.777098,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954647,2.777098,0,0,8.426001E-16
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,4.979956,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.979956,5.477952,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954647,5.477952,0,0,8.426001E-16
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1954647,0,0,0,8.426001E-16
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,3.443661,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.443661,3.788027,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954647,3.788027,0,0,8.426001E-16
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1209842,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1209842,0.1330827,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954647,0.1330827,0,0,8.426001E-16
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.31882,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.31882,2.550702,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954647,2.550702,0,0,8.426001E-16
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,3.068643,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.068643,3.375508,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954647,3.375508,0,0,8.426001E-16
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1954647,0,0,0,8.426001E-16
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,2.781487,2.781487,11.58149,0,3.266116,2.781487,4.769096,1.776357E-15,0,0,0.1326518,0,0,8.8,8.36,32.88775,8.426001E-16,8.492652,0,8.492652,15.85685,40.65852,0.1955618,3.059635,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,8.121211,8.121211,12,0,3.372,8.121211,23.75839,0,0,0,1.929469,0,0,3.878789,3.684849,24.3951,7.643386,5.614318,0,5.614318,21.18306,54.31544,0.1956273,8.933332,1.543575,12,9.572855
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.164994,2.164994,10.96499,0,3.110143,2.164994,156.5364,1.776357E-15,0,0,3.389003,0,0,8.8,8.36,18.78078,12.69627,11.749,0,11.749,32.32914,82.89508,0.1956197,2.381493,2.711202,12,16.08528
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,12.73807,8.36,0,-1,0,8.36,77.84898,0,4.378067,5.651873,6.508175,8.8,8.36,0,0,7.031781,23.27038,0,2.291825,-2.291825,29.91335,76.70074,0.1956197,14.01187,5.20654,0,29.77855
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,3.840413,3.840413,0,0,0,3.840413,249.3517,0,0,0,9.576134,4.04254,3.840413,0,0,9.578253,20.97855,5.533594,0,5.533594,35.16298,90.1613,0.1954803,4.224454,7.660907,0,30.55468
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.09675619,0.09675619,0,0,0,0.09675619,10039.41,5.567245,0,0,9.713752,0.1018486,0.09675619,0,0,4.044659,25.95879,4.044659,0,4.044659,39.00008,100,0.1953786,0.1064318,7.771001,0,35.67254
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,12.39705,12.39705,4.037055,0,1.357375,12.39705,73.5704,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953786,13.63676,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,9.995895,9.995895,4.458912,0,1.464105,9.995895,58.30796,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1953786,10.99548,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,7.824076,7.824076,0,-1,0,7.824076,71.50763,0,0,0.246483,5.594811,8.235869,7.824076,0,0,0,29.59898,0,2.641058,-2.641058,36.21616,92.86176,0.1953786,8.606483,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,8.729171,8.729171,5.752731,0,1.791441,8.729171,69.5095,4.440892E-16,0,0,6.067603,3.133094,2.976439,0,0,2.934509,26.95792,2.934509,0,2.934509,39.00008,100,0.1954044,9.602088,4.854083,12,33.02552
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,5.197351,5.197351,0,0,0,5.197351,105.2237,0,0,0,5.468847,5.470896,5.197351,0,0,0,29.59898,0,0.0020491,-0.0020491,38.99792,99.99446,0.1954044,5.717086,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,12.24929,12.24929,9.501185,0,2.7398,12.24929,23.63419,0,0,0,2.895022,2.892745,2.748108,0,0,0.002276778,29.59693,0.002276778,0,0.002276778,39.00008,100,0.1954044,13.47422,2.316017,12,32.49195
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,7.452189,7.452189,0,0,0,7.452189,6.813781,0,0,0,0.5077758,7.844409,7.452189,0,0,0,29.59898,0,7.336634,-7.336634,31.26659,80.17058,0.1954044,8.197408,0.4062207,0,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,10.30402,8.36,0,-1,0,8.36,0,0,1.944016,2.974418,0,8.8,8.36,0,0,8.151815,22.26234,0,8.8,-8.8,21.99057,56.38597,0.1954044,11.33442,0,0,22.26234
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,6.742949,6.742949,0,-1,0,6.742949,0,0,8.881784E-16,0,0,7.097841,6.742949,0,0,17.92959,13.46234,0,7.097841,-7.097841,14.50879,37.20195,0.1954044,7.417244,0,0,13.46234
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,5.210567,5.210567,0,-1,0,5.210567,0,0,0,0,0,5.484808,5.210567,0,0,25.81608,6.364503,0,5.484808,-5.484808,8.727296,22.37764,0.1954044,5.731625,0,0,6.364503
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,3.943598,0.8357108,0,-1,0,0.8357108,0,0,3.107887,3.502247,0,0.8796956,0.8357108,0,0,31.91031,0.8796956,0,0.8796956,-0.8796956,7.800015,20,0.1954044,4.337957,0,0,0.8796956
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.0845952,0,0,-1,0,0,0,0,0.0845952,0.09305471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954044,0.09305471,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.167832,0,0,-1,0,0,0,0,1.167832,1.284616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954044,1.284616,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,3.393063,0,0,-1,0,0,0,0,3.393063,3.732369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954044,3.732369,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.514449,0,0,-1,0,0,0,0,2.514449,2.765894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954044,2.765894,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.8699997,0,0,-1,0,0,0,0,0.8699997,0.9569997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954044,0.9569997,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.022531,0,0,-1,0,0,0,0,1.022531,1.124784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954044,1.124784,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.7053895,0.7053895,9.505389,0,2.740864,0.7053895,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1954295,0.7759284,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.376317,2.376317,11.17632,0,3.163608,2.376317,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1955148,2.613949,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,14.80783,14.80783,12,0,3.372,14.80783,2.85067,8.881784E-16,0,0,0.4221222,2.955605,2.807825,0,0,16.16775,15.048,0,2.533483,-2.533483,20.99147,53.82419,0.1955148,16.28861,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,11.85786,11.85786,12,0,3.372,11.85786,10.81669,0,0,0,1.282629,0,0,0.1421365,0.1350297,18.98273,12.51452,1.417659,0,1.417659,22.33638,57.27266,0.1955283,13.04365,1.026103,12,13.79715
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,7.628491,7.628491,0,-1,0,7.628491,15.11662,0,1.776357E-15,0.03134064,1.15317,8.029991,7.628491,0,0,17.56507,13.79041,0,6.876821,-6.876821,15.08758,38.68602,0.1955283,8.39134,0.9225364,0,14.94358
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,4.144642,4.144642,0,0,0,4.144642,39.55865,0,8.881784E-16,0,1.639564,4.362781,4.144642,0,0,25.20599,6.913589,0,2.723217,-2.723217,12.21706,31.32572,0.1955283,4.559106,1.311651,0,8.553154
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,4.055184,4.055184,11.44147,0,3.230693,4.055184,51.3701,0,0,0,2.083152,0,0,7.386289,7.016974,28.23178,4.190372,9.100126,0,9.100126,20.85019,53.46193,0.1956044,4.460702,1.666522,12,6.273525
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,9.929461,9.929461,12,0,3.372,9.929461,17.10402,0,0,0,1.698337,0,0,2.070539,1.967012,19.13166,12.38049,3.665349,0,3.665349,24.32745,62.37795,0.1956452,10.92241,1.35867,12,14.07882
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,3.472446,3.472446,11.50403,0,3.24652,3.472446,75.70876,0,0,0,2.628946,0,0,8.031585,7.630005,15.46631,15.6793,10.25895,0,10.25895,34.05994,87.33302,0.1956942,3.819691,2.103157,12,18.30825
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.591437,1.591437,0,-1,0,1.591437,132.1279,0,0,0,2.102732,1.675197,1.591437,0,0,5.207358,24.91236,0.4275349,0,0.4275349,34.46554,88.373,0.1956835,1.750581,1.682185,0,27.01509
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.615061,0.615061,0,0,0,0.615061,359.6466,0,0,0,2.212046,0.6474327,0.615061,0,0,4.779823,25.29714,1.564614,0,1.564614,35.94986,92.17895,0.1956444,0.6765672,1.769637,0,27.50918
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,12.55295,12.55295,12,0,3.372,12.55295,7.662601,0,0,0,0.9618824,0.5820507,0.5529482,0,0,3.215209,26.70529,0.3798316,0,0.3798316,36.3102,93.1029,0.1956478,13.80824,0.7695059,12,27.66717
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,9.892475,9.892475,11.44061,0,3.230474,9.892475,12.18871,0,0,0,1.205765,0,0,1.548132,1.470725,2.835377,27.04714,2.67649,0,2.67649,38.84935,99.6135,0.1956777,10.88172,0.9646122,12,28.2529
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,19.50539,19.50539,12,0,3.372,19.50539,2.584576,0,0,1.095933,0.5041317,7.900414,7.505394,0,0,0.1588872,29.45598,0,7.396283,-7.396283,31.05298,79.62286,0.1956777,21.45593,0.4033053,12,29.96011
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,11.83915,8.36,0,-1,0,8.36,0,0,3.479154,4.663069,0,8.8,8.36,0,0,8.376979,22.0597,0,8.8,-8.8,21.77696,55.83826,0.1956777,13.02307,0,0,22.0597
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.15476,13.2597,0,0,0,21.77696,55.83826,0.1956777,0,0,0,13.2597
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,3.728782,3.728782,0,-1,0,3.728782,0,0,0,0,0,3.925034,3.728782,0,0,18.15476,13.2597,0,3.925034,-3.925034,17.63961,45.22969,0.1956777,4.10166,0,0,13.2597
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.51591,9.334663,0,0,0,17.63961,45.22969,0.1956777,0,0,0,9.334663
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,1.992761,1.992761,0,-1,0,1.992761,0,0,2.220446E-16,0,0,2.097643,1.992761,0,0,22.51591,9.334663,0,2.097643,-2.097643,15.4285,39.56019,0.1956777,2.192037,0,0,9.334663
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.77312,1.77312,0,-1,0,1.77312,0,0,0,0,0,1.866442,1.77312,0,0,24.84662,7.23702,0,1.866442,-1.866442,13.4611,34.51558,0.1956777,1.950432,0,0,7.23702
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.876729,0.876729,0,-1,0,0.876729,0,0,1.110223E-16,0,0,0.9228727,0.876729,0,0,26.92044,5.370578,0,0.9228727,-0.9228727,12.48831,32.02124,0.1956777,0.964402,0,0,5.370578
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.94586,4.447706,0,0,0,12.48831,32.02124,0.1956777,0,0,0,4.447706
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1623621,0.1623621,0,-1,0,0.1623621,0,0,2.775558E-17,0,0,0.1709075,0.1623621,0,0,27.94586,4.447706,0,0.1709075,-0.1709075,12.30816,31.55931,0.1956777,0.1785983,0,0,4.447706
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.552716,1.552716,0,-1,0,1.552716,0,0,2.220446E-16,0,0,1.634438,1.552716,0,0,28.13576,4.276798,0,1.634438,-1.634438,10.58531,27.14176,0.1956777,1.707987,0,0,4.276798
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.9518,2.64236,0,0,0,10.58531,27.14176,0.1956777,0,0,0,2.64236
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.391693,1.391693,0,0,0,1.391693,0,0,0,0,0,1.46494,1.391693,0,0,29.9518,2.64236,0,1.46494,-1.46494,9.041125,23.18233,0.1956777,1.530862,0,0,2.64236
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.670567,2.670567,11.47057,0,3.238053,2.670567,27.08162,0,0,0,0.7232326,0,0,8.8,8.36,31.57951,1.17742,9.083233,0,9.083233,17.65824,45.27744,0.1957548,2.937623,0.5785861,12,1.900653
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.4807357,0.4807357,9.280736,0,2.684026,0.4807357,336.7627,1.776357E-15,0,0,1.618939,0,0,8.8,8.36,22.49627,9.35233,9.978938,0,9.978938,27.12509,69.55137,0.1957308,0.5288092,1.295151,12,10.97127
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,8.788604,8.36,0,-1,0,8.36,48.10743,0,0.4286039,1.307464,4.021781,8.8,8.36,0,0,12.51734,18.33337,0,4.778219,-4.778219,22.0884,56.63682,0.1957308,9.667464,3.217425,0,22.35516
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,8.351587,8.351587,12,0,3.372,8.351587,83.61211,0,0,0,6.982938,0,0,3.648412,3.465992,17.82647,13.55516,10.44893,0,10.44893,32.00113,82.05402,0.1957926,9.186747,5.586351,12,20.53809
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,7.377539,22.95919,3.777565,0,3.777565,35.58484,91.243,0.1956984,0,3.022052,0,26.73676
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,15.13435,15.13435,12,0,3.372,15.13435,36.99039,0,0,0,5.598255,3.299312,3.134346,0,0,3.599975,26.359,2.298943,0,2.298943,37.76581,96.83522,0.1957193,16.64778,4.478604,12,31.95726
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,2.008816,0,0,3.309847,0,0,0,0,1.301032,28.42805,1.301032,0,1.301032,39.00008,100,0.1956869,0,2.647878,0,31.7379
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956869,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,11.58866,11.58866,7.203902,0,2.158587,11.58866,39.82804,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1956869,12.74753,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,10.17242,10.17242,7.362948,0,2.198826,10.17242,29.07215,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1956869,11.18967,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956869,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,6.73496,6.73496,0,0,0,6.73496,2.827485,0,8.881784E-16,0,0.19043,7.089432,6.73496,0,0,0,29.59898,0,6.899002,-6.899002,31.72789,81.35341,0.1956869,7.408456,0.152344,0,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,12.16095,8.36,0,-1,0,8.36,0,0,3.800951,5.017046,0,8.8,8.36,0,0,7.665557,22.69998,0,8.8,-8.8,22.45188,57.5688,0.1956869,13.37705,0,0,22.69998
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.3080363,0.3080363,0,-1,0,0.3080363,0,0,0,0,0,0.3242487,0.3080363,0,0,17.44333,13.89998,0,0.3242487,-0.3242487,22.11009,56.69242,0.1956869,0.3388399,0,0,13.89998
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,5.646388,5.646388,0,-1,0,5.646388,0,0,8.881784E-16,0,0,5.943566,5.646388,0,0,17.80361,13.57573,0,5.943566,-5.943566,15.84502,40.62818,0.1956869,6.211027,0,0,13.57573
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.5656165,0.5656165,0,-1,0,0.5656165,0,0,0,0,0,0.5953858,0.5656165,0,0,24.40757,7.632162,0,0.5953858,-0.5953858,15.21743,39.01897,0.1956869,0.6221782,0,0,7.632162
